1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,184.193317,-117.822165,-12.815720,2.622678,-5.146888,-0.315012,5.378966,5.804139,0.194280,-5.163890,-0.033462,0.197173,-0.031958,10.226578,188.439837,1005.628592,-1322.041282,0
0.001042,193.176578,-63.059427,-81.644318,1.355958,-3.787131,-2.866811,6.311808,4.275027,2.775247,-6.067583,0.003068,0.191489,-0.069301,-3.300181,188.513118,1005.368843,-1321.947358,0
0.002083,161.825906,-15.231128,-156.320455,-0.057792,-1.685367,-4.370905,5.565534,2.275419,4.353203,-5.462749,-0.007891,0.203509,-0.069301,-25.784461,188.516492,1003.867809,-1322.148224,0
0.003125,99.986594,32.536767,-207.298675,-1.019142,0.778526,-5.509888,4.192390,-0.242470,5.452737,-4.082304,-0.110175,0.198871,-0.061832,-44.253691,188.510081,1002.723576,-1322.307872,0
0.004167,54.446454,105.396699,-189.103599,-0.713772,3.210467,-6.045647,2.233421,-2.642735,6.124207,-2.228666,-0.088257,0.172480,-0.058098,-47.035951,188.436110,1002.121414,-1322.368575,0
0.005208,9.552837,181.119805,-139.184091,0.224958,4.996257,-5.513857,0.050570,-4.421798,5.666768,-0.161557,-0.164970,0.180907,-0.035692,-43.767361,188.511947,1002.109088,-1321.559225,0
0.006250,-45.174728,201.935203,-84.007955,1.310718,6.128796,-3.664497,-2.714376,-5.616417,3.883173,2.506828,-0.179582,0.179404,-0.061832,-25.852321,188.514150,1001.317076,-1322.223981,0
0.007292,-131.672636,173.871263,-34.765530,2.204208,6.554829,-1.862760,-4.751704,-6.050155,2.032432,4.499222,-0.227071,0.176856,-0.024490,-10.674301,188.516116,1001.632081,-1322.775168,0
0.008333,-184.540031,117.719221,13.061174,3.142938,5.280279,0.458862,-5.490515,-4.962133,-0.187619,5.338874,-0.248989,0.195539,-0.076769,-5.528251,188.576846,1001.376006,-1324.042003,0
0.009375,-193.738799,63.584690,82.025190,4.443588,3.945375,3.018599,-6.430820,-3.433021,-2.785371,6.260356,-0.263601,0.193318,-0.065566,8.484838,188.564626,1001.589645,-1324.775867,0
0.010417,-161.866373,15.526854,156.479735,5.812098,1.857811,4.522692,-5.695740,-1.473846,-4.321361,5.612828,-0.259948,0.208735,-0.039427,30.177418,188.496749,1001.767645,-1324.609525,0
0.011458,-100.140485,-32.313526,207.445645,6.796068,-0.680638,5.701361,-4.311402,1.088152,-5.530009,4.207478,-0.186888,0.218795,-0.061832,49.913367,188.561857,1001.636991,-1325.719633,0
0.012500,-54.441551,-105.233863,188.881251,6.502008,-3.112579,6.145843,-2.311388,3.521498,-6.138529,2.424997,-0.161317,0.207037,-0.046895,52.107507,188.495568,1001.820157,-1325.574206,0
0.013542,-9.241686,-181.126102,139.294129,5.563278,-4.834464,5.594209,-0.206895,5.326291,-5.613942,0.240479,-0.132093,0.185283,-0.076769,46.735257,188.572255,1001.178684,-1325.970941,0
0.014583,45.111576,-201.397859,84.130303,4.511448,-5.988304,3.844064,2.550587,6.498856,-3.859725,-2.335402,-0.062686,0.163791,-0.039427,32.914438,188.489200,1000.583494,-1326.332827,0
0.015625,131.393978,-173.913802,34.900189,3.584028,-6.400136,1.966924,4.580453,6.939946,-1.992197,-4.356259,-0.026156,0.178947,-0.080503,16.854238,188.496503,1000.666359,-1326.503161,0
0.016667,184.091235,-117.701356,-13.037311,2.656608,-5.107835,-0.322949,5.367772,5.782084,0.211067,-5.128311,-0.033462,0.197042,-0.039427,10.407538,188.494073,1000.262757,-1326.038837,0
0.017708,193.380743,-63.156074,-81.976705,1.344648,-3.730327,-2.835063,6.319271,4.249297,2.825607,-6.049794,-0.018850,0.194494,-0.058098,-3.537691,188.564288,999.768979,-1326.479261,0
0.018750,161.633084,-14.929105,-156.406629,-0.012552,-1.678266,-4.335187,5.528221,2.246013,4.369990,-5.444960,-0.007891,0.208539,-0.087972,-26.010661,188.503572,999.378926,-1326.547342,0
0.019792,99.986594,32.875032,-207.249432,-0.996522,0.814029,-5.525762,4.106569,-0.220415,5.461130,-4.057400,-0.040768,0.179665,-0.054364,-44.434651,188.565656,999.407074,-1326.344673,0
0.020833,54.004097,105.650398,-188.906629,-0.713772,3.224668,-6.013898,2.207301,-2.613329,6.069650,-2.274918,-0.080951,0.161570,-0.050629,-48.042540,188.496474,999.795035,-1325.259370,0
0.021875,8.838260,181.083562,-139.110228,0.258888,4.932352,-5.434485,0.028181,-4.473258,5.553457,-0.104632,-0.117481,0.205795,-0.058098,-43.823911,188.569556,998.313320,-1325.409109,0
0.022917,-45.458290,201.838555,-83.946402,1.288098,6.082642,-3.648622,-2.688256,-5.583335,3.857993,2.457018,-0.186888,0.180907,-0.084238,-28.148251,188.491236,998.297181,-1324.499293,0
0.023958,-131.627266,173.774615,-34.568561,2.215518,6.547728,-1.870697,-4.688270,-5.972964,1.990465,4.495664,-0.219765,0.177771,-0.020755,-11.658271,188.569471,997.255313,-1323.924259,0
0.025000,-184.766881,117.924596,13.516667,3.131628,5.241226,0.446956,-5.456932,-4.914348,-0.179225,5.257043,-0.263601,0.197891,-0.091706,-5.539561,188.495383,996.889970,-1322.795842,0
0.026042,-193.568662,63.669256,82.246781,4.420968,3.888570,2.990818,-6.386044,-3.403615,-2.743405,6.178526,-0.248989,0.196389,-0.061832,8.416978,188.573750,996.287700,-1321.562692,0
0.027083,-162.115908,15.333559,156.602841,5.823408,1.832959,4.490943,-5.680815,-1.448116,-4.291984,5.587923,-0.223418,0.194429,-0.043161,30.697678,188.516742,995.934334,-1321.246467,0
0.028125,-100.458075,-32.567225,207.125569,6.807378,-0.669987,5.602147,-4.244237,1.069773,-5.475452,4.207478,-0.227071,0.207233,-0.125314,49.902057,188.508695,995.870647,-1320.520074,0
0.029167,-54.203358,-105.547966,189.262879,6.502008,-3.116129,6.141874,-2.315119,3.561931,-6.062989,2.353840,-0.175929,0.165229,-0.065566,53.351607,188.510029,994.554890,-1320.499812,0
0.030208,-8.617849,-180.799917,139.109470,5.574588,-4.838014,5.590241,-0.191969,5.307913,-5.559385,0.261826,-0.102869,0.182474,-0.102909,48.069837,188.505133,994.284398,-1319.611103,0
0.031251,45.497221,-201.832771,83.736364,4.500138,-5.927949,3.796441,2.546856,6.392259,-3.826151,-2.306939,-0.091910,0.190705,-0.069301,32.993608,188.509325,993.922775,-1318.166210,0
0.032292,131.405320,-173.539294,34.678599,3.572718,-6.385935,1.978830,4.561796,6.833349,-2.038360,-4.288660,-0.011544,0.180580,-0.050629,16.910788,188.503289,993.737091,-1316.222878,0
0.033334,184.533592,-118.039621,-13.566667,2.622678,-5.132687,-0.303106,5.356578,5.737975,0.219461,-5.106964,-0.015197,0.199067,-0.076769,10.090858,188.646592,993.488277,-1315.998352,0
0.034375,193.131208,-63.458097,-82.296781,1.333338,-3.755179,-2.843000,6.278226,4.219891,2.758460,-6.046236,0.003068,0.203836,-0.043161,-3.526381,188.495676,993.485875,-1315.313457,0
0.035417,162.086784,-14.772053,-156.603599,-0.035172,-1.685367,-4.366936,5.539415,2.286446,4.328023,-5.466307,-0.022503,0.214353,-0.043161,-25.931491,188.495586,994.295662,-1314.955298,0
0.036459,100.077334,33.322025,-207.150948,-1.007832,0.806929,-5.501951,4.173733,-0.235118,5.461130,-4.053842,-0.029809,0.208931,-0.069301,-44.310241,188.495591,994.268647,-1315.018712,0
0.037500,53.936042,106.121553,-189.239016,-0.668532,3.192716,-5.994055,2.203570,-2.635383,6.107421,-2.253571,-0.069992,0.183716,-0.080503,-47.160361,188.646473,994.455249,-1315.715912,0
0.038542,8.475300,181.180210,-138.851705,0.258888,4.978505,-5.446391,0.039375,-4.403419,5.603817,-0.118863,-0.139399,0.177510,-0.046895,-43.789981,188.495678,995.232460,-1314.930051,0
0.039584,-45.639770,202.092254,-83.158523,1.322028,6.111044,-3.656559,-2.714376,-5.594362,3.841206,2.478365,-0.190541,0.200961,-0.043161,-25.773151,188.497609,995.196495,-1315.011928,0
0.040625,-132.160364,173.762534,-33.928409,2.226828,6.526427,-1.878634,-4.673345,-6.020749,1.994662,4.481433,-0.241683,0.178228,-0.065566,-10.572511,188.497710,996.034915,-1315.056873,0
0.041667,-184.687484,118.045405,13.947538,3.165558,5.266078,0.466799,-5.479321,-4.918024,-0.170832,5.267717,-0.238030,0.199786,-0.046895,-5.392531,188.644234,996.286248,-1315.098115,0
0.042709,-193.761484,63.826308,82.776137,4.454898,3.909872,2.963038,-6.400969,-3.414642,-2.755995,6.146505,-0.267254,0.195474,-0.073035,8.677108,188.547585,996.363835,-1315.026862,0
0.043750,-161.775633,15.079860,156.849054,5.857338,1.829409,4.510786,-5.669621,-1.492225,-4.342344,5.545229,-0.259948,0.209388,-0.076769,30.301828,188.502826,996.489473,-1314.965271,0
0.044792,-100.390020,-33.062542,207.347160,6.863928,-0.709040,5.661675,-4.233043,1.095503,-5.483845,4.200363,-0.201500,0.209650,-0.046895,49.913367,188.644205,996.476167,-1315.215768,0
0.045834,-54.214701,-105.801665,188.819698,6.468078,-3.101928,6.106157,-2.311388,3.525174,-6.083972,2.382303,-0.197847,0.189529,-0.043161,52.141437,188.498876,997.133524,-1314.808091,0
0.046875,-8.368314,-181.101940,138.863258,5.551968,-4.823813,5.598178,-0.188238,5.337319,-5.563582,0.268942,-0.139399,0.181625,-0.065566,46.667397,188.571248,997.429658,-1315.009070,0
0.047917,45.553934,-201.494506,83.120834,4.466208,-5.949251,3.792472,2.584170,6.462098,-3.842938,-2.328286,-0.091910,0.168234,-0.061832,32.790028,188.497466,997.818699,-1315.628408,0
0.048959,131.620828,-173.672184,33.927652,3.550098,-6.382385,2.006610,4.528213,6.866431,-1.988000,-4.313565,-0.011544,0.178359,-0.073035,16.786378,188.568643,997.783322,-1316.206111,0
0.050000,184.318085,-117.701356,-13.812879,2.633988,-5.072332,-0.283263,5.304338,5.726948,0.173297,-5.117638,-0.011544,0.199198,-0.028224,10.283128,188.502147,998.102642,-1315.734460,0
0.051042,193.324030,-63.518501,-82.653788,1.333338,-3.726777,-2.795377,6.278226,4.238269,2.792033,-6.003542,0.010374,0.198283,-0.054364,-3.752581,188.572430,998.040438,-1315.740518,0
0.052084,161.735166,-14.796215,-156.874432,-0.012552,-1.671166,-4.307407,5.520758,2.231310,4.311236,-5.405823,-0.026156,0.209454,-0.031958,-26.236861,188.504211,996.961423,-1315.318405,0
0.053125,100.326869,33.575724,-207.286364,-0.985212,0.838881,-5.497982,4.117763,-0.257173,5.440146,-4.036052,-0.026156,0.210564,-0.028224,-44.468581,188.569378,996.628087,-1315.330013,0
0.054167,54.060809,106.314847,-188.882008,-0.668532,3.221118,-5.954369,2.169988,-2.694195,6.082240,-2.217993,-0.077298,0.195213,-0.084238,-48.065160,188.494075,995.796297,-1315.728098,0
0.055209,8.271135,181.349342,-138.790152,0.224958,5.017559,-5.446391,0.031913,-4.432825,5.566047,-0.115305,-0.099216,0.180776,-0.069301,-43.835221,188.569268,995.504296,-1315.843503,0
0.056262,-46.955500,200.992892,-81.878220,1.333338,6.093293,-3.561313,-2.751689,-5.557605,3.790846,2.556638,-0.212459,0.182278,-0.069301,-27.503581,188.495568,994.666234,-1315.286672,0
0.057302,-133.476094,173.412188,-32.672727,2.272068,6.487374,-1.775451,-4.695733,-5.943558,1.986268,4.495664,-0.238030,0.181560,-0.084238,-11.318971,188.641272,994.718119,-1314.485627,0
0.058334,-184.823594,117.731302,14.144508,3.199488,5.216374,0.446956,-5.453201,-4.910673,-0.149848,5.274833,-0.230724,0.200896,-0.046895,-5.494321,188.504077,994.956196,-1314.260298,0
0.059375,-193.466579,63.657175,82.948485,4.466208,3.899221,2.970976,-6.419626,-3.410967,-2.755995,6.128716,-0.278213,0.198806,-0.039427,8.631868,188.552973,994.821767,-1313.943033,0
0.060417,-162.093223,15.152346,157.218372,5.868648,1.811657,4.467132,-5.609919,-1.448116,-4.262607,5.538113,-0.256295,0.208866,-0.084238,30.935188,188.514469,994.502924,-1313.384297,0
0.061458,-100.730295,-33.219594,207.297917,6.773448,-0.698389,5.614052,-4.218118,1.051394,-5.441878,4.168342,-0.256295,0.213700,-0.046895,49.969917,188.513634,994.358480,-1312.602064,0
0.062500,-54.509606,-106.176173,189.090531,6.490698,-3.109028,6.098220,-2.274074,3.521498,-6.033612,2.389419,-0.183235,0.206514,-0.065566,53.351607,188.514907,994.198885,-1312.319338,0
0.063542,-8.107436,-181.222749,138.863258,5.518038,-4.845114,5.621990,-0.173313,5.278507,-5.555189,0.268942,-0.128440,0.191489,-0.046895,47.979357,188.507332,994.219720,-1311.574044,0
0.064583,45.928236,-201.796528,82.960796,4.500138,-5.885346,3.796441,2.569244,6.443720,-3.813561,-2.321170,-0.029809,0.156148,-0.069301,32.812648,188.496272,994.089095,-1311.283773,0
0.065625,131.995130,-173.515132,33.410606,3.572718,-6.364633,2.010578,4.517019,6.833349,-2.038360,-4.345585,-0.011544,0.178555,-0.069301,16.650658,188.629923,994.550197,-1311.030793,0
0.066667,184.454195,-117.363090,-14.256061,2.679228,-5.075882,-0.307075,5.311801,5.737975,0.211067,-5.110522,-0.033462,0.200373,-0.050629,10.022998,188.623092,994.532518,-1311.115054,0
0.067708,193.108523,-63.192317,-83.047728,1.344648,-3.758729,-2.799345,6.240912,4.241945,2.733280,-5.992868,0.014027,0.197760,-0.020755,-3.684721,188.552056,994.946726,-1310.238766,0
0.068750,161.814564,-14.639164,-157.206819,-0.046482,-1.685367,-4.358999,5.509564,2.260716,4.298646,-5.441402,-0.022503,0.211348,-0.046895,-26.202931,188.475925,995.762206,-1310.230708,0
0.069792,100.576404,33.769019,-207.286364,-1.007832,0.810479,-5.478139,4.125226,-0.238794,5.410770,-4.050284,-0.044421,0.203248,-0.046895,-44.298931,188.628687,996.014509,-1309.871920,0
0.070833,54.128864,106.737679,-188.906629,-0.668532,3.263721,-5.946432,2.177450,-2.613329,6.057060,-2.267803,-0.059033,0.197368,-0.046895,-47.126431,188.622871,996.864171,-1308.743160,0
0.071875,7.919517,181.748012,-138.605493,0.247578,4.946553,-5.458296,0.024450,-4.429149,5.566047,-0.111747,-0.084604,0.192208,-0.043161,-43.744741,188.548727,997.070328,-1308.633096,0
0.072917,-46.308978,201.923122,-82.666099,1.322028,6.068441,-3.644654,-2.688256,-5.561280,3.866387,2.492596,-0.212459,0.183650,-0.058098,-25.660051,188.477076,998.233041,-1308.713307,0
0.073959,-132.625407,173.750454,-32.992803,2.249448,6.561930,-1.838948,-4.643494,-5.983992,2.036629,4.463643,-0.230724,0.179665,-0.039427,-10.346311,188.626599,998.803820,-1308.647597,0
0.075000,-184.721511,117.103095,14.649242,3.210798,5.262528,0.458862,-5.453201,-4.899645,-0.166635,5.225023,-0.252642,0.200177,-0.035692,-5.188951,188.556058,998.585859,-1307.841528,0
0.076042,-193.727457,63.113535,83.527084,4.488828,3.941824,2.974944,-6.415895,-3.436697,-2.735011,6.182083,-0.259948,0.201157,-0.061832,8.914618,188.559339,999.681775,-1308.030448,0
0.077083,-161.855030,14.850323,157.378410,5.846028,1.854261,4.467132,-5.639770,-1.514280,-4.266804,5.541671,-0.241683,0.202464,-0.035692,30.561958,188.511647,1000.502812,-1307.660100,0
0.078125,-100.923118,-33.545778,207.531819,6.796068,-0.677088,5.614052,-4.259163,1.025664,-5.479648,4.211036,-0.234377,0.208278,-0.054364,49.969917,188.644682,1001.489248,-1308.051600,0
0.079167,-54.691086,-106.514438,188.696591,6.445458,-3.091277,6.122031,-2.315119,3.510471,-6.062989,2.378745,-0.190541,0.198152,-0.073035,52.084887,188.502204,1001.669109,-1308.143302,0
0.080208,-7.801189,-181.826794,138.727841,5.563278,-4.852215,5.621990,-0.203164,5.304237,-5.601352,0.293847,-0.139399,0.193188,-0.073035,46.644777,188.492079,1002.681994,-1308.474845,0
0.081250,46.518046,-201.361616,82.825379,4.500138,-5.956351,3.788504,2.535662,6.436368,-3.889102,-2.331844,-0.055380,0.180515,-0.046895,32.722168,188.496492,1003.567833,-1308.324841,0
0.082292,132.584940,-173.720507,33.053599,3.527478,-6.393036,2.026453,4.531945,6.844376,-2.034163,-4.299333,-0.037115,0.180057,-0.054364,16.447078,188.515115,1004.067851,-1307.907288,0
0.083333,184.272715,-116.867773,-14.686932,2.645298,-5.129137,-0.303106,5.296876,5.723272,0.202674,-5.114080,-0.015197,0.199720,-0.065566,10.022998,188.518561,1004.087172,-1307.544531,0
0.084375,193.414770,-62.346653,-83.380114,1.378578,-3.776481,-2.811251,6.278226,4.256648,2.804623,-6.053352,0.014027,0.196323,-0.046895,-3.876991,188.441578,1004.611414,-1308.655876,0
0.085417,161.406234,-14.180089,-157.292993,-0.046482,-1.681816,-4.323282,5.535683,2.275419,4.315433,-5.412939,-0.015197,0.195409,-0.058098,-26.451751,188.513602,1004.590059,-1308.339683,0
0.086458,100.349554,34.022718,-207.421781,-0.985212,0.849532,-5.466234,4.114031,-0.238794,5.431753,-4.060957,-0.040768,0.204946,-0.031958,-44.525131,188.511079,1004.921907,-1308.504560,0
0.087500,54.367057,106.979297,-188.623485,-0.634602,3.214017,-5.974212,2.147599,-2.631708,6.052864,-2.274918,-0.088257,0.195997,-0.073035,-48.019920,188.515517,1004.901038,-1308.634090,0
0.088542,7.874147,181.965468,-138.593182,0.258888,4.960754,-5.402736,0.016987,-4.407095,5.561851,-0.150884,-0.124787,0.197238,-0.035692,-43.778671,188.442294,1005.315551,-1308.136464,0
0.089584,-46.751335,201.705665,-82.715341,1.265478,6.036488,-3.624811,-2.647211,-5.575983,3.849600,2.446344,-0.183235,0.190183,-0.069301,-27.854191,188.508710,1005.594077,-1307.742476,0
0.090625,-132.750174,173.629645,-32.869697,2.260758,6.512226,-1.831011,-4.654688,-5.950910,2.011448,4.456528,-0.216112,0.178294,-0.050629,-11.318971,188.518367,1005.137451,-1307.429169,0
0.091667,-184.959704,117.006447,15.104735,3.165558,5.209274,0.427113,-5.430813,-4.903321,-0.183422,5.225023,-0.278213,0.197760,-0.050629,-5.188951,188.513006,1005.272516,-1307.513376,0
0.092708,-193.727457,62.219548,83.637879,4.511448,3.892120,2.978913,-6.356193,-3.381561,-2.730814,6.153621,-0.270907,0.196650,-0.065566,8.858068,188.493490,1004.678130,-1306.909546,0
0.093750,-161.526098,14.052984,157.513826,5.857338,1.815208,4.439352,-5.613650,-1.415034,-4.312968,5.541671,-0.241683,0.184630,-0.061832,31.116148,188.500381,1003.859175,-1307.576701,0
0.094792,-100.514788,-33.908205,207.445645,6.829998,-0.687739,5.578335,-4.240506,1.058746,-5.416698,4.143437,-0.245336,0.207951,-0.039427,50.015157,188.721068,1002.730667,-1306.787389,0
0.095833,-54.418866,-106.913108,188.795076,6.456768,-3.080626,6.090282,-2.288999,3.499444,-6.012628,2.364514,-0.183235,0.197499,-0.058098,53.351607,188.490599,1002.449688,-1306.222948,0
0.096875,-7.744476,-181.790551,138.592425,5.540658,-4.813162,5.558492,-0.121073,5.311588,-5.530009,0.261826,-0.124787,0.183716,-0.039427,47.877567,188.516546,1001.421391,-1306.084013,0
0.097917,46.835636,-201.397859,82.702273,4.477518,-5.906648,3.788504,2.558050,6.406962,-3.792578,-2.274918,-0.073645,0.183193,-0.076769,32.710858,188.496425,1000.706259,-1305.106154,0
0.098958,132.868503,-173.370161,32.967424,3.538788,-6.339782,1.978830,4.517019,6.789240,-2.000590,-4.302891,-0.044421,0.179927,-0.043161,16.458388,188.497395,999.979672,-1304.710971,0
0.100000,184.510907,-116.843611,-15.007008,2.633988,-5.058131,-0.350729,5.315533,5.682839,0.227854,-5.106964,-0.018850,0.199198,-0.050629,9.706318,188.567255,999.518730,-1304.646678,0
0.101042,193.131208,-61.863417,-83.786364,1.333338,-3.751629,-2.866811,6.281957,4.208863,2.750066,-6.035562,0.028639,0.199263,-0.050629,-3.922231,188.571992,999.300018,-1303.682970,0
0.102084,161.031931,-13.237779,-157.514584,-0.069102,-1.653414,-4.327250,5.502101,2.312176,4.323826,-5.416497,0.021333,0.168625,-0.024490,-26.406511,188.494495,999.999943,-1303.290454,0
0.103125,99.703031,34.493873,-207.495645,-1.019142,0.828230,-5.474171,4.132688,-0.279227,5.444343,-4.039610,-0.040768,0.199132,-0.039427,-44.310241,188.634407,999.705805,-1303.414472,0
0.104167,54.072152,107.450452,-188.549622,-0.679842,3.210467,-5.934527,2.136405,-2.672141,6.052864,-2.232224,-0.088257,0.194168,-0.076769,-47.047261,188.550429,999.280406,-1303.813967,0
0.105219,6.932720,184.007141,-137.251326,0.292818,4.989156,-5.434485,0.005793,-4.440177,5.515687,-0.125979,-0.106522,0.195605,-0.065566,-43.586401,188.556870,999.550240,-1303.713188,0
0.106251,-47.182350,201.512371,-82.469129,1.310718,6.068441,-3.593062,-2.691987,-5.502468,3.837010,2.485481,-0.172276,0.181299,-0.080503,-25.513021,188.473968,998.970538,-1303.141888,0
0.107292,-133.453409,173.617564,-32.672727,2.249448,6.529977,-1.815137,-4.733047,-5.947234,1.961088,4.520569,-0.212459,0.176726,-0.073035,-10.267141,188.630197,998.576860,-1303.998029,0
0.108333,-184.857621,116.716506,15.314015,3.210798,5.198623,0.458862,-5.415887,-4.859212,-0.258962,5.281948,-0.245336,0.196715,-0.087972,-5.007991,188.549672,997.642820,-1304.876877,0
0.109375,-193.738799,62.122901,84.339584,4.500138,3.888570,2.955101,-6.386044,-3.385236,-2.772781,6.192757,-0.289172,0.194429,-0.050629,9.095578,188.546896,998.004093,-1305.650823,0
0.110417,-160.868233,13.364372,157.673864,5.879958,1.808107,4.443320,-5.658426,-1.418710,-4.275197,5.513208,-0.248989,0.212916,-0.065566,30.765538,188.483728,997.969278,-1304.629033,0
0.111458,-99.493963,-34.403522,207.839584,6.796068,-0.680638,5.614052,-4.236774,1.058746,-5.454468,4.196805,-0.205153,0.238785,-0.024490,50.037777,188.625312,999.034059,-1304.802631,0
0.112500,-54.089933,-107.215131,188.314963,6.456768,-3.073526,6.129968,-2.270343,3.532525,-6.037808,2.368072,-0.154011,0.185022,-0.043161,52.050957,188.474671,999.237662,-1305.083239,0
0.113542,-7.574339,-182.430839,138.506250,5.540658,-4.830913,5.586272,-0.154656,5.252776,-5.576172,0.272500,-0.150358,0.190313,-0.043161,46.599537,188.507063,1000.061297,-1304.614973,0
0.114583,47.119199,-200.842137,82.813068,4.488828,-5.927949,3.756755,2.599095,6.406962,-3.800971,-2.363864,-0.091910,0.182540,-0.080503,32.631688,188.488713,999.538789,-1305.323946,0
0.115625,133.560395,-173.587618,32.893561,3.538788,-6.329131,1.962955,4.576721,6.859079,-1.988000,-4.334912,-0.033462,0.181103,-0.080503,16.435768,188.571996,1000.212779,-1306.357144,0
0.116667,184.340770,-116.541589,-15.179356,2.633988,-5.054581,-0.350729,5.308070,5.704894,0.215264,-5.110522,-0.055380,0.198675,-0.035692,9.875968,188.496123,1000.565347,-1306.221667,0
0.117708,193.471483,-61.742608,-84.229546,1.322028,-3.758729,-2.846968,6.263300,4.216215,2.813017,-6.014215,0.003068,0.194429,-0.054364,-4.148431,188.499352,1000.467359,-1306.722701,0
0.118750,160.623601,-12.959918,-157.637690,-0.012552,-1.656965,-4.347093,5.520758,2.246013,4.336416,-5.373803,-0.022503,0.199198,-0.058098,-26.598781,188.499124,999.450035,-1306.689512,0
0.119792,98.943084,34.880462,-207.901895,-1.030452,0.856632,-5.470202,4.072986,-0.238794,5.410770,-4.014705,-0.022503,0.187047,-0.069301,-44.559061,188.568658,999.630233,-1305.709231,0
0.120833,53.334889,107.740394,-188.241857,-0.645912,3.231769,-5.934527,2.155062,-2.650086,6.057060,-2.232224,-0.106522,0.183650,-0.065566,-47.985991,188.497234,999.953380,-1305.163034,0
0.121875,7.375077,182.666161,-138.076137,0.224958,4.925251,-5.430516,0.016987,-4.418122,5.553457,-0.101074,-0.113828,0.189791,-0.043161,-43.665571,188.517891,999.509148,-1305.459943,0
0.122917,-47.522625,201.198267,-82.641478,1.333338,6.054240,-3.604968,-2.718107,-5.524523,3.769863,2.492596,-0.183235,0.182278,-0.065566,-27.741091,188.509819,998.827821,-1305.645249,0
0.123958,-133.884424,173.496755,-32.685038,2.272068,6.451871,-1.779419,-4.680807,-5.943558,1.998858,4.488548,-0.227071,0.179535,-0.046895,-11.296351,188.444270,999.424177,-1305.094063,0
0.125000,-184.902991,116.716506,15.498674,3.222108,5.191522,0.510454,-5.430813,-4.822455,-0.225389,5.264159,-0.270907,0.198087,-0.061832,-5.177641,188.512765,999.363505,-1304.475178,0
0.126042,-193.670744,61.965849,84.573485,4.500138,3.867268,2.998756,-6.363655,-3.385236,-2.776978,6.174968,-0.252642,0.194560,-0.046895,9.016408,188.440101,999.324800,-1304.274390,0
0.127083,-160.788835,13.243563,157.809281,5.846028,1.769054,4.463163,-5.609919,-1.392980,-4.296181,5.530997,-0.252642,0.195409,-0.050629,31.240558,188.513077,999.289840,-1304.703521,0
0.128125,-99.142345,-34.620979,208.024243,6.807378,-0.723241,5.618021,-4.221849,1.095503,-5.446075,4.182574,-0.223418,0.181625,-0.065566,50.207427,188.439425,998.955425,-1304.765967,0
0.129167,-53.148506,-107.589639,188.290341,6.456768,-3.077076,6.078377,-2.266611,3.484741,-6.029415,2.346725,-0.161317,0.207559,-0.087972,53.283747,188.511841,999.154575,-1303.921422,0
0.130210,-7.234064,-182.974480,138.013826,5.540658,-4.816712,5.550555,-0.143462,5.285858,-5.550992,0.222690,-0.146705,0.195343,-0.039427,47.753157,188.436970,998.716950,-1304.307306,0
0.131250,47.572899,-200.890461,82.739205,4.477518,-5.895997,3.740881,2.591632,6.410638,-3.763201,-2.374538,-0.110175,0.184108,-0.069301,32.586448,188.496149,998.429492,-1304.362198,0
0.132292,134.104835,-173.261433,32.979735,3.504858,-6.375284,1.974861,4.558064,6.840701,-1.941836,-4.295775,-0.011544,0.182474,-0.084238,16.481008,188.496509,998.021189,-1303.884776,0
0.133333,184.635675,-116.614074,-15.597917,2.622678,-5.072332,-0.358666,5.319264,5.697542,0.244641,-5.096291,-0.040768,0.200047,-0.069301,9.649768,188.495573,997.906142,-1303.940766,1
0.134375,193.301345,-61.513071,-84.882008,1.299408,-3.730327,-2.874748,6.255838,4.194160,2.813017,-6.056909,-0.022503,0.193318,-0.020755,-4.137121,188.499945,998.169985,-1304.229210,1
0.135417,160.419436,-12.730381,-157.970076,-0.080412,-1.610811,-4.362967,5.475981,2.260716,4.357400,-5.398708,-0.007891,0.198610,-0.039427,-26.621401,188.492767,998.700685,-1304.473525,1
0.136458,98.648179,35.218727,-208.123485,-0.996522,0.845982,-5.482108,4.132688,-0.304958,5.431753,-4.014705,-0.040768,0.212589,-0.039427,-44.332861,188.623349,998.461606,-1305.140304,1
0.137500,52.552257,108.114902,-188.032576,-0.623292,3.267271,-5.954369,2.181182,-2.734629,6.073847,-2.235782,-0.106522,0.215398,-0.080503,-47.047261,188.468204,998.551481,-1305.828756,1
0.138542,6.932720,183.258125,-137.768372,0.281508,4.946553,-5.410673,0.028181,-4.414446,5.582834,-0.115305,-0.117481,0.169540,-0.069301,-43.620331,188.544228,999.321148,-1305.715794,1
0.139583,-47.783503,200.920407,-82.395265,1.288098,6.075541,-3.597031,-2.729301,-5.542902,3.828616,2.496154,-0.172276,0.171630,-0.054364,-25.399921,188.482261,1000.113580,-1305.785128,1
0.140625,-135.313579,173.545078,-32.561932,2.238138,6.508675,-1.850854,-4.677076,-5.950910,2.015645,4.495664,-0.234377,0.181560,-0.065566,-10.346311,188.627229,1000.929113,-1305.908411,1
0.141667,-184.834936,116.438645,15.806439,3.154248,5.198623,0.510454,-5.475589,-4.840833,-0.225389,5.242812,-0.248989,0.200635,-0.087972,-5.007991,188.470320,1001.161910,-1305.580338,1
0.142708,-193.897594,62.026253,85.447538,4.500138,3.881469,2.986850,-6.453208,-3.396264,-2.802158,6.210546,-0.270907,0.197695,-0.061832,9.219988,188.558179,1001.758821,-1306.265379,1
0.143750,-160.369163,13.062349,158.153978,5.868648,1.776155,4.483006,-5.632307,-1.422386,-4.333951,5.584365,-0.234377,0.208996,-0.046895,30.980428,188.474230,1002.670435,-1306.746324,1
0.144792,-98.699988,-35.080053,208.442804,6.841308,-0.677088,5.677550,-4.281551,1.077124,-5.509025,4.171900,-0.227071,0.236106,-0.087972,50.105637,188.628757,1003.218764,-1307.129622,1
0.145833,-52.944341,-107.939985,187.847160,6.456768,-3.144531,6.122031,-2.288999,3.532525,-6.029415,2.314704,-0.190541,0.194233,-0.061832,52.130127,188.472728,1002.774876,-1307.487775,1
0.146875,-6.712308,-183.421473,137.669129,5.529348,-4.834464,5.566429,-0.173313,5.293210,-5.567779,0.265384,-0.132093,0.180841,-0.050629,46.531677,188.501308,1003.668503,-1307.197005,1
0.147917,47.743036,-200.334739,82.382197,4.454898,-5.931500,3.780567,2.602827,6.436368,-3.817758,-2.331844,-0.077298,0.189334,-0.061832,32.541208,188.498754,1004.655787,-1306.788736,1
0.148958,134.887468,-173.406404,32.918182,3.550098,-6.371734,2.006610,4.546870,6.873782,-2.021573,-4.313565,-0.004238,0.184761,-0.061832,16.548868,188.420263,1006.078842,-1307.012887,1
0.150000,184.408825,-116.239566,-15.745644,2.600058,-5.079433,-0.318980,5.371503,5.686515,0.261428,-5.099849,-0.026156,0.202921,-0.073035,9.830728,188.508009,1005.810283,-1306.933030,1
0.151042,193.664305,-61.718446,-85.362121,1.265478,-3.748078,-2.835063,6.289420,4.245621,2.766853,-6.042678,0.014027,0.197303,-0.054364,-4.329391,188.499462,1006.754982,-1306.485701,1
0.152083,160.271984,-12.875352,-158.019319,-0.103032,-1.649864,-4.335187,5.505832,2.264392,4.281859,-5.409381,-0.026156,0.211871,-0.065566,-26.813671,188.500844,1006.902596,-1305.667642,1
0.153125,98.523411,35.436184,-208.492804,-1.041762,0.845982,-5.497982,4.114031,-0.304958,5.477917,-4.071631,-0.018850,0.220885,-0.061832,-44.706091,188.442350,1007.899151,-1306.311074,1
0.154167,52.586284,108.465248,-187.823296,-0.623292,3.231769,-5.942464,2.151331,-2.683168,6.086437,-2.221551,-0.073645,0.190183,-0.028224,-48.053850,188.509209,1008.131138,-1305.857118,1
0.155209,6.399622,183.777604,-137.202084,0.315438,4.946553,-5.402736,0.039375,-4.392392,5.574441,-0.165115,-0.102869,0.177379,-0.035692,-43.631641,188.429149,1008.851694,-1304.993075,1
0.156250,-48.044380,200.860002,-82.013637,1.344648,6.068441,-3.636717,-2.736764,-5.568632,3.803436,2.474807,-0.190541,0.186655,-0.065566,-27.571441,188.508320,1008.958332,-1304.859339,1
0.157302,-136.731392,173.110166,-31.614015,2.294688,6.498025,-1.811168,-4.692002,-6.002370,1.998858,4.495664,-0.238030,0.185218,-0.058098,-11.183251,188.562753,1009.945242,-1304.977206,1
0.158346,-185.118499,114.952694,17.382197,3.199488,5.166670,0.554108,-5.468127,-4.796724,-0.284143,5.242812,-0.256295,0.202986,-0.050629,-4.951441,188.492839,1009.653892,-1304.525106,1
0.159377,-194.011019,62.014172,86.013826,4.488828,3.913422,3.026536,-6.397238,-3.366858,-2.751798,6.185641,-0.245336,0.187766,-0.054364,9.287848,188.494657,1009.650959,-1303.813183,1
0.160417,-160.403190,13.219401,158.326326,5.891268,1.793906,4.439352,-5.617381,-1.426062,-4.308771,5.552345,-0.263601,0.205861,-0.065566,31.466758,188.492227,1009.415433,-1303.383337,1
0.161458,-98.756700,-35.225024,208.541289,6.852618,-0.726792,5.602147,-4.233043,1.084476,-5.462861,4.136322,-0.219765,0.213830,-0.058098,50.297907,188.421524,1008.856718,-1302.900797,1
0.162500,-52.694806,-108.411140,187.921023,6.456768,-3.105478,6.090282,-2.274074,3.481065,-6.021022,2.339609,-0.179582,0.210695,-0.046895,53.340297,188.482608,1009.509709,-1302.182093,1
0.163542,-6.474116,-183.699334,137.041288,5.495418,-4.781209,5.610084,-0.191969,5.274831,-5.559385,0.261826,-0.168623,0.219252,-0.084238,47.719227,188.504849,1009.548780,-1301.711729,1
0.164583,47.935859,-200.721328,81.545076,4.454898,-5.927949,3.764692,2.621483,6.406962,-3.792578,-2.324728,-0.088257,0.177575,-0.065566,32.428108,188.476685,1009.459132,-1301.127466,1
0.165625,135.068948,-173.116462,32.364205,3.493548,-6.368184,1.986767,4.539408,6.851728,-2.025770,-4.324238,-0.059033,0.182932,-0.065566,16.367908,188.624457,1009.479774,-1300.824342,1
0.166667,184.692387,-116.227485,-15.831818,2.079798,-5.065232,-0.354698,5.360309,5.668136,0.274018,-5.110522,-0.044421,0.203378,-0.054364,7.331218,188.484506,1009.331478,-1301.005161,1
0.167708,193.698333,-61.923822,-85.817614,2.509578,-3.733877,-2.819188,6.423749,4.252972,2.775247,-6.053352,-0.117481,0.198806,0.106209,-2.090012,188.481047,1009.585978,-1301.269492,1
0.168750,160.215271,-12.863271,-157.883902,27.843978,-1.614361,-4.275658,6.024493,2.179849,4.315433,-5.338224,-0.585065,0.212785,0.558053,2.942938,188.475998,1007.970216,-1301.548521,1
0.169793,98.409986,35.871096,-208.320455,45.419717,0.906336,-5.470202,4.811798,-0.371121,5.448540,-3.939991,-0.807898,0.212067,0.711158,3.338788,188.421220,1005.977861,-1301.345879,1
0.170833,52.461517,108.948484,-187.343182,48.213287,3.324076,-5.882935,2.901336,-2.738304,5.922766,-2.100584,-0.950365,0.199524,0.819451,3.338788,188.502162,1003.288984,-1300.624238,1
0.171875,6.308882,184.236678,-136.537311,45.894737,4.989156,-5.339239,0.729679,-4.451204,5.465327,-0.037033,-0.851734,0.185741,0.696221,3.327478,188.494493,1001.154675,-1301.380602,1
0.172917,-48.146463,200.980811,-81.127273,29.042838,6.114595,-3.593062,-2.352433,-5.572308,3.769863,2.535291,-0.596024,0.185937,0.360138,2.852458,188.502014,1000.603692,-1301.699463,1
0.173958,-135.835334,173.508835,-31.749432,15.165468,6.537078,-1.838948,-4.460657,-6.006046,2.045022,4.445854,-0.380497,0.184499,0.128615,2.660188,188.412844,1000.902703,-1301.122740,1
0.175000,-184.800909,116.027894,16.397349,10.890288,5.205723,0.470768,-5.322603,-4.866564,-0.225389,5.239254,-0.347620,0.204293,0.057664,2.592328,188.517612,1001.656888,-1301.383454,1
0.176042,-194.305924,62.340357,86.272349,-1.573332,3.885020,2.955101,-6.557687,-3.436697,-2.718224,6.132274,-0.102869,0.199851,-0.252279,2.320888,188.441711,1002.374735,-1300.703534,1
0.177083,-160.074258,13.376453,158.215531,-21.501551,1.754853,4.411571,-6.173355,-1.418710,-4.216444,5.484745,0.328185,0.213308,-0.636907,1.891108,188.514289,1001.591134,-1299.159314,1
0.178125,-98.609248,-35.587451,208.344319,-40.355321,-0.801347,5.546586,-4.975586,1.128585,-5.408304,4.054491,0.554671,0.209584,-0.860962,1.483948,188.360599,1000.205495,-1298.602977,1
0.179167,-52.819573,-108.761487,187.010038,-42.278021,-3.176484,6.022817,-3.031542,3.583986,-5.987448,2.193737,0.697138,0.202268,-0.924444,1.608358,188.435294,997.883629,-1299.473183,1
0.180208,-6.474116,-184.267137,136.647349,-38.127251,-4.891268,5.514838,-0.770332,5.352022,-5.504828,0.158649,0.572936,0.196911,-0.760137,1.540498,188.432890,996.562317,-1300.679232,1
0.181250,48.162709,-200.226011,81.003409,-25.290401,-5.970553,3.728975,2.196107,6.421665,-3.775791,-2.431464,0.393939,0.200961,-0.521145,1.868488,188.484190,995.807476,-1301.500120,1
0.182292,135.840238,-173.249352,31.662500,-10.372511,-6.371734,1.986767,4.326719,6.862755,-1.979606,-4.345585,0.171106,0.185479,-0.237342,2.230408,188.418769,995.858688,-1301.903400,1
0.183333,184.329427,-115.381822,-16.238068,-5.056812,-5.026179,-0.374541,5.263293,5.668136,0.257231,-5.096291,0.094393,0.203378,-0.170125,2.275648,188.435618,995.999499,-1301.179509,1
0.184375,193.902498,-61.839255,-86.186932,7.248468,-3.716126,-2.807282,6.360316,4.227242,2.787837,-6.014215,-0.194194,0.201027,0.121146,2.479228,188.443485,995.596009,-1300.984182,1
0.185417,159.761571,-12.911594,-158.302463,28.228518,-1.600160,-4.283596,6.024493,2.187201,4.256679,-5.299088,-0.603330,0.211805,0.546851,2.988178,188.509752,995.410690,-1299.937110,1
0.186458,98.500726,35.979824,-208.480493,45.691157,0.920537,-5.490045,4.785678,-0.356418,5.427556,-3.929317,-0.822510,0.201288,0.733563,3.316168,188.495537,995.397144,-1299.632765,1
0.187500,52.597627,109.165941,-186.813826,49.106777,3.348928,-5.890872,2.890142,-2.764035,5.985717,-2.111257,-0.939406,0.197630,0.789577,3.395338,188.420350,995.878044,-1300.279904,1
0.188542,6.286197,184.731995,-136.303410,45.883427,4.999807,-5.367019,0.714753,-4.458555,5.524080,0.009219,-0.899223,0.194037,0.681284,3.282238,188.495756,996.218396,-1300.935501,1
0.189583,-48.441368,200.570060,-80.930303,31.203048,6.096843,-3.569251,-2.333776,-5.564956,3.748879,2.549522,-0.639860,0.179077,0.390012,3.033418,188.495703,995.894908,-1300.774807,1
0.190625,-136.220979,173.339703,-31.392424,15.968478,6.515776,-1.827042,-4.456925,-5.987667,1.998858,4.499222,-0.391456,0.182540,0.151020,2.671498,188.495720,995.358055,-1301.280416,1
0.191667,-184.812251,115.290959,16.557386,10.901598,5.177321,0.534265,-5.404693,-4.833482,-0.246372,5.228581,-0.358579,0.202399,0.035258,2.592328,188.473519,994.881571,-1300.899996,1
0.192708,-194.169814,61.917525,86.530871,-1.562022,3.899221,2.947164,-6.497985,-3.407291,-2.755995,6.139389,-0.102869,0.201353,-0.248545,2.320888,188.545063,994.543068,-1301.186371,1
0.193750,-159.926805,13.267725,158.474054,-22.191461,1.726451,4.415540,-6.132310,-1.404007,-4.237427,5.442051,0.331838,0.207559,-0.663046,1.879798,188.474275,994.072502,-1301.179646,1
0.194792,-98.813413,-35.744503,208.492046,-40.513661,-0.755194,5.566429,-4.979317,1.135936,-5.416698,4.068722,0.613119,0.191163,-0.875899,1.461328,188.478020,994.291435,-1301.459788,1
0.195833,-52.967026,-109.099752,186.837690,-43.635221,-3.172933,6.046628,-3.039005,3.609716,-5.995841,2.250663,0.708097,0.197434,-0.909507,1.404778,188.472081,994.967865,-1301.665985,1
0.196875,-6.338006,-184.883263,136.327273,-39.337421,-4.884167,5.530712,-0.777795,5.340994,-5.513222,0.176438,0.631384,0.196258,-0.804948,1.517878,188.423992,995.467911,-1301.416249,1
0.197917,48.446271,-200.395144,81.003409,-25.346951,-5.981203,3.713101,2.188645,6.432692,-3.742217,-2.427906,0.382980,0.180580,-0.480068,1.845868,188.483356,995.308822,-1301.491939,1
0.198958,136.498103,-173.104381,31.514773,-10.406441,-6.368184,1.986767,4.349108,6.855404,-2.004787,-4.331354,0.152841,0.183520,-0.278419,2.196478,188.273194,995.826225,-1301.122658,1
0.200000,184.567620,-114.741534,-16.558144,-4.672272,-5.054581,-0.370572,5.211054,5.646082,0.236247,-5.078502,0.032292,0.205403,-0.181328,2.309578,188.499134,995.933567,-1300.443235,1
0.201042,193.652963,-61.174806,-86.593182,7.282398,-3.730327,-2.835063,6.431212,4.252972,2.754263,-5.996426,-0.186888,0.201549,0.128615,2.547088,188.405467,996.465697,-1299.623339,1
0.202083,159.534721,-12.887432,-158.462500,28.171968,-1.596610,-4.271690,6.020761,2.161471,4.269269,-5.327551,-0.621595,0.227810,0.554319,2.954248,188.478281,996.506589,-1299.997375,1
0.203125,98.455356,36.040229,-208.665152,45.363167,0.938289,-5.470202,4.796872,-0.345391,5.452737,-3.950664,-0.822510,0.210564,0.722360,3.316168,188.479746,996.998379,-1300.246129,1
0.204167,52.824477,109.685420,-186.542993,48.235907,3.313425,-5.934527,2.890142,-2.782413,6.052864,-2.072121,-0.968630,0.198283,0.845591,3.372718,188.485167,997.109858,-1301.092187,1
0.205208,6.240827,185.215231,-135.921781,45.849497,5.006908,-5.327333,0.696097,-4.510016,5.553457,-0.029917,-0.862693,0.194102,0.696221,3.304858,188.405132,997.981835,-1301.484529,1
0.206250,-48.883725,200.473413,-80.634849,28.816638,6.135896,-3.521628,-2.386015,-5.583335,3.774059,2.574427,-0.610636,0.183846,0.356404,2.931628,188.481541,998.383691,-1301.753198,1
0.207292,-136.844817,173.412188,-31.281629,14.950578,6.583231,-1.823074,-4.520359,-6.020749,2.032432,4.534800,-0.446251,0.179535,0.098741,2.694118,188.336281,999.220441,-1302.306134,1
0.208333,-184.959704,114.396972,16.729735,10.709328,5.191522,0.569982,-5.348723,-4.855536,-0.284143,5.281948,-0.347620,0.200177,0.042727,2.558398,188.433576,999.385772,-1302.955817,1
0.209375,-194.271897,61.059781,86.924811,-1.754292,3.902771,2.970976,-6.580075,-3.399939,-2.797962,6.199873,-0.084604,0.199198,-0.244810,2.320888,188.412763,999.797571,-1303.712082,1
0.210416,-159.268940,13.134835,158.744887,-21.818231,1.715800,4.463163,-6.199475,-1.359898,-4.262607,5.466956,0.346450,0.217619,-0.663046,1.868488,188.504397,999.633075,-1304.118698,1
0.211458,-98.711330,-35.949878,208.799811,-40.355321,-0.794247,5.645801,-4.938272,1.191073,-5.450271,4.086512,0.602160,0.206775,-0.842290,1.472638,188.341815,999.697596,-1304.985776,1
0.212500,-53.216561,-109.558826,186.345266,-42.323261,-3.251039,6.098220,-3.046467,3.617068,-5.945481,2.268452,0.693485,0.195539,-0.946849,1.450018,188.502068,999.538568,-1304.522092,1
0.213542,-6.462773,-185.269852,136.142614,-38.059391,-4.880617,5.514838,-0.759138,5.374076,-5.559385,0.151533,0.583895,0.194168,-0.778808,1.540498,188.430699,999.882414,-1305.301960,1
0.214583,48.797889,-199.839422,80.831061,-25.245161,-5.995405,3.725006,2.211033,6.469450,-3.750611,-2.438579,0.372021,0.189007,-0.487537,1.845868,188.507591,1000.103510,-1305.536052,1
0.215625,136.815693,-173.176867,31.243939,-10.315961,-6.378835,1.966924,4.378959,6.837025,-2.017377,-4.366932,0.211289,0.183716,-0.229873,2.173858,188.363527,1000.216437,-1305.720657,1
0.216667,184.397482,-114.246217,-16.681250,-4.807992,-5.058131,-0.418195,5.285682,5.671812,0.248837,-5.142543,0.068822,0.203705,-0.170125,2.253028,188.293935,1000.526072,-1306.404140,1
0.217708,194.004580,-60.329142,-86.864015,7.497288,-3.783581,-2.795377,6.431212,4.238269,2.754263,-6.053352,-0.128440,0.198936,0.139817,2.524468,188.434444,1001.050348,-1306.778590,1
0.218750,159.001624,-12.186740,-158.647160,28.364238,-1.642763,-4.251847,6.058075,2.165146,4.223106,-5.313319,-0.610636,0.229051,0.550585,2.976868,188.521690,1001.176514,-1305.799570,1
0.219792,98.239849,36.330170,-208.714395,45.713777,0.927638,-5.462265,4.800603,-0.363770,5.452737,-3.922201,-0.818857,0.227941,0.741032,3.327478,188.366824,1000.839573,-1305.783586,1
0.220833,52.552257,109.963280,-186.419887,49.050227,3.327626,-5.910715,2.901336,-2.753007,6.044470,-2.075679,-0.964977,0.203574,0.808248,3.395338,188.290518,1001.069321,-1305.265671,1
0.221875,6.297540,185.553497,-135.995644,45.815567,5.021109,-5.363050,0.692365,-4.495313,5.503097,-0.033475,-0.884611,0.197956,0.696221,3.327478,188.437928,1000.673400,-1304.929256,1
0.222917,-49.099233,200.231795,-80.757955,31.044708,6.064891,-3.549408,-2.359895,-5.535550,3.702716,2.599332,-0.603330,0.184826,0.360138,3.010798,188.518244,999.486864,-1304.596954,1
0.223958,-137.332544,173.194732,-30.973864,15.855378,6.522877,-1.807199,-4.483045,-6.017073,2.003055,4.527685,-0.398762,0.182866,0.113678,2.671498,188.434775,999.402998,-1304.471227,1
0.225000,-185.027759,114.481539,17.259091,10.754568,5.156019,0.534265,-5.352454,-4.774670,-0.296733,5.242812,-0.347620,0.201484,0.027790,2.569708,188.291263,998.558118,-1303.785460,1
0.226042,-194.101759,60.504059,87.134091,-1.709052,3.845967,2.939227,-6.527836,-3.396264,-2.755995,6.139389,-0.073645,0.201027,-0.252279,2.320888,188.422785,998.452815,-1302.545509,1
0.227083,-158.985378,12.265010,158.646402,-22.270631,1.701599,4.419509,-6.147236,-1.363574,-4.245821,5.410031,0.320879,0.226046,-0.648109,1.845868,188.494173,998.127962,-1301.644262,1
0.228125,-97.871985,-36.251901,208.738258,-40.570211,-0.758744,5.602147,-4.994243,1.165342,-5.416698,4.050933,0.587548,0.217293,-0.902038,1.483948,188.480157,997.923496,-1300.618840,1
0.229167,-52.876286,-109.824606,186.492993,-43.589981,-3.165833,6.034722,-3.005422,3.554580,-5.945481,2.207969,0.719056,0.204816,-0.928178,1.450018,188.271746,997.670358,-1300.045445,1
0.230210,-6.281293,-185.535632,135.933334,-39.201701,-4.859316,5.455309,-0.747944,5.352022,-5.450271,0.119513,0.554671,0.198936,-0.804948,1.517878,188.476540,996.379873,-1299.401641,1
0.231251,49.228904,-199.754856,80.658712,-25.188611,-5.924399,3.677383,2.252078,6.414313,-3.670874,-2.459926,0.386633,0.184957,-0.472600,1.834558,188.478509,995.249308,-1298.878672,1
0.232292,137.065228,-172.754035,31.071591,-10.282031,-6.325580,1.919301,4.364033,6.906864,-1.954426,-4.391837,0.174759,0.181429,-0.248545,2.151238,188.478311,995.190157,-1299.756650,1
0.233333,184.647017,-114.246217,-17.087500,-4.502622,-5.001327,-0.402321,5.252099,5.635054,0.286608,-5.092733,0.061516,0.199916,-0.185062,2.298268,188.399296,994.593055,-1299.337889,1
0.234375,193.675648,-60.135848,-87.073296,7.440738,-3.673523,-2.803314,6.367779,4.216215,2.754263,-5.999984,-0.183235,0.190248,0.113678,2.524468,188.479171,994.028560,-1298.677974,1
0.235417,158.627321,-11.534371,-158.524054,28.285068,-1.589509,-4.251847,5.987179,2.157795,4.269269,-5.245720,-0.596024,0.206057,0.565522,2.988178,188.474668,993.378742,-1298.493971,1
0.236458,97.230366,36.692598,-208.739016,45.295307,0.945389,-5.434485,4.800603,-0.382149,5.414966,-3.943548,-0.848081,0.226307,0.744766,3.327478,188.475301,993.515281,-1297.857669,1
0.237500,52.246009,110.265303,-186.272160,48.145427,3.306324,-5.871029,2.882679,-2.767710,5.926963,-2.054332,-0.979589,0.204293,0.823185,3.384028,188.401806,992.467077,-1296.929137,1
0.238542,6.104717,185.444769,-135.884849,45.770327,5.028209,-5.315427,0.692365,-4.513692,5.486310,-0.005012,-0.873652,0.195866,0.685018,3.304858,188.479739,992.057491,-1297.134529,1
0.239583,-49.371453,199.990177,-80.622538,28.748778,6.096843,-3.513690,-2.408403,-5.605389,3.719502,2.563753,-0.614289,0.184369,0.375075,2.965558,188.478223,992.863420,-1297.370905,1
0.240625,-137.570737,173.122247,-30.801515,14.916648,6.533527,-1.795294,-4.505433,-5.991343,1.965285,4.520569,-0.420680,0.183062,0.143552,2.648878,188.352188,992.392775,-1297.184647,1
0.241667,-184.902991,114.227840,17.431439,10.618848,5.138268,0.542202,-5.408425,-4.778346,-0.275749,5.246370,-0.336661,0.200308,0.016587,2.592328,188.426937,992.638004,-1296.937844,1
0.242708,-194.090417,60.455736,87.601894,-1.923942,3.881469,2.982881,-6.505447,-3.385236,-2.789568,6.160736,-0.106522,0.198283,-0.222405,2.309578,188.426736,992.668862,-1297.475328,1
0.243750,-158.452280,11.902583,158.917235,-21.852161,1.726451,4.439352,-6.136042,-1.341519,-4.279394,5.413589,0.357409,0.205469,-0.674249,1.868488,188.485641,992.597942,-1297.733044,1
0.244792,-97.259490,-36.650571,208.836743,-40.400561,-0.819099,5.590241,-4.915884,1.224154,-5.404108,4.050933,0.591201,0.190967,-0.827353,1.517878,188.350850,992.296532,-1297.823256,1
0.245833,-52.127680,-110.102467,186.099054,-42.357191,-3.215537,6.014879,-2.990497,3.613392,-6.000038,2.186622,0.678873,0.179731,-0.920710,1.472638,188.343280,992.444555,-1298.566010,1
0.246875,-5.941018,-185.390661,135.970266,-38.002841,-4.891268,5.494995,-0.762869,5.381428,-5.471255,0.140860,0.583895,0.196911,-0.741466,1.585738,188.415658,992.934054,-1298.765802,1
0.247917,49.319644,-199.416590,80.843371,-25.199921,-5.963452,3.697226,2.211033,6.436368,-3.725431,-2.463484,0.328185,0.189464,-0.483802,1.834558,188.497059,993.559490,-1299.010869,1
0.248958,137.428188,-172.995653,31.145455,-10.372511,-6.350432,1.911364,4.390153,6.840701,-1.975410,-4.359817,0.149188,0.185153,-0.263482,2.173858,188.345800,993.456329,-1298.187301,1
0.250000,184.295400,-114.149570,-17.222917,-4.762752,-5.004877,-0.386446,5.240905,5.624027,0.307591,-5.135427,0.054210,0.202790,-0.151454,2.275648,188.279497,993.195454,-1298.663520,1
0.251042,193.777730,-60.099605,-87.442614,7.633008,-3.705475,-2.843000,6.397630,4.208863,2.775247,-6.024889,-0.154011,0.199720,0.106209,2.558398,188.425053,993.340485,-1299.141871,1
0.252083,158.389129,-11.328996,-158.745644,28.420788,-1.550456,-4.275658,6.020761,2.161471,4.277663,-5.235047,-0.610636,0.225328,0.543116,2.988178,188.496737,993.377753,-1299.045746,1
0.253125,96.924119,37.055025,-208.775948,45.747707,0.906336,-5.446391,4.778215,-0.400527,5.431753,-3.904412,-0.877305,0.222061,0.752234,3.361408,188.424428,993.012681,-1299.141615,1
0.254167,51.418007,110.422355,-186.062879,49.095467,3.320526,-5.847218,2.908799,-2.764035,5.939553,-2.082795,-0.939406,0.187962,0.841856,3.384028,188.261826,993.635535,-1298.791252,1
0.255208,5.707730,185.589739,-135.712500,45.804257,4.992707,-5.331302,0.684902,-4.440177,5.482113,0.009219,-0.891917,0.166666,0.707423,3.316168,188.418677,993.595294,-1297.907162,1
0.256250,-49.689043,199.712316,-80.647159,30.988158,6.086192,-3.545439,-2.352433,-5.568632,3.744683,2.563753,-0.625248,0.182409,0.367607,2.999488,188.414705,993.756171,-1297.446035,1
0.257292,-137.752217,173.013518,-31.023106,15.968478,6.498025,-1.775451,-4.464388,-5.961937,1.977875,4.474317,-0.431639,0.185349,0.136083,2.694118,188.479900,993.743440,-1296.679664,1
0.258347,-185.061786,112.850616,18.810227,10.596228,5.088564,0.625543,-5.386036,-4.701155,-0.351290,5.246370,-0.314743,0.202268,0.027790,2.558398,188.254339,992.856609,-1296.305703,1
0.259385,-194.067732,59.597992,89.497728,-2.285862,3.796263,3.022567,-6.483059,-3.330100,-2.818945,6.114484,-0.084604,0.199132,-0.248545,2.275648,188.481308,992.627558,-1295.922085,1
0.260417,-158.679130,11.685126,158.867993,-22.349801,1.733551,4.387760,-6.113654,-1.312113,-4.254214,5.378010,0.313573,0.207755,-0.648109,1.845868,188.477695,992.063901,-1295.578162,1
0.261458,-97.225462,-36.807622,208.799811,-40.626761,-0.790697,5.594209,-4.956929,1.194748,-5.387321,4.068722,0.605813,0.210042,-0.887101,1.461328,188.345458,992.469138,-1295.151863,1
0.262500,-51.242965,-110.126629,186.197538,-43.589981,-3.151632,5.999005,-2.990497,3.642798,-5.949678,2.172390,0.719056,0.162224,-0.950584,1.438708,188.277096,992.003875,-1294.810173,1
0.263542,-5.600743,-185.571874,135.736364,-39.179081,-4.862866,5.439435,-0.759138,5.355697,-5.395714,0.155091,0.594854,0.184499,-0.801214,1.551808,188.286111,991.515051,-1293.931416,1
0.264584,49.671261,-199.609885,80.781818,-25.245161,-5.927949,3.685321,2.218495,6.414313,-3.708644,-2.431464,0.357409,0.188680,-0.442726,1.868488,188.440832,991.608725,-1293.387834,1
0.265625,137.813833,-172.802359,31.194697,-10.440371,-6.293628,1.947081,4.337914,6.807619,-1.929246,-4.320680,0.163800,0.185806,-0.237342,2.185168,188.437957,991.037529,-1292.840629,1
