1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,116.875577,87.069967,-188.401895,-0.668532,-5.729134,0.244558,5.475981,5.807815,-0.279946,-5.274183,-0.022503,0.610941,-0.061832,-38.372491,188.344534,1616.128863,885.013333,0
0.001042,34.029953,140.382997,-191.381061,-0.759012,-4.284170,-2.259618,6.285689,4.311784,2.124759,-6.021331,-0.000585,0.621589,-0.046895,-45.441241,188.269138,1615.657934,885.232326,0
0.002083,-43.904368,174.765250,-162.635796,-0.204822,-2.288914,-4.299470,6.087926,2.348934,4.273466,-5.953732,-0.029809,0.626227,-0.043161,-48.868170,188.419911,1616.166930,886.347357,0
0.003125,-103.157590,192.500017,-85.743750,1.242858,0.494504,-5.918652,4.785678,-0.374797,5.817849,-4.708485,-0.033462,0.607022,-0.050629,-30.127501,188.495331,1615.338190,886.267127,0
0.004167,-149.900035,185.468930,-3.718182,2.814948,2.653073,-6.478223,3.132681,-2.646411,6.501910,-3.135917,-0.091910,0.604996,-0.065566,-13.264291,188.269030,1615.541609,886.698618,0
0.005208,-179.617386,137.205719,66.526137,4.104288,4.683832,-5.863092,0.584155,-4.583531,5.947946,-0.762833,-0.146705,0.605780,-0.031958,7.546108,188.269118,1614.691821,887.685745,0
0.006250,-197.720017,53.883724,121.985417,5.167428,6.100393,-4.640768,-1.837504,-6.145725,4.739299,1.649387,-0.132093,0.610876,-0.017021,23.323558,188.419790,1615.043197,888.222758,0
0.007292,-163.783255,-16.765403,172.569697,6.162708,6.494474,-2.716005,-3.938265,-6.531678,2.951508,3.673801,-0.194194,0.619499,-0.065566,38.184898,188.419795,1615.172349,888.611156,0
0.008333,-117.301688,-86.822565,188.807387,6.456768,5.834123,-0.061022,-5.639770,-5.903125,0.240444,5.367337,-0.263601,0.602645,-0.061832,43.636317,188.344373,1615.606383,888.732965,0
0.009388,-30.894520,-141.319523,191.454167,6.513318,4.364307,2.494746,-6.408432,-4.370337,-2.264982,6.132274,-0.256295,0.610745,-0.087972,51.575937,188.269180,1615.371990,888.286853,0
0.010429,46.223141,-174.239986,161.760985,5.970438,2.344199,4.475069,-6.199475,-2.396460,-4.359131,6.082464,-0.248989,0.594283,-0.039427,51.734277,188.419795,1616.167206,888.318948,0
0.011469,103.627536,-193.533190,84.450379,4.534068,-0.417917,6.110125,-4.953198,0.308893,-5.920301,4.819428,-0.263601,0.616494,-0.039427,35.108578,188.419889,1616.532554,887.961632,0
0.012513,150.698913,-183.638930,4.025189,2.928048,-2.601339,6.538732,-3.244230,2.547424,-6.478461,3.250418,-0.197847,0.612117,-0.076769,18.347158,188.344424,1615.779730,888.305441,0
0.013549,180.325525,-136.088491,-66.650000,1.616088,-4.671151,5.971225,-0.680779,4.524978,-5.979055,0.809735,-0.146705,0.605911,-0.050629,-2.485861,188.269044,1615.783740,888.433355,0
0.014592,196.817520,-50.978523,-122.490909,0.586878,-5.967002,4.685404,1.729686,6.024684,-4.745227,-1.623832,-0.088257,0.607087,-0.035692,-17.166241,188.419947,1616.303400,888.699298,0
0.015634,162.846731,19.791413,-173.075190,-0.363162,-6.435639,2.812232,3.860298,6.395935,-2.923862,-3.623342,-0.048074,0.577233,-0.058098,-34.368751,188.419898,1617.436927,889.102376,0
0.016677,116.036232,88.797537,-188.007955,-0.645912,-5.704282,0.157250,5.483444,5.767381,-0.229586,-5.323993,-0.062686,0.611006,-0.076769,-38.112361,188.344621,1617.569679,888.868878,0
0.017717,32.838991,141.325307,-191.270266,-0.747702,-4.280620,-2.370738,6.285689,4.227242,2.212890,-6.074699,-0.018850,0.622504,-0.058098,-46.572241,188.269143,1618.544886,888.077882,0
0.018760,-45.061303,174.511551,-161.971023,-0.170892,-2.210808,-4.355030,6.039418,2.279095,4.302843,-5.967963,-0.011544,0.624855,-0.080503,-48.019920,188.420001,1618.689560,887.677470,0
0.019804,-103.668003,194.469204,-82.973864,1.288098,0.586811,-5.942464,4.718513,-0.481394,5.864012,-4.662233,-0.051727,0.607414,-0.073035,-29.494141,188.419894,1619.575401,887.324114,0
0.020840,-150.206282,184.574944,-3.016477,2.837568,2.709878,-6.398851,3.084173,-2.723601,6.501910,-3.096781,-0.073645,0.604735,-0.050629,-11.545171,188.344464,1619.862115,886.650650,0
0.021886,-181.296076,135.405664,67.018561,4.149528,4.758388,-5.859123,0.524454,-4.675425,5.889193,-0.652540,-0.099216,0.599705,-0.043161,7.218118,188.269098,1620.687625,885.497756,0
0.022929,-196.903357,51.962860,123.007197,5.190048,6.093293,-4.505836,-1.874817,-6.134697,4.693135,1.688523,-0.157664,0.609047,-0.069301,23.425348,188.419813,1619.915525,885.368456,0
0.023965,-163.556405,-17.526500,173.308334,6.140088,6.483823,-2.648539,-4.039012,-6.487569,2.867574,3.730727,-0.227071,0.612966,-0.058098,39.395068,188.419844,1620.118897,884.258197,0
0.025013,-116.666508,-88.658862,187.724054,6.422838,5.759567,0.038192,-5.673352,-5.881071,0.164904,5.392241,-0.270907,0.604605,-0.058098,42.912478,188.344449,1620.057371,883.836439,0
0.026052,-31.325535,-141.379927,191.540341,6.513318,4.293302,2.474903,-6.438283,-4.300498,-2.248195,6.132274,-0.245336,0.575404,-0.039427,52.050957,188.268984,1619.890797,883.049589,0
0.027097,46.699526,-173.805074,161.477841,5.936508,2.290945,4.510786,-6.154699,-2.411163,-4.342344,6.057559,-0.274560,0.611006,-0.084238,50.083017,188.419894,1619.144852,883.165465,0
0.028133,103.151151,-193.738565,84.647349,4.534068,-0.471172,6.042659,-4.942003,0.297865,-5.865744,4.815870,-0.227071,0.609765,-0.043161,33.773998,188.419849,1618.520091,882.989780,0
0.029167,149.859568,-184.702049,5.120833,2.995908,-2.569386,6.574450,-3.274081,2.532721,-6.533018,3.239744,-0.248989,0.616494,-0.039427,18.697768,188.419905,1619.455062,882.600980,0
0.030208,180.053305,-137.381148,-65.628220,1.650018,-4.632098,5.959319,-0.703167,4.510275,-5.928694,0.816851,-0.164970,0.606760,-0.069301,-2.723371,188.269156,1619.311894,881.617057,0
0.031250,197.089740,-52.959791,-121.493750,0.598188,-5.977653,4.705247,1.714761,5.954845,-4.711653,-1.584696,-0.132093,0.603755,-0.054364,-17.313271,188.419858,1618.632389,880.566129,0
0.032292,163.481911,18.643727,-172.176516,-0.351852,-6.393036,2.788421,3.834179,6.340798,-2.928059,-3.587764,-0.033462,0.610941,-0.069301,-34.900321,188.419904,1617.922314,879.747713,0
0.033333,116.365164,87.456556,-188.364963,-0.645912,-5.736234,0.153281,5.520758,5.752678,-0.242176,-5.274183,-0.026156,0.585268,-0.061832,-38.327251,188.495405,1617.407284,879.256365,0
0.034375,33.224636,140.346754,-191.454925,-0.713772,-4.255768,-2.283429,6.293151,4.289730,2.149939,-6.017773,0.024986,0.619303,-0.046895,-45.407311,188.269087,1616.365267,879.800362,0
0.035417,-44.040478,174.765250,-162.648107,-0.204822,-2.271163,-4.311376,6.076732,2.352610,4.286056,-5.939500,-0.022503,0.614011,-0.069301,-48.822930,188.419752,1616.207880,880.130297,0
0.036458,-102.885370,192.693311,-86.100758,1.220238,0.544208,-5.902778,4.785678,-0.422582,5.847226,-4.680023,-0.007891,0.609569,-0.061832,-30.150121,188.419862,1616.008618,879.558008,0
0.037500,-149.911377,185.263555,-3.865909,2.792328,2.660174,-6.450442,3.095367,-2.672141,6.501910,-3.086107,-0.062686,0.607805,-0.050629,-13.185121,188.419849,1615.879876,879.399360,0
0.038542,-179.821551,136.794968,66.649243,4.138218,4.701584,-5.847218,0.550573,-4.616613,5.943750,-0.688119,-0.102869,0.599379,-0.035692,7.647898,188.269062,1615.603301,879.723791,0
0.039585,-197.606592,53.074303,121.800758,5.178738,6.093293,-4.601082,-1.856160,-6.160428,4.781266,1.734775,-0.194194,0.606891,-0.069301,23.334868,188.419739,1617.096801,879.713462,0
0.040638,-163.329555,-18.541296,173.640720,6.094848,6.512226,-2.624728,-4.046475,-6.509624,2.825607,3.709380,-0.219765,0.618780,-0.061832,38.264068,188.419920,1616.930453,879.941286,0
0.041677,-116.904701,-88.066898,188.068751,6.400218,5.798620,0.034224,-5.669621,-5.873719,0.190084,5.456283,-0.245336,0.611333,-0.087972,43.715487,188.420001,1617.741870,879.873382,0
0.042719,-31.779235,-141.162471,191.491099,6.502008,4.286201,2.494746,-6.415895,-4.348283,-2.223015,6.135831,-0.292825,0.587816,-0.050629,51.575937,188.269028,1617.748143,880.432721,0
0.043761,46.427306,-174.215825,161.699432,5.936508,2.287395,4.494912,-6.143505,-2.315593,-4.329754,6.011307,-0.274560,0.590690,-0.061832,51.802137,188.419898,1617.614767,878.982429,0
0.044803,103.593509,-193.992264,83.711743,4.488828,-0.460521,6.137905,-4.919615,0.338299,-5.924498,4.798081,-0.234377,0.611398,-0.065566,35.097268,188.419817,1618.307725,878.865031,0
0.045847,150.710256,-183.518121,3.791288,2.995908,-2.636841,6.554607,-3.233036,2.573155,-6.545608,3.214839,-0.223418,0.615383,-0.065566,18.381088,188.495405,1618.233320,879.082458,0
0.046882,180.677142,-136.112653,-66.280682,1.627398,-4.674701,5.943445,-0.628540,4.569087,-5.932891,0.788388,-0.139399,0.605323,-0.099175,-2.270972,188.269030,1618.737414,879.234882,0
0.047917,197.191823,-53.165166,-121.727652,0.564258,-5.988304,4.709215,1.714761,6.057766,-4.757817,-1.577580,-0.084604,0.586444,-0.080503,-16.736461,188.419820,1620.198999,880.102455,0
0.048958,163.391171,18.365866,-172.299622,-0.385782,-6.414337,2.796358,3.856567,6.293014,-2.911272,-3.616227,-0.051727,0.625900,-0.050629,-34.233031,188.419900,1620.083626,879.366760,0
0.050000,116.229054,87.529042,-188.438826,-0.657222,-5.757536,0.137407,5.565534,5.752678,-0.246372,-5.306204,-0.029809,0.620544,-0.058098,-37.942711,188.495291,1620.426919,879.450185,0
0.051042,32.827648,140.443401,-191.356440,-0.725082,-4.255768,-2.342958,6.326734,4.271351,2.217086,-6.032004,0.043251,0.600946,-0.009553,-46.447831,188.269030,1621.026534,878.899831,0
0.052083,-44.119875,174.692764,-162.697349,-0.193512,-2.249861,-4.335187,6.114046,2.301149,4.344810,-5.992868,0.014027,0.621981,-0.065566,-48.212190,188.419873,1622.297495,878.494369,0
0.053125,-102.794630,193.091981,-85.965341,1.242858,0.554859,-5.950401,4.808066,-0.411555,5.893389,-4.715601,-0.055380,0.610288,-0.013287,-29.912611,188.419820,1623.083390,879.095342,0
0.054167,-150.104200,185.154827,-4.173674,2.769708,2.702777,-6.430600,3.028203,-2.749332,6.518696,-3.096781,-0.084604,0.604409,-0.054364,-11.771371,188.495282,1624.087445,878.757539,0
0.055208,-180.388676,136.505027,66.452273,4.115598,4.761938,-5.839281,0.509528,-4.675425,5.956340,-0.659656,-0.117481,0.597941,-0.039427,7.218118,188.269147,1625.055924,878.513981,0
0.056250,-197.470482,52.699795,121.616099,5.156118,6.100393,-4.553459,-1.886011,-6.197185,4.697332,1.798816,-0.190541,0.600946,-0.046895,23.018188,188.495320,1625.494362,877.051682,0
0.057304,-163.454323,-18.758752,173.948485,6.151398,6.572580,-2.569167,-4.098714,-6.561084,2.821410,3.819673,-0.263601,0.618845,-0.073035,39.417688,188.419922,1627.311295,876.902403,0
0.058343,-117.256318,-88.078979,187.896402,6.366288,5.844773,0.050098,-5.677083,-5.899449,0.169100,5.466956,-0.263601,0.616167,-0.084238,43.002958,188.495302,1627.799399,876.832351,0
0.059388,-31.938030,-141.621546,191.872728,6.535938,4.314603,2.530463,-6.464402,-4.333580,-2.340522,6.199873,-0.241683,0.597419,-0.069301,52.254537,188.269142,1629.833408,876.111876,0
0.060428,46.472676,-173.877559,161.613258,5.959128,2.251892,4.518723,-6.177087,-2.363378,-4.371721,6.025538,-0.238030,0.600293,-0.076769,50.150877,188.495336,1630.211171,876.551958,0
0.061470,103.400686,-195.007060,82.899243,4.477518,-0.531526,6.153780,-4.904690,0.400786,-5.953875,4.780292,-0.223418,0.610222,-0.080503,33.593038,188.419916,1631.001356,876.037754,0
0.062514,150.494748,-183.216098,3.631250,2.973288,-2.654593,6.614136,-3.169603,2.631967,-6.486855,3.189934,-0.179582,0.610876,-0.069301,18.460258,188.495247,1630.733273,874.988545,0
0.063548,181.232925,-136.148896,-65.935985,1.650018,-4.688902,6.014879,-0.617346,4.572763,-5.974858,0.742136,-0.161317,0.610027,-0.080503,-2.723371,188.344426,1631.486147,874.837759,0
0.064591,196.636040,-52.077885,-122.490909,0.575568,-6.009606,4.649687,1.781925,6.061441,-4.699063,-1.634506,-0.080951,0.603886,-0.039427,-17.720431,188.495189,1631.303452,874.147673,0
0.065634,163.221034,19.670604,-173.173675,-0.431022,-6.403687,2.728892,3.961045,6.417989,-2.827338,-3.687383,-0.073645,0.579062,-0.095440,-35.047351,188.420016,1633.329141,874.306674,0
0.066675,115.503134,88.785456,-187.995645,-0.657222,-5.707832,0.085815,5.539415,5.789436,-0.208602,-5.359571,-0.018850,0.596962,-0.099175,-38.338561,188.495273,1634.002361,874.759825,0
0.067717,31.443863,141.289065,-191.725758,-0.747702,-4.209615,-2.394550,6.356585,4.208863,2.263250,-6.067583,0.039598,0.621589,-0.046895,-45.859711,188.409209,1634.568028,874.542718,0
0.068760,-45.401578,174.426984,-161.983334,-0.193512,-2.228559,-4.355030,6.046881,2.275419,4.349006,-5.989310,-0.000585,0.620348,-0.046895,-48.653280,188.476278,1634.124543,874.675097,0
0.069804,-103.463838,194.698741,-83.404735,1.265478,0.625864,-5.986118,4.718513,-0.499773,5.939553,-4.658676,-0.033462,0.612640,-0.028224,-29.573311,188.493150,1634.777448,874.351733,0
0.070841,-150.569242,184.429973,-3.607386,2.803638,2.770232,-6.438537,3.061785,-2.756683,6.522893,-3.093223,-0.062686,0.606891,-0.073035,-13.139881,188.441735,1634.572365,874.631078,0
0.071888,-181.488899,134.958671,67.277084,4.092978,4.797441,-5.847218,0.434901,-4.679100,5.876602,-0.592057,-0.146705,0.601208,-0.061832,7.862788,188.283587,1633.946573,873.940006,0
0.072930,-197.016782,50.948064,122.736364,5.190048,6.128796,-4.525679,-1.930788,-6.204537,4.697332,1.766796,-0.190541,0.611268,-0.065566,23.685478,188.495734,1633.203109,875.089268,0
0.073969,-163.442980,-18.903723,173.579167,6.174018,6.533527,-2.640602,-4.080057,-6.535354,2.800427,3.762748,-0.212459,0.615122,-0.035692,38.264068,188.420417,1632.219256,874.918096,0
0.075007,-117.210948,-87.571581,188.413448,6.400218,5.834123,0.002475,-5.662158,-5.921504,0.190084,5.438493,-0.267254,0.620217,-0.099175,43.726797,188.495580,1632.070747,875.289562,0
0.076042,-34.127132,-140.147675,191.651137,6.490698,4.293302,2.482840,-6.367387,-4.407095,-2.239801,6.142947,-0.248989,0.610418,-0.073035,51.361047,188.344883,1630.970761,875.515586,0
0.077083,44.351629,-174.578252,162.598107,5.947818,2.337098,4.483006,-6.214401,-2.436893,-4.367525,6.089579,-0.281866,0.604996,-0.095440,52.039647,188.433834,1632.203566,876.218005,0
0.078125,102.890274,-192.965388,85.558334,4.545378,-0.449870,6.066471,-4.945735,0.257432,-5.878334,4.822986,-0.248989,0.610941,-0.058098,35.346088,188.496212,1630.633229,876.886303,0
0.079167,149.678088,-185.149043,4.628409,3.029838,-2.636841,6.566513,-3.270350,2.602561,-6.533018,3.250418,-0.208806,0.608393,-0.069301,18.629908,188.496226,1631.725594,877.471600,0
0.080208,179.849140,-137.139530,-65.739015,1.683948,-4.646299,5.995036,-0.680779,4.550708,-5.995841,0.809735,-0.146705,0.604213,-0.095440,-1.954292,188.345267,1631.345515,877.913113,0
0.081250,197.225850,-53.829616,-121.703031,0.643428,-6.006055,4.705247,1.737149,6.050414,-4.757817,-1.616717,-0.091910,0.604931,-0.043161,-16.645981,188.496134,1631.961028,878.038258,0
0.082292,163.561309,17.556446,-172.607387,-0.374472,-6.449840,2.780484,3.905075,6.377556,-2.915469,-3.623342,-0.062686,0.588077,-0.054364,-34.300891,188.420833,1631.140209,878.239841,0
0.083333,116.557987,87.468637,-188.635796,-0.679842,-5.768187,0.149312,5.543146,5.826193,-0.250569,-5.338224,-0.026156,0.591605,-0.061832,-37.999261,188.496107,1631.525811,878.491770,0
0.084375,32.067701,140.527968,-191.664205,-0.736392,-4.248668,-2.338990,6.319271,4.230918,2.179316,-6.046236,0.024986,0.626488,-0.069301,-46.470451,188.345321,1630.608720,878.864081,0
0.085428,-45.628428,174.608198,-162.020266,-0.148272,-2.203707,-4.382810,6.039418,2.253364,4.361596,-5.971521,0.006721,0.613031,-0.073035,-47.952061,188.496080,1630.667752,878.547044,0
0.086469,-103.418468,194.420880,-84.192614,1.322028,0.565510,-5.978181,4.744633,-0.503448,5.910176,-4.687138,-0.055380,0.614861,-0.039427,-29.618551,188.420689,1630.630009,878.547922,0
0.087511,-150.750722,184.103788,-3.742803,2.781018,2.780883,-6.450442,3.013277,-2.760359,6.539680,-3.061202,-0.055380,0.610353,-0.095440,-11.613031,188.495993,1630.745534,878.235689,0
0.088553,-181.568296,135.115723,67.043182,4.104288,4.825844,-5.843249,0.419975,-4.693803,5.905979,-0.595615,-0.121134,0.597419,-0.084238,7.387768,188.420718,1631.234020,878.418504,0
0.089593,-197.164234,51.177602,122.342425,5.167428,6.128796,-4.505836,-1.941982,-6.108967,4.701529,1.798816,-0.157664,0.580957,-0.069301,23.368798,188.496194,1630.462450,877.771658,0
0.090634,-163.465665,-18.988289,173.566857,6.151398,6.540628,-2.632665,-4.080057,-6.535354,2.850787,3.769863,-0.245336,0.604996,-0.076769,39.372448,188.420797,1630.493249,878.368903,0
0.091676,-117.063496,-87.885685,188.044129,6.411528,5.816371,0.038192,-5.650964,-5.954586,0.211067,5.395799,-0.274560,0.616102,-0.035692,42.991648,188.496105,1629.899736,879.044226,0
0.092719,-32.800060,-141.392008,191.577273,6.479388,4.289751,2.550306,-6.415895,-4.374013,-2.252391,6.171410,-0.278213,0.617474,-0.054364,52.084887,188.420692,1630.044482,879.526209,0
0.093759,45.349769,-174.107096,161.957955,5.947818,2.262543,4.475069,-6.154699,-2.392784,-4.342344,6.036212,-0.267254,0.598203,-0.073035,50.286597,188.496069,1628.850765,878.976750,0
0.094801,103.219206,-194.354692,83.428599,4.511448,-0.471172,6.098220,-4.900958,0.371380,-5.899318,4.762503,-0.234377,0.606238,-0.061832,33.615658,188.420685,1629.387939,878.055696,0
0.095843,149.757486,-184.073842,3.557386,2.984598,-2.611989,6.554607,-3.199454,2.562127,-6.465871,3.197050,-0.205153,0.610680,-0.091706,18.403708,188.496089,1627.586051,877.685211,0
0.096887,181.187555,-135.786469,-66.256061,1.672638,-4.681802,5.963288,-0.643465,4.561735,-5.983251,0.777714,-0.143052,0.605454,-0.043161,-2.779921,188.496138,1627.598099,877.919420,0
0.097920,196.930945,-53.418865,-121.961553,0.575568,-5.998955,4.725090,1.711029,5.987926,-4.774604,-1.588254,-0.102869,0.607283,-0.046895,-17.347201,188.496176,1626.488519,878.404717,0
0.098958,163.844871,16.891996,-172.348864,-0.351852,-6.371734,2.863824,3.811790,6.337123,-2.949042,-3.516607,-0.040768,0.621197,-0.039427,-34.934251,188.420732,1625.048169,878.804089,0
0.100000,116.807522,87.106210,-188.512690,-0.668532,-5.739785,0.200904,5.464787,5.760030,-0.267356,-5.306204,-0.026156,0.613946,-0.069301,-38.349871,188.496098,1624.172662,878.145959,0
0.101042,32.237838,140.189702,-191.553410,-0.725082,-4.234467,-2.299304,6.274495,4.297081,2.154136,-5.960848,-0.007891,0.600358,-0.058098,-45.463861,188.496163,1623.071326,878.609511,0
0.102083,-44.823110,174.656521,-162.512690,-0.182202,-2.310216,-4.311376,6.095389,2.323204,4.273466,-5.982195,-0.033462,0.606826,-0.084238,-48.834240,188.496161,1622.311359,879.525863,0
0.103125,-103.010138,192.342965,-86.728599,1.254168,0.441250,-5.871029,4.811798,-0.356418,5.834636,-4.758295,-0.040768,0.618061,-0.050629,-30.229291,188.420708,1620.827253,880.613000,0
0.104167,-150.319707,185.432688,-5.183144,2.724468,2.631772,-6.450442,3.106562,-2.661114,6.451549,-3.143033,-0.066339,0.612574,-0.050629,-13.490491,188.496123,1619.694437,881.207143,0
0.105208,-179.617386,137.701036,66.193750,4.081668,4.690933,-5.835312,0.599081,-4.605585,5.910176,-0.745044,-0.091910,0.603298,-0.054364,7.591348,188.496105,1618.562281,881.997835,0
0.106250,-197.788072,52.784362,121.394508,5.133498,6.047139,-4.581239,-1.815115,-6.112643,4.747692,1.688523,-0.154011,0.598137,-0.031958,23.289628,188.496156,1618.520029,882.862737,0
0.107292,-163.669830,-17.949331,171.991099,6.151398,6.483823,-2.704099,-3.945728,-6.410379,2.951508,3.659570,-0.208806,0.578148,-0.061832,38.128348,188.420725,1615.869093,883.012650,0
0.108334,-117.494511,-86.435976,188.881251,6.456768,5.876726,-0.100708,-5.617381,-5.906801,0.278214,5.367337,-0.223418,0.608851,-0.035692,43.647627,188.496192,1615.301660,882.803748,0
0.109375,-34.456065,-139.930219,191.207955,6.490698,4.396260,2.387594,-6.408432,-4.451204,-2.105507,6.121600,-0.289172,0.614142,-0.076769,51.100917,188.496127,1613.696902,883.642634,0
0.110417,43.432886,-174.795708,162.745834,5.959128,2.361950,4.455226,-6.206938,-2.536138,-4.275197,6.057559,-0.289172,0.622308,-0.069301,51.983097,188.496138,1613.562953,885.185096,0
0.111472,103.809016,-193.581514,83.428599,4.488828,-0.396616,6.058534,-4.915884,0.272135,-5.911908,4.766060,-0.234377,0.609961,-0.080503,34.995478,188.496244,1612.814168,886.336654,0
0.112512,150.041048,-184.279218,3.114205,2.995908,-2.590688,6.598261,-3.281544,2.510667,-6.491051,3.221955,-0.241683,0.607479,-0.061832,18.267988,188.496279,1612.645713,887.381475,0
0.113552,179.917195,-135.895197,-66.846970,1.695258,-4.617897,5.971225,-0.729287,4.499248,-5.953875,0.845313,-0.175929,0.604866,-0.076769,-2.293592,188.496065,1611.057247,887.920515,0
0.114590,197.021685,-52.959791,-122.466288,0.598188,-5.981203,4.756838,1.677447,5.980575,-4.762014,-1.545560,-0.121134,0.605846,-0.054364,-16.872181,188.496129,1610.523550,888.480403,0
0.115634,163.402514,17.858468,-173.038258,-0.397092,-6.410787,2.851918,3.785671,6.340798,-2.953239,-3.569975,-0.062686,0.619499,-0.054364,-34.402681,188.496107,1610.958000,888.826271,0
0.116680,116.342479,88.700889,-188.106440,-0.634602,-5.753986,0.161218,5.483444,5.811490,-0.250569,-5.256394,-0.026156,0.582655,-0.005818,-38.067121,188.496201,1610.449225,889.834205,0
0.117717,31.489233,141.107851,-191.307198,-0.725082,-4.259318,-2.287398,6.296883,4.282378,2.149939,-6.014215,-0.000585,0.612640,-0.069301,-46.527001,188.496177,1610.819218,890.454076,0
0.118759,-45.980045,174.487389,-161.946402,-0.182202,-2.281814,-4.327250,6.110314,2.359961,4.260876,-5.964405,-0.007891,0.603755,-0.054364,-48.031230,188.420652,1610.007985,891.231368,0
0.119801,-103.588605,193.019495,-85.214394,1.322028,0.476753,-5.910715,4.845380,-0.374797,5.876602,-4.729833,-0.033462,0.616428,-0.080503,-29.799511,188.496116,1610.269334,891.465726,0
0.120843,-150.659982,184.526620,-4.309091,2.781018,2.656624,-6.446474,3.117756,-2.712574,6.480926,-3.139475,-0.048074,0.618257,-0.039427,-11.918401,188.496065,1610.618048,891.622682,0
0.121885,-180.638211,136.444622,66.710796,4.070358,4.708684,-5.863092,0.595350,-4.605585,5.947946,-0.730813,-0.128440,0.602318,-0.084238,7.297288,188.496056,1610.768532,892.446402,0
0.122929,-197.186919,51.346734,122.564016,5.167428,6.111044,-4.537585,-1.844966,-6.134697,4.688938,1.681407,-0.197847,0.597157,-0.080503,23.447968,188.420727,1610.200309,892.620228,0
0.123969,-163.193445,-19.205745,172.865152,6.174018,6.519326,-2.672351,-4.001698,-6.472866,2.884361,3.716496,-0.212459,0.593826,-0.080503,39.417688,188.496118,1611.302053,892.632531,0
0.125011,-116.632481,-88.223950,187.994887,6.422838,5.844773,-0.045148,-5.647232,-5.895774,0.223657,5.410031,-0.263601,0.611790,-0.080503,42.912478,188.496150,1611.396412,892.581930,0
0.126054,-33.128992,-141.234957,191.183334,6.535938,4.378508,2.411405,-6.442014,-4.443852,-2.185244,6.146505,-0.263601,0.621524,-0.073035,51.745587,188.496208,1612.197024,892.835086,0
0.127092,44.362971,-174.384957,162.376516,5.925198,2.354850,4.427446,-6.214401,-2.510408,-4.266804,6.054001,-0.285519,0.627272,-0.073035,50.444937,188.345357,1611.743120,892.797311,0
0.128135,103.366659,-193.110358,84.881250,4.500138,-0.364663,6.006942,-4.945735,0.216999,-5.865744,4.826544,-0.223418,0.608785,-0.046895,33.683518,188.496165,1611.421839,893.382407,0
0.129179,149.802856,-184.182570,3.114205,2.973288,-2.551635,6.522858,-3.307663,2.477585,-6.524625,3.268207,-0.201500,0.607348,-0.039427,18.234058,188.496228,1611.421695,894.264701,0
0.130216,179.463495,-136.571728,-66.662311,1.661328,-4.557542,6.006942,-0.755406,4.422057,-5.949678,0.937817,-0.179582,0.606042,-0.065566,-2.893021,188.496159,1610.256877,895.208038,0
0.131262,196.692753,-52.367827,-122.675569,0.609498,-5.967002,4.744933,1.647596,5.969548,-4.820767,-1.513539,-0.110175,0.610614,-0.091706,-17.629951,188.345444,1609.818100,896.346167,0
0.132303,163.459226,17.713497,-173.013637,-0.374472,-6.382385,2.863824,3.830447,6.340798,-3.007796,-3.541512,-0.066339,0.620936,-0.076769,-35.205691,188.496063,1609.503365,897.101908,0
0.133348,116.399192,88.592161,-187.872538,-0.668532,-5.746885,0.208841,5.479713,5.778409,-0.300929,-5.256394,-0.018850,0.602971,-0.050629,-38.349871,188.496120,1608.953810,897.223520,1
0.134383,32.442003,140.745424,-191.233334,-0.725082,-4.301922,-2.208026,6.240912,4.304433,2.091186,-5.950174,0.006721,0.613293,-0.084238,-45.407311,188.496132,1607.912388,897.285260,1
0.135417,-44.891165,174.898139,-162.537311,-0.238752,-2.367020,-4.255816,6.110314,2.407746,4.235696,-6.035562,0.003068,0.616363,-0.061832,-48.936030,188.345375,1608.665398,898.178922,1
0.136458,-103.180275,191.352331,-87.479546,1.220238,0.373795,-5.910715,4.886425,-0.290255,5.763292,-4.783200,-0.051727,0.617604,-0.073035,-30.455491,188.496029,1607.122142,898.546533,1
0.137500,-150.104200,185.879681,-5.318561,2.747088,2.571417,-6.454411,3.233428,-2.587599,6.510303,-3.256884,-0.062686,0.619172,-0.084238,-13.592281,188.496024,1606.962052,900.484448,1
0.138542,-178.846096,138.727913,66.181440,4.115598,4.598626,-5.882935,0.703559,-4.506340,5.985717,-0.851780,-0.146705,0.606303,-0.069301,7.523488,188.496143,1606.013591,901.485438,1
0.139583,-197.912839,54.161585,121.394508,5.156118,6.043589,-4.624894,-1.747951,-6.072210,4.810643,1.617366,-0.146705,0.591344,-0.076769,23.289628,188.270053,1606.244542,902.257935,1
0.140625,-163.737885,-17.743956,171.535607,6.106158,6.437670,-2.771565,-3.863637,-6.436109,3.006065,3.531488,-0.190541,0.607871,-0.046895,38.117038,188.496141,1603.922549,903.570600,1
0.141667,-117.029468,-86.520542,188.979735,6.434148,5.862525,-0.156268,-5.587530,-5.914152,0.374738,5.328200,-0.212459,0.580304,-0.076769,43.591077,188.496080,1602.750345,904.920041,1
0.142708,-34.229215,-139.724844,190.924811,6.490698,4.485017,2.280442,-6.330073,-4.565152,-2.008983,6.068232,-0.270907,0.619237,-0.061832,50.863407,188.496253,1600.549688,906.551568,1
0.143750,43.137981,-175.121892,162.918182,5.936508,2.500411,4.348074,-6.225595,-2.591274,-4.220640,6.121600,-0.285519,0.627076,-0.069301,51.937857,188.270047,1601.051798,907.947983,1
0.144792,103.185179,-190.682097,88.155871,4.511448,-0.261705,5.971225,-4.968123,0.095699,-5.756630,4.865680,-0.238030,0.615318,-0.076769,35.470498,188.496158,1599.292218,908.266996,1
0.145848,150.256556,-184.339622,2.621780,2.984598,-2.501931,6.574450,-3.333783,2.477585,-6.482658,3.282438,-0.175929,0.608589,-0.054364,18.098338,188.420736,1598.885252,908.551064,1
0.146887,179.134562,-136.028087,-67.462500,1.683948,-4.514939,6.010911,-0.770332,4.458814,-5.937088,0.916470,-0.135746,0.606891,-0.080503,-2.519791,188.496174,1598.949888,908.376486,1
0.147929,196.942288,-52.379908,-122.650947,0.632118,-5.931500,4.756838,1.587894,5.907060,-4.858538,-1.488634,-0.110175,0.617082,-0.058098,-16.962661,188.270024,1598.256122,908.931237,1
0.148971,163.084924,17.906792,-173.013637,-0.363162,-6.396586,2.911447,3.759551,6.329771,-2.991009,-3.466797,-0.059033,0.623287,-0.050629,-34.561021,188.420752,1597.153874,909.142490,1
0.150010,117.295249,87.710255,-188.377273,-0.657222,-5.722033,0.272339,5.427474,5.756354,-0.317716,-5.210142,-0.040768,0.616363,-0.058098,-37.942711,188.420667,1596.865106,908.756156,1
0.151053,32.464688,141.107851,-190.888637,-0.713772,-4.266419,-2.243744,6.252106,4.333839,2.103776,-5.978637,-0.022503,0.565410,-0.054364,-46.323421,188.496132,1597.308544,909.220577,1
0.152094,-45.764538,174.680683,-162.057197,-0.204822,-2.356369,-4.228035,6.073001,2.378340,4.189532,-5.964405,-0.029809,0.613881,-0.058098,-48.200880,188.270000,1595.814320,908.787083,1
0.153136,-104.042305,192.379208,-85.140531,1.310718,0.427049,-5.886904,4.852843,-0.315985,5.801062,-4.722717,-0.051727,0.611529,-0.073035,-29.697721,188.420678,1595.757363,908.949373,1
0.154177,-150.444475,184.985694,-4.149053,2.814948,2.592718,-6.406788,3.196114,-2.591274,6.485123,-3.214190,-0.059033,0.616036,-0.039427,-11.986261,188.420699,1594.944966,908.750616,1
0.155222,-180.037059,136.758726,66.821591,4.104288,4.641229,-5.839281,0.602812,-4.557801,5.926963,-0.791296,-0.128440,0.607414,-0.065566,7.229428,188.496286,1594.866547,908.209123,1
0.156261,-197.232289,52.844766,122.490152,5.167428,6.008086,-4.597114,-1.736757,-6.046479,4.739299,1.588903,-0.183235,0.594871,-0.076769,23.267008,188.269875,1593.504897,908.254436,1
0.157304,-163.204788,-19.109098,172.545076,6.117468,6.462522,-2.731879,-3.878563,-6.384648,2.972491,3.581297,-0.227071,0.583309,-0.050629,39.462928,188.420824,1593.333937,908.042571,1
0.158347,-116.065356,-88.465568,188.044129,6.388908,5.812821,-0.148331,-5.565142,-5.903125,0.290804,5.292622,-0.252642,0.612313,-0.065566,42.889858,188.420839,1592.561235,907.798998,1
0.159383,-33.231075,-140.630911,190.863258,6.502008,4.435313,2.320128,-6.367387,-4.476934,-2.059344,6.054001,-0.252642,0.610549,-0.058098,51.349737,188.496015,1592.450401,906.932100,1
0.160427,44.340286,-174.360795,162.290341,5.947818,2.429406,4.336168,-6.147236,-2.583923,-4.216444,6.032654,-0.238030,0.624267,-0.065566,50.444937,188.269856,1590.981185,906.420259,1
0.161471,103.684249,-192.300938,85.681440,4.466208,-0.318510,5.951382,-4.945735,0.125105,-5.773417,4.837217,-0.234377,0.614599,-0.076769,33.706138,188.345254,1591.047947,906.870134,1
0.162507,149.632718,-184.943667,3.988258,2.961978,-2.498380,6.510952,-3.352440,2.415097,-6.465871,3.300228,-0.212459,0.606760,-0.054364,18.267988,188.420728,1590.674129,906.763044,1
0.163551,178.692205,-136.547566,-67.203977,1.661328,-4.490087,5.983131,-0.844959,4.363245,-5.953875,0.948491,-0.146705,0.600946,-0.069301,-3.130531,188.496065,1589.648481,907.238861,1
0.164593,196.783493,-52.114128,-122.441667,1.016658,-5.888896,4.780650,1.856553,5.903384,-4.824964,-1.424593,-0.453557,0.600489,0.251845,-15.492361,188.269912,1588.801387,907.409244,1
0.165635,163.504596,17.737659,-171.228599,10.867668,-6.336231,2.998756,4.252092,6.293014,-3.104320,-3.338714,-0.672737,0.619695,0.550585,-17.663881,188.269866,1586.731778,908.633391,1
0.166672,117.646867,86.828349,-188.180304,39.301008,-5.750435,0.395365,6.002105,5.715921,-0.510764,-5.114080,-0.723879,0.624790,0.647675,2.841148,188.420632,1584.336486,909.971421,1
0.167715,33.666993,140.745424,-190.260796,45.747707,-4.280620,-2.088969,6.931216,4.319136,1.923318,-5.822092,-0.837122,0.615122,0.815717,3.316168,188.496152,1580.886719,910.121549,1
0.168750,-43.961080,175.188081,-162.143372,50.667557,-2.356369,-4.085166,6.826737,2.433476,4.051041,-5.864786,-0.840775,0.604343,0.741032,3.440578,188.253657,1578.683907,909.995215,1
0.169792,-103.509208,190.518748,-87.688826,34.596048,0.281487,-5.771815,5.390160,-0.249821,5.624801,-4.729833,-0.541229,0.614011,0.472166,3.089968,188.483175,1576.271252,909.487280,1
0.170833,-149.775267,186.157542,-4.924621,19.010868,2.486210,-6.430600,3.565520,-2.451596,6.459943,-3.274673,-0.307437,0.612574,0.158489,2.750668,188.420320,1575.188133,910.584326,1
0.171875,-177.859298,139.186987,66.206061,-0.453642,4.509869,-5.906746,0.711022,-4.414446,5.964733,-0.958515,0.028639,0.605780,-0.207468,2.309578,188.431021,1573.510686,912.099428,1
0.172917,-197.924182,55.200543,121.135985,-14.591141,5.972583,-4.712203,-1.975564,-6.009722,4.848413,1.446589,0.218595,0.606499,-0.476334,2.015518,188.288499,1573.218003,913.587411,1
0.173958,-164.078160,-16.789564,170.760038,-28.773881,6.363114,-2.930309,-4.270357,-6.347891,3.119375,3.371384,0.437775,0.581937,-0.674249,1.710148,188.196108,1570.817269,914.911413,1
0.175000,-116.802618,-86.411814,188.868940,-34.327091,5.848324,-0.287232,-6.139773,-5.836962,0.504836,5.175213,0.481611,0.576972,-0.782542,1.630978,188.419705,1568.396381,915.935559,1
0.176042,-34.059077,-139.495306,190.038448,-40.626761,4.421112,2.149479,-7.050227,-4.510016,-1.857902,5.886782,0.609466,0.624202,-0.920710,1.483948,188.419829,1564.495115,916.589685,1
0.177083,42.933816,-175.351430,162.388826,-42.866141,2.493311,4.161551,-6.953212,-2.631708,-4.052773,5.986402,0.532753,0.617866,-0.860962,1.495258,188.269040,1562.587906,917.215615,1
0.178125,103.151151,-189.739786,89.263826,-28.660781,-0.183599,5.812482,-5.486783,-0.018249,-5.655909,4.872796,0.284349,0.615253,-0.562222,1.744078,188.268914,1560.622902,917.502844,1
0.179182,150.188501,-184.629564,3.397348,-13.132151,-2.395422,6.471266,-3.565128,2.352610,-6.419707,3.318017,-0.011544,0.608328,-0.259747,2.083378,188.419911,1559.363896,918.282498,1
0.180220,178.136422,-136.716699,-67.536364,6.264498,-4.440383,5.975194,-0.781526,4.326487,-5.945481,0.991185,-0.311090,0.600946,0.068867,2.535778,188.419777,1558.591323,918.745674,1
0.181258,197.146453,-52.271179,-121.850758,18.603708,-5.874695,4.852084,1.856553,5.844572,-4.875324,-1.346320,-0.508352,0.589514,0.341467,2.761978,188.269129,1557.604496,919.723883,1
0.182292,163.708761,16.614135,-170.810038,35.670498,-6.314930,3.094002,4.117763,6.234202,-3.179861,-3.253326,-0.701961,0.611790,0.565522,3.135208,188.193762,1556.223622,920.205737,1
0.183333,118.077882,85.825634,-188.598864,39.346248,-5.729134,0.442988,6.017030,5.785760,-0.531747,-5.057154,-0.738491,0.613358,0.711158,3.225688,188.344247,1556.221224,920.796675,1
0.184375,35.175546,139.911841,-189.977652,46.324517,-4.309022,-1.942131,6.942410,4.319136,1.881351,-5.790071,-0.888264,0.619499,0.767171,3.350098,188.419952,1555.687405,920.256746,1
0.185417,-43.496038,175.200162,-162.291099,50.237777,-2.402523,-4.045481,6.781961,2.484937,3.996484,-5.843439,-0.811551,0.590560,0.737297,3.406648,188.269055,1554.883826,920.733561,1
0.186458,-103.497865,190.349616,-87.738068,34.030548,0.285038,-5.716254,5.300607,-0.176306,5.599621,-4.708485,-0.530270,0.608524,0.453494,3.056038,188.269035,1553.941398,921.178457,1
0.187500,-149.582445,186.133380,-4.592235,17.744148,2.454258,-6.406788,3.475967,-2.469975,6.380206,-3.292462,-0.248989,0.609765,0.151020,2.694118,188.344440,1553.165071,920.884376,1
0.188542,-177.870641,138.981612,66.267614,-0.103032,4.509869,-5.847218,0.703559,-4.374013,5.947946,-0.976304,0.003068,0.607087,-0.166391,2.332198,188.419808,1552.409899,921.093616,1
0.189583,-197.799414,55.381756,121.160606,-14.003021,5.919329,-4.700297,-1.938251,-5.983992,4.911363,1.464379,0.258778,0.605650,-0.480068,2.015518,188.269136,1552.511325,921.537042,1
0.190625,-164.168900,-16.076791,170.870834,-30.051911,6.359564,-2.902528,-4.274088,-6.336864,3.110982,3.389174,0.415857,0.591931,-0.636907,1.721458,188.269017,1552.792814,921.049508,1
0.191669,-117.358401,-86.677594,188.388826,-33.546701,5.816371,-0.303106,-6.098728,-5.914152,0.509032,5.189444,0.481611,0.632172,-0.786277,1.630978,188.269243,1553.514730,921.766967,1
0.192716,-32.924827,-140.522183,189.976895,-40.932131,4.406911,2.141542,-7.124855,-4.443852,-1.895673,5.915245,0.609466,0.590625,-0.924444,1.495258,188.419799,1553.797206,921.497992,1
0.193758,44.385656,-174.578252,162.093372,-41.893481,2.464908,4.205205,-6.889778,-2.554517,-4.094740,5.965055,0.481611,0.610092,-0.831088,1.495258,188.268872,1553.718466,920.565112,1
0.194800,103.616194,-191.080767,87.503409,-27.100001,-0.243954,5.864073,-5.468127,0.044239,-5.689483,4.833660,0.280696,0.619107,-0.573424,1.800628,188.269062,1554.246378,920.342360,1
0.195845,150.029706,-184.665807,4.123674,-13.222631,-2.391872,6.467298,-3.594979,2.356285,-6.373544,3.342922,-0.004238,0.609047,-0.270950,2.094688,188.269058,1553.937573,920.092609,1
0.196887,178.408642,-136.849588,-67.327084,6.852618,-4.433282,5.959319,-0.751675,4.304433,-5.962268,0.973396,-0.318396,0.600162,0.024056,2.513158,188.419927,1554.022021,920.076643,1
0.197927,196.896918,-51.884591,-121.900000,19.440648,-5.796589,4.863990,1.867747,5.851924,-4.871128,-1.342762,-0.486434,0.595786,0.337733,2.773288,188.269044,1553.858395,920.155730,1
0.198969,163.187006,18.208814,-171.647160,36.360408,-6.282977,3.062253,4.181196,6.223174,-3.129500,-3.256884,-0.716573,0.602383,0.576725,3.180448,188.269048,1553.499429,920.271800,1
0.200010,117.170482,87.492799,-188.266478,40.036158,-5.729134,0.466799,5.964791,5.741651,-0.523354,-5.042923,-0.753103,0.618453,0.685018,3.225688,188.269084,1552.571796,920.489472,1
0.201052,34.426941,140.745424,-190.026895,45.645917,-4.294821,-2.037377,6.901365,4.308109,1.877154,-5.782955,-0.866346,0.629363,0.755969,3.338788,188.419923,1552.330660,920.895150,1
0.202093,-44.482835,175.043110,-161.761743,50.543147,-2.367020,-4.029606,6.774498,2.462882,3.996484,-5.779397,-0.826163,0.597419,0.763437,3.417958,188.269066,1551.401980,920.478339,1
0.203139,-104.325868,191.388573,-85.571402,34.143648,0.295688,-5.728160,5.341652,-0.216740,5.603817,-4.694254,-0.548535,0.608916,0.453494,3.067348,188.269086,1551.342411,920.903561,1
0.204175,-150.047487,185.553497,-3.545833,18.716808,2.440057,-6.351228,3.535669,-2.451596,6.430566,-3.288905,-0.296478,0.610353,0.158489,2.739358,188.269089,1551.339560,921.729488,1
0.205221,-178.494479,137.749360,67.227841,-0.668532,4.527620,-5.874998,0.632663,-4.407095,5.956340,-0.930052,0.003068,0.606956,-0.203734,2.309578,188.419826,1551.617315,921.855460,1
0.206263,-197.481824,53.714591,122.490152,-14.986991,5.901578,-4.724108,-1.968102,-6.002370,4.861003,1.435916,0.229554,0.608393,-0.498739,2.026828,188.268946,1550.890785,922.441487,1
0.207301,-163.669830,-17.079506,171.609470,-29.034011,6.402167,-2.930309,-4.281551,-6.373621,3.123572,3.378500,0.382980,0.620021,-0.692920,1.710148,188.269147,1550.911038,923.469701,1
0.208334,-117.562566,-86.061468,189.004357,-34.304471,5.777318,-0.354698,-6.113654,-5.844313,0.513229,5.107614,0.459693,0.571289,-0.771340,1.597048,188.269044,1549.703521,922.746408,1
0.209375,-33.764172,-139.531549,190.087690,-40.592831,4.392710,2.078044,-7.061422,-4.480610,-1.794952,5.876109,0.576589,0.607609,-0.894570,1.483948,188.419952,1548.585084,923.230850,1
0.210417,43.534969,-175.363510,162.167235,-42.900071,2.589168,4.181394,-6.927092,-2.628032,-3.998216,5.965055,0.529100,0.609439,-0.812416,1.483948,188.269062,1547.674944,924.403694,1
0.211458,103.423371,-189.353197,89.510038,-28.717331,-0.119694,5.808513,-5.550217,-0.021925,-5.605549,4.869238,0.306267,0.615906,-0.573424,1.778008,188.269131,1546.432313,924.570026,1
0.212500,149.734801,-186.079272,5.760985,-13.629791,-2.359920,6.487141,-3.658412,2.282770,-6.449084,3.406963,0.003068,0.610810,-0.259747,2.083378,188.269002,1547.427936,925.687862,1
0.213541,176.979487,-139.024151,-66.539205,6.004368,-4.372927,5.955351,-0.803914,4.197836,-5.949678,1.048111,-0.289172,0.606238,0.053930,2.513158,188.419717,1546.271929,925.775126,1
0.214583,197.430015,-53.430946,-121.062879,18.287028,-5.824991,4.840179,1.819239,5.840896,-4.887915,-1.317858,-0.504699,0.600162,0.356404,2.784598,188.269189,1546.609409,925.561731,1
0.215625,163.538624,17.375232,-170.723864,35.625258,-6.293628,3.101939,4.125226,6.230526,-3.230221,-3.199958,-0.701961,0.598595,0.576725,3.157828,188.269035,1546.086760,926.569985,1
0.216666,117.726264,86.151819,-188.783523,39.346248,-5.743335,0.454893,6.002105,5.749003,-0.523354,-5.053597,-0.727532,0.608001,0.685018,3.248308,188.193588,1546.684337,926.122912,1
0.217708,35.322998,139.996408,-189.829925,46.234037,-4.337425,-1.965943,6.867782,4.341190,1.814204,-5.797187,-0.851734,0.621785,0.793311,3.350098,188.419867,1546.456741,926.526432,1
0.218755,-43.371270,175.200162,-162.217235,50.192537,-2.391872,-4.081198,6.774498,2.448179,4.021664,-5.829207,-0.796939,0.622112,0.748500,3.417958,188.269022,1547.613304,926.258904,1
0.219802,-104.314525,191.412735,-85.435985,33.702558,0.395096,-5.748003,5.322995,-0.257173,5.666768,-4.651560,-0.563147,0.610157,0.460963,3.078658,188.266993,1548.367177,925.456513,1
0.220844,-150.092857,185.154827,-2.967235,17.370918,2.486210,-6.335354,3.449848,-2.495705,6.417976,-3.235537,-0.219765,0.606760,0.128615,2.694118,188.194004,1548.347561,924.618511,1
0.221886,-178.789384,137.314447,67.129356,-0.317922,4.527620,-5.910715,0.669977,-4.432825,5.901783,-0.926494,0.003068,0.603690,-0.170125,2.320888,188.420236,1548.145568,924.114237,1
0.222929,-197.323029,53.364245,122.527084,-14.500661,5.954832,-4.664580,-2.068849,-5.969289,4.840019,1.496399,0.233207,0.607675,-0.446460,2.015518,188.328816,1547.992639,923.319354,1
0.223966,-163.805940,-16.837888,171.978788,-30.255491,6.359564,-2.886654,-4.371104,-6.380973,3.077408,3.410521,0.430469,0.621001,-0.685452,1.676218,188.269136,1548.627154,922.659754,1
0.225010,-117.290346,-87.668228,188.056440,-33.558011,5.748916,-0.259452,-6.117385,-5.829610,0.467065,5.200118,0.474305,0.605715,-0.812416,1.608358,188.193771,1549.441316,922.412704,1
0.226051,-32.709320,-140.812125,190.026137,-41.090471,4.350106,2.181227,-7.065153,-4.351959,-1.954426,5.897456,0.551018,0.568153,-0.916975,1.472638,188.419893,1550.639336,920.478700,1
0.227096,45.576619,-174.445362,161.736364,-41.803001,2.425855,4.189331,-6.837539,-2.521435,-4.061166,5.890340,0.499876,0.607544,-0.778808,1.506568,188.268816,1550.198328,918.869416,1
0.228136,103.899756,-191.419032,86.777084,-26.998211,-0.251054,5.883916,-5.468127,0.084672,-5.697876,4.862122,0.247819,0.617670,-0.536082,1.800628,188.269115,1551.864450,918.940748,1
0.229178,150.120446,-184.702049,4.616098,-13.403591,-2.367020,6.463329,-3.572591,2.345258,-6.419707,3.293112,0.028639,0.612835,-0.285887,2.105998,188.193749,1551.342973,917.418868,1
0.230215,178.227162,-137.961032,-66.502273,6.502008,-4.394229,5.943445,-0.770332,4.271351,-5.911908,1.005416,-0.329355,0.604147,0.080069,2.501848,188.419819,1552.012090,916.850758,1
0.231252,197.214508,-53.177247,-121.284470,19.146588,-5.842743,4.828273,1.864015,5.866627,-4.866931,-1.353436,-0.504699,0.585138,0.356404,2.784598,188.344420,1552.379822,916.449371,1
0.232294,163.652049,17.846387,-170.785417,36.122898,-6.251025,3.082096,4.196122,6.274635,-3.133697,-3.253326,-0.723879,0.565606,0.599130,3.157828,188.269210,1553.449134,915.459960,1
0.233335,117.057057,86.707540,-188.549622,40.070088,-5.757536,0.450925,5.998373,5.737975,-0.552731,-5.050039,-0.764062,0.610745,0.651410,3.248308,188.193792,1552.838493,915.950335,1
0.234377,34.767216,140.201783,-190.113069,45.498887,-4.330324,-1.969911,6.886439,4.366921,1.830991,-5.797187,-0.859040,0.621458,0.782108,3.350098,188.419958,1553.030327,916.368193,1
0.235418,-42.815488,175.357214,-162.291099,50.509217,-2.384772,-4.049449,6.778230,2.433476,4.009074,-5.839881,-0.800592,0.624921,0.741032,3.395338,188.419802,1553.165904,916.169139,1
0.236460,-103.622633,190.252968,-88.082765,34.562118,0.299239,-5.728160,5.326727,-0.179982,5.649981,-4.729833,-0.537576,0.611464,0.427355,3.078658,188.269207,1553.286322,916.732774,1
0.237511,-150.092857,185.384364,-3.065720,18.637638,2.454258,-6.367102,3.498355,-2.477326,6.388599,-3.231979,-0.289172,0.607740,0.188363,2.728048,188.193763,1552.892162,916.635971,1
0.238551,-178.165546,137.568146,67.387879,-0.826872,4.527620,-5.851186,0.640126,-4.451204,5.931159,-0.922937,0.024986,0.604801,-0.214936,2.320888,188.420014,1553.262979,916.706967,1
0.239589,-197.731359,53.944129,121.997728,-14.873891,5.965483,-4.720140,-2.016609,-6.006046,4.852609,1.446589,0.233207,0.606238,-0.491271,2.015518,188.398826,1553.629849,917.113516,1
0.240625,-164.339038,-15.388180,170.907766,-28.920911,6.331161,-2.930309,-4.289014,-6.403027,3.173932,3.353595,0.397592,0.612182,-0.659312,1.710148,188.253166,1553.407552,917.901673,1
0.241667,-118.141033,-85.638636,188.918182,-34.361021,5.773768,-0.291200,-6.154699,-5.873719,0.534213,5.200118,0.466999,0.603951,-0.778808,1.585738,188.194117,1554.010015,918.306552,1
0.242708,-34.399352,-139.519468,190.087690,-40.672001,4.428212,2.089950,-7.087541,-4.414446,-1.887279,5.922361,0.598507,0.578736,-0.913241,1.495258,188.420131,1554.192629,918.714736,1
0.243750,44.102094,-175.351430,162.167235,-42.934001,2.557216,4.189331,-6.971869,-2.587599,-4.044379,5.997075,0.532753,0.604801,-0.864696,1.461328,188.495671,1555.458367,920.119685,1
0.244792,103.468741,-189.776029,89.005303,-28.660781,-0.176499,5.848199,-5.553948,0.000130,-5.672696,4.890585,0.273390,0.616624,-0.592096,1.755388,188.269458,1554.867303,920.310147,1
0.245834,149.700773,-186.067191,5.637879,-13.686341,-2.398973,6.495078,-3.643487,2.304825,-6.436494,3.396289,0.017680,0.618780,-0.293356,2.060758,188.194020,1555.429693,921.512694,1
0.246890,178.680862,-136.740860,-67.191667,6.049608,-4.426182,5.987099,-0.736749,4.341190,-5.924498,0.973396,-0.307437,0.604474,0.091272,2.524468,188.420095,1556.090495,921.596927,1
0.247922,197.373303,-53.165166,-121.678409,18.547158,-5.856944,4.860021,1.882672,5.907060,-4.900505,-1.378341,-0.512005,0.593565,0.326530,2.795908,188.495604,1556.987086,922.005117,1
0.248959,163.674734,17.483960,-170.674622,35.659188,-6.304279,3.078127,4.181196,6.296689,-3.167270,-3.274673,-0.694655,0.592911,0.550585,3.123898,188.269431,1557.472789,922.273914,1
0.250000,117.193167,86.598812,-188.758902,39.346248,-5.771737,0.458862,6.031956,5.811490,-0.548534,-5.071386,-0.727532,0.597876,0.647675,3.191758,188.269424,1558.380075,922.910390,1
0.251042,34.642448,140.080974,-190.100758,46.369757,-4.316123,-1.997691,6.972261,4.377948,1.860367,-5.818534,-0.862693,0.624333,0.755969,3.350098,188.420260,1558.869025,922.872886,1
0.252083,-42.531925,175.357214,-162.574243,50.237777,-2.409624,-4.057386,6.826737,2.433476,4.046844,-5.864786,-0.807898,0.628513,0.748500,3.406648,188.495537,1559.678768,922.794251,1
0.253125,-103.463838,190.325454,-88.415152,34.087098,0.320540,-5.763877,5.322995,-0.187334,5.662571,-4.751180,-0.555841,0.613554,0.434823,3.044728,188.344896,1560.124097,922.841039,1
0.254167,-149.650500,186.338756,-4.321402,17.619738,2.532364,-6.406788,3.464773,-2.458947,6.426369,-3.267558,-0.281866,0.610353,0.139817,2.705428,188.269443,1560.951193,923.077290,1
0.255208,-177.938696,138.401728,66.895455,-0.476262,4.506318,-5.898809,0.681171,-4.407095,5.947946,-0.937168,-0.015197,0.601012,-0.158923,2.320888,188.420278,1560.801128,923.165364,1
0.256250,-197.833442,54.342798,121.222159,-14.070881,5.944181,-4.728077,-2.031535,-6.039128,4.898773,1.503515,0.244166,0.617408,-0.468865,2.060758,188.495566,1561.925799,922.862552,1
0.257292,-164.168900,-15.666040,171.350947,-30.131081,6.398617,-2.926340,-4.344984,-6.450812,3.144555,3.424752,0.390286,0.619107,-0.663046,1.710148,188.344885,1563.183145,922.654310,1
0.258345,-117.868813,-87.438691,188.044129,-33.580631,5.819921,-0.215797,-6.188281,-5.925180,0.441885,5.207233,0.470652,0.619956,-0.804948,1.619668,188.269543,1563.663820,922.727814,1
0.259387,-33.049595,-140.872529,190.149243,-41.260121,4.353657,2.224882,-7.113661,-4.377689,-1.958623,5.961497,0.572936,0.595851,-0.898304,1.495258,188.420236,1564.475514,922.768705,1
0.260428,45.656016,-174.397038,161.896402,-41.961341,2.432956,4.232985,-6.882316,-2.532462,-4.119920,5.947266,0.496223,0.596112,-0.834822,1.506568,188.420392,1564.415626,921.719727,1
0.261471,103.843044,-191.950592,86.038447,-26.964281,-0.258155,5.947413,-5.490515,0.077320,-5.739843,4.855007,0.262431,0.617474,-0.558487,1.789318,188.344623,1565.392570,921.796414,1
0.262512,150.018363,-184.726211,4.431439,-13.347041,-2.420274,6.530795,-3.636024,2.374664,-6.436494,3.335806,0.014027,0.618780,-0.278419,2.094688,188.269453,1565.299076,921.031557,1
0.263550,178.987110,-137.671090,-66.416099,6.366288,-4.482986,5.995036,-0.721824,4.366921,-5.987448,1.026763,-0.300131,0.605846,0.098741,2.501848,188.420356,1566.394570,921.845502,1
0.264592,197.033028,-52.899387,-121.924622,19.406718,-5.853393,4.879864,1.905060,5.888681,-4.850144,-1.389014,-0.508352,0.610680,0.326530,2.773288,188.495752,1565.876135,921.237133,1
0.265635,163.311774,18.957831,-171.647160,36.303858,-6.329131,3.026536,4.274480,6.322420,-3.108517,-3.328041,-0.701961,0.573706,0.580459,3.180448,188.420283,1566.554842,921.217766,1
