1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,157.969456,-162.569833,-10.747538,2.769708,-3.843936,3.971059,0.371467,4.109618,-3.855528,-0.250504,-0.146705,0.399027,-0.046895,28.865458,188.495660,1223.984687,-14.641880,0
0.001042,180.030620,-108.640678,-71.143371,1.582158,-4.301922,2.605866,1.975956,4.605844,-2.667864,-1.819514,-0.069992,0.400791,-0.017021,37.755118,188.495613,1223.706204,-13.164637,0
0.002083,185.769925,-31.588672,-129.618750,0.462468,-4.269969,1.121615,3.315518,4.536005,-1.152858,-3.135917,-0.062686,0.396936,-0.046895,45.468537,188.495770,1223.367097,-12.439714,0
0.003125,154.305829,35.677802,-167.523107,-0.227442,-3.524411,-0.505504,3.920000,3.844964,0.492246,-3.762098,-0.037115,0.408172,-0.043161,42.369598,188.495640,1222.889293,-12.159548,0
0.004167,82.178868,88.592161,-194.421781,-0.792942,-2.161104,-2.501702,4.431198,2.415097,2.435314,-4.217503,-0.048074,0.409021,-0.065566,29.453578,188.495703,1222.169827,-11.681622,0
0.005208,17.265738,143.536113,-179.230493,-0.464952,-0.581230,-3.462099,3.658804,0.915391,3.513864,-3.634016,-0.055380,0.406670,-0.061832,17.623318,188.495689,1222.357479,-11.977847,0
0.006250,-45.583058,184.587024,-128.732387,0.485088,1.325269,-4.311376,2.621483,-0.929835,4.277663,-2.555988,-0.080951,0.392625,-0.035692,0.748798,188.495613,1221.210958,-11.576576,0
0.007292,-99.584703,193.188628,-52.972917,1.887528,2.834137,-4.303439,1.084159,-2.565544,4.432940,-1.111502,-0.110175,0.394062,-0.073035,-10.267141,188.495651,1220.788760,-11.295445,0
0.008333,-158.123348,162.793074,11.510038,3.097698,3.987978,-3.751805,-0.505405,-3.646215,3.853797,0.450392,-0.161317,0.393017,0.001650,-24.800491,188.495731,1220.380798,-10.882424,0
0.009375,-180.139141,108.078659,71.462690,4.262628,4.392710,-2.426298,-2.124819,-4.230659,2.636756,1.987382,-0.168623,0.400203,-0.031958,-33.068101,188.495855,1220.221642,-10.391637,0
0.010417,-186.082611,31.232029,129.691856,5.337078,4.414011,-0.938080,-3.427067,-4.135089,1.117553,3.275323,-0.227071,0.403404,-0.028224,-39.379081,188.495770,1219.402343,-9.861217,0
0.011458,-154.255555,-35.696179,167.534660,6.060918,3.647151,0.677134,-4.031549,-3.491833,-0.464600,3.940640,-0.194194,0.401574,-0.058098,-40.396981,188.571138,1219.145023,-9.255350,0
0.012500,-82.911227,-88.344759,194.359470,6.592488,2.319347,2.593960,-4.553941,-2.098724,-2.428653,4.399602,-0.201500,0.407323,-0.043161,-25.682671,188.495683,1219.106418,-8.969855,0
0.013542,-18.361057,-143.095416,179.131251,6.309738,0.711071,3.637698,-3.822592,-0.565936,-3.469432,3.780537,-0.216112,0.406996,-0.039427,-12.687481,188.495649,1219.052299,-9.120541,0
0.014583,44.975466,-184.073842,129.297917,5.359698,-1.131523,4.439352,-2.744227,1.312372,-4.321361,2.738088,-0.183235,0.393735,-0.020755,3.564988,188.495644,1218.760871,-8.917565,0
0.015625,99.464839,-192.457990,53.476894,3.934638,-2.725598,4.431414,-1.191977,2.981163,-4.392705,1.254466,-0.175929,0.392429,-0.043161,15.983368,188.495749,1217.465453,-8.756747,0
0.016667,157.663209,-162.449024,-11.363068,2.713158,-3.790682,3.867876,0.349079,3.991994,-3.813561,-0.303871,-0.106522,0.391514,-0.054364,28.164238,188.495711,1215.818928,-8.820809,0
0.017708,179.679002,-107.698367,-71.537311,1.604778,-4.252218,2.558243,1.949837,4.547032,-2.579734,-1.780378,-0.069992,0.390730,-0.039427,38.105728,188.495749,1214.156436,-8.862367,0
0.018750,185.577102,-30.054397,-129.150947,0.496398,-4.245117,1.113678,3.252085,4.455139,-1.123481,-3.100339,-0.069992,0.392560,-0.058098,45.038757,188.495702,1212.627566,-8.797451,0
0.019792,153.897499,36.668436,-167.079925,-0.216132,-3.464056,-0.426132,3.852836,3.815558,0.433492,-3.733635,-0.029809,0.401705,-0.061832,44.077407,188.495716,1211.772549,-7.901096,0
0.020833,82.519143,88.712970,-193.646213,-0.747702,-2.132702,-2.394550,4.386421,2.440828,2.384954,-4.128556,-0.015197,0.405298,-0.043161,31.025668,188.495588,1210.440828,-7.217366,0
0.021875,18.241193,143.125362,-179.292046,-0.464952,-0.645135,-3.394633,3.651342,0.933770,3.408947,-3.612669,-0.055380,0.409544,-0.020755,17.906068,188.495752,1209.210635,-6.746484,0
0.022917,-44.902508,183.548067,-129.557197,0.451158,1.211660,-4.235973,2.587901,-0.867348,4.239892,-2.555988,-0.088257,0.407650,-0.046895,1.450018,188.495691,1208.415588,-6.376004,0
0.023958,-99.902293,192.959091,-53.982387,1.842288,2.766682,-4.259784,1.114010,-2.521435,4.369990,-1.147081,-0.091910,0.394585,-0.031958,-10.086181,188.495711,1207.602981,-5.875033,0
0.025000,-157.703675,162.418566,10.820644,3.063768,3.870819,-3.620842,-0.456897,-3.546969,3.757273,0.418372,-0.113828,0.392233,-0.054364,-24.031411,188.571120,1205.453174,-5.707006,0
0.026042,-180.388676,108.416925,71.462690,4.217388,4.360757,-2.366770,-2.035266,-4.113035,2.569609,1.944688,-0.139399,0.389293,-0.061832,-32.638321,188.495761,1203.585256,-5.766066,0
0.027097,-185.594884,28.707120,130.541288,5.371008,4.332355,-0.922205,-3.326320,-4.046871,1.062996,3.246860,-0.205153,0.392364,-0.050629,-39.831481,188.495694,1202.085534,-5.564200,0
0.028134,-153.325470,-38.039875,167.411554,6.094848,3.501590,0.633480,-3.945728,-3.396264,-0.439420,3.826789,-0.227071,0.434368,-0.050629,-39.571351,188.495658,1199.774274,-4.682134,0
0.029167,-82.298732,-88.960885,193.153031,6.581178,2.273193,2.494746,-4.438268,-2.017857,-2.340522,4.214594,-0.190541,0.386419,-0.050629,-25.479091,188.571040,1196.293492,-4.359603,0
0.030208,-17.510369,-143.010849,179.660607,6.343668,0.771426,3.455143,-3.744234,-0.591666,-3.330942,3.723611,-0.205153,0.385635,-0.024490,-11.092771,188.495703,1194.480779,-3.250702,0
0.031250,45.225001,-182.684538,129.975000,5.393628,-1.046317,4.304420,-2.721838,1.227830,-4.182870,2.716741,-0.175929,0.397132,-0.024490,3.101278,188.495727,1192.255788,-2.299721,0
0.032292,99.646319,-192.747931,54.732576,3.991188,-2.601339,4.320294,-1.214365,2.859863,-4.350738,1.325623,-0.135746,0.397982,-0.050629,15.791098,188.495693,1191.437337,-0.775856,0
0.033333,157.334276,-162.159082,-9.811932,2.713158,-3.723226,3.816284,0.315497,3.870694,-3.746414,-0.204251,-0.154011,0.397067,-0.020755,28.933318,188.571111,1189.366891,0.267781,0
0.034375,180.121360,-108.664839,-71.414205,1.559538,-4.138609,2.550306,1.893866,4.477193,-2.604914,-1.730568,-0.095563,0.393474,-0.013287,37.574158,188.495792,1188.772795,0.928449,0
0.035417,184.601647,-30.549714,-129.163258,0.485088,-4.159911,1.189081,3.147607,4.414705,-1.102498,-2.968698,-0.055380,0.388509,-0.065566,45.117927,188.495691,1186.931948,1.561672,0
0.036459,154.078979,37.079187,-167.166099,-0.227442,-3.410802,-0.434069,3.781939,3.782476,0.433492,-3.651805,-0.051727,0.366626,-0.035692,42.539248,188.495680,1185.815102,1.761269,0
0.037500,82.042758,89.486148,-192.809091,-0.770322,-2.118501,-2.374707,4.289406,2.444503,2.296824,-4.103652,-0.051727,0.385309,-0.046895,29.430958,188.571078,1184.825412,2.968006,0
0.038542,16.358338,142.980391,-179.661364,-0.498882,-0.641585,-3.335104,3.621491,0.977879,3.375374,-3.580648,-0.051727,0.379299,-0.017021,17.759038,188.495598,1184.208183,3.984704,0
0.039583,-46.172868,182.738646,-129.520266,0.451158,1.140655,-4.136758,2.587901,-0.819563,4.130778,-2.570220,-0.080951,0.388771,-0.080503,1.054168,188.571056,1182.807728,5.205587,0
0.040625,-100.004375,193.116143,-54.524053,1.876218,2.716978,-4.164538,1.121473,-2.488353,4.340613,-1.204006,-0.099216,0.398831,-0.069301,-10.312381,188.495598,1182.579472,5.955411,0
0.041667,-157.760388,162.370242,9.700379,3.052458,3.799813,-3.648622,-0.423314,-3.477130,3.765666,0.343657,-0.143052,0.398504,-0.031958,-24.924901,188.495629,1181.929573,7.010742,0
0.042709,-180.524786,109.782067,71.364205,4.206078,4.307503,-2.434236,-1.994221,-4.072602,2.603182,1.855742,-0.168623,0.399353,-0.046895,-33.056791,188.495711,1181.525390,8.028800,0
0.043750,-185.175211,31.811912,129.445644,5.303148,4.293302,-0.981734,-3.274081,-3.991735,1.163716,3.125893,-0.179582,0.399157,-0.031958,-38.937991,188.495602,1180.053718,9.013819,0
0.044792,-154.561802,-36.372710,167.239205,6.038298,3.561944,0.538234,-3.930802,-3.414642,-0.384863,3.787653,-0.190541,0.407127,-0.046895,-40.521391,188.495604,1179.865474,9.271739,0
0.045834,-82.707062,-89.347474,192.820645,6.558558,2.262543,2.534431,-4.427074,-2.006830,-2.277572,4.225268,-0.197847,0.383349,-0.039427,-25.750531,188.571027,1179.564098,9.790749,0
0.046875,-16.568941,-142.829636,179.660607,6.309738,0.774976,3.435300,-3.721845,-0.606369,-3.318351,3.698706,-0.216112,0.421695,-0.058098,-12.449971,188.495651,1179.123627,10.148053,0
0.047917,46.404621,-182.358354,129.753409,5.382318,-1.007264,4.288545,-2.699450,1.198424,-4.111526,2.709625,-0.172276,0.403534,-0.050629,3.666778,188.495763,1178.123589,10.933242,0
0.048958,99.703031,-192.820417,53.993940,4.002498,-2.548084,4.308388,-1.277798,2.830457,-4.317164,1.329180,-0.154011,0.395042,-0.028224,16.198258,188.495785,1177.517264,11.362852,0
0.050000,156.914604,-162.110759,-10.021212,2.758398,-3.638020,3.788504,0.285646,3.837613,-3.750611,-0.150884,-0.143052,0.396218,-0.046895,28.288648,188.495919,1177.109533,12.199426,0
0.051042,179.849140,-109.522584,-71.549621,1.559538,-4.106657,2.613803,1.826702,4.414705,-2.630094,-1.687874,-0.077298,0.402424,-0.046895,38.049178,188.495839,1176.453434,12.824505,0
0.052084,184.612990,-32.011503,-129.212500,0.473778,-4.127958,1.173207,3.095367,4.370596,-1.215808,-2.947351,-0.055380,0.403730,-0.031958,44.608977,188.495740,1176.203043,13.780997,0
0.053125,154.680131,36.003986,-167.104546,-0.216132,-3.439204,-0.322949,3.737163,3.745719,0.290804,-3.594879,-0.044421,0.410720,-0.050629,44.100027,188.495651,1175.063166,15.016335,0
0.054167,83.778160,89.594876,-191.959660,-0.702462,-2.175305,-2.275492,4.222241,2.448179,2.212890,-4.025379,-0.026156,0.405298,-0.028224,30.957808,188.495696,1173.706177,15.497687,0
0.055209,16.857408,142.907906,-179.735228,-0.521502,-0.684188,-3.231921,3.643879,1.003609,3.299833,-3.516607,-0.029809,0.395369,-0.039427,17.623318,188.495734,1172.374087,15.845488,0
0.056250,-46.626568,181.796336,-129.643372,0.451158,1.115803,-4.120884,2.606558,-0.753399,4.055238,-2.534641,-0.051727,0.375052,-0.031958,1.099408,188.495671,1170.845819,16.505438,0
0.057292,-100.117800,193.442327,-53.268371,1.864908,2.670825,-4.132789,1.188637,-2.385432,4.286056,-1.200449,-0.099216,0.390861,-0.005818,-10.210591,188.495696,1169.494912,17.616820,0
0.058334,-156.716878,161.911168,10.882197,3.131628,3.703956,-3.652591,-0.337493,-3.396264,3.698519,0.276058,-0.143052,0.394193,-0.020755,-24.201061,188.570998,1167.680102,18.663910,0
0.059375,-180.502101,109.528368,71.684281,4.262628,4.229397,-2.450110,-1.923325,-4.002762,2.619969,1.781027,-0.208806,0.396871,-0.046895,-32.649631,188.495731,1166.633441,19.848814,0
0.060417,-184.551374,32.162259,129.014773,5.337078,4.236497,-1.053168,-3.188260,-3.969681,1.205683,3.029831,-0.175929,0.402162,-0.039427,-39.288601,188.495915,1165.469555,20.903226,0
0.061458,-154.958790,-35.418318,167.423864,6.038298,3.600998,0.470768,-3.833787,-3.410967,-0.275749,3.748516,-0.194194,0.412092,-0.046895,-39.865411,188.495651,1164.908310,21.993472,0
0.062500,-84.941534,-89.540768,191.429546,6.524628,2.301596,2.391562,-4.333790,-2.142833,-2.122294,4.171900,-0.201500,0.411047,-0.028224,-25.671361,188.495801,1164.122066,24.411664,0
0.063542,-17.873329,-142.902121,180.079167,6.298428,0.838881,3.379740,-3.703189,-0.690912,-3.272188,3.705822,-0.205153,0.418102,-0.028224,-10.945741,188.495647,1164.063842,25.338052,0
0.064584,46.200456,-181.138183,130.381250,5.359698,-0.957560,4.236954,-2.699450,1.143288,-4.069559,2.681162,-0.175929,0.397720,-0.046895,3.508438,188.493309,1162.982878,25.557029,0
0.065625,100.020621,-193.267410,53.636932,3.945948,-2.494830,4.320294,-1.311380,2.760618,-4.279394,1.368317,-0.157664,0.395107,-0.028224,16.039918,188.482938,1162.367378,26.692063,0
0.066667,156.256739,-161.579199,-10.895265,2.758398,-3.563464,3.768661,0.211018,3.756746,-3.725431,-0.111747,-0.095563,0.391449,-0.073035,29.069038,188.571080,1161.045403,27.651789,0
0.067708,180.178072,-108.701082,-71.906629,1.616088,-4.056953,2.645552,1.748343,4.377948,-2.625897,-1.641622,-0.080951,0.396152,0.001650,37.472368,188.495636,1160.367645,28.426525,0
0.068750,184.023180,-30.561795,-129.138637,0.507708,-4.103106,1.236704,3.091636,4.348542,-1.236792,-2.844174,-0.084604,0.412680,-0.039427,44.733387,188.697606,1159.027346,29.814669,0
0.069792,154.668789,36.475141,-167.252273,-0.227442,-3.478257,-0.271357,3.729700,3.771449,0.257231,-3.594879,-0.040768,0.420911,-0.069301,42.618418,188.487986,1159.244051,30.516194,0
0.070834,84.436025,89.896899,-191.368751,-0.725082,-2.217909,-2.251681,4.233435,2.477585,2.154136,-4.011148,-0.037115,0.408695,-0.054364,29.623228,188.430726,1158.875464,31.311625,0
0.071875,18.127768,143.089119,-179.710607,-0.487572,-0.680638,-3.235890,3.636416,1.021988,3.295636,-3.584206,-0.026156,0.394389,-0.043161,17.883448,188.517133,1159.673898,31.567519,0
0.072917,-46.059443,181.639284,-130.135796,0.439848,1.101602,-4.108978,2.599095,-0.771778,4.080418,-2.563104,-0.059033,0.397459,-0.035692,0.873208,188.497654,1160.248233,31.285755,0
0.073958,-100.390020,193.345680,-53.785417,1.853598,2.653073,-4.184381,1.158786,-2.400135,4.340613,-1.196891,-0.080951,0.394389,-0.013287,-10.504651,188.495598,1161.020518,31.157261,0
0.075000,-157.125208,161.983653,10.869886,3.063768,3.735908,-3.656559,-0.348687,-3.399939,3.753076,0.293847,-0.146705,0.392952,-0.020755,-24.924901,188.495712,1161.711458,31.311585,0
0.076042,-180.365991,109.081374,72.041288,4.217388,4.272000,-2.454079,-1.941982,-4.035844,2.607379,1.809490,-0.168623,0.392168,-0.024490,-32.943691,188.494440,1162.063664,31.003739,0
0.077084,-184.653456,30.664227,129.039394,5.348388,4.254249,-1.001577,-3.173334,-3.977032,1.163716,3.115220,-0.175929,0.405298,-0.054364,-38.689171,188.495112,1162.673704,30.249291,0
0.078125,-154.278240,-37.012998,167.128410,6.049608,3.629400,0.530297,-3.882294,-3.418318,-0.338700,3.794768,-0.223418,0.411569,-0.028224,-40.476151,188.570381,1163.187510,29.889847,0
0.079167,-83.330899,-89.770306,191.946591,6.569868,2.351300,2.427280,-4.389761,-2.076669,-2.193638,4.214594,-0.205153,0.403600,-0.061832,-25.965421,188.495631,1163.663609,28.960263,0
0.080208,-17.725876,-142.877960,179.599054,6.309738,0.874384,3.415457,-3.770353,-0.654154,-3.263794,3.720053,-0.208806,0.411439,-0.035692,-12.879751,188.495123,1163.556146,28.755402,0
0.081250,45.667359,-181.766390,130.516667,5.416248,-1.000163,4.260765,-2.774077,1.124909,-4.128313,2.748761,-0.219765,0.401313,-0.035692,3.417958,188.495079,1164.861397,29.259383,0
0.082292,99.941224,-192.639203,54.867993,3.957258,-2.530333,4.324263,-1.251679,2.793700,-4.329754,1.396780,-0.175929,0.399484,-0.073035,16.266118,188.419594,1165.708381,29.072230,0
0.083334,156.880576,-161.953707,-10.070455,2.713158,-3.641570,3.840095,0.274452,3.819234,-3.725431,-0.143768,-0.113828,0.397524,-0.054364,28.277338,188.495088,1166.554040,28.172711,0
0.084375,179.894510,-108.978943,-71.869697,1.514298,-4.138609,2.578086,1.830433,4.425733,-2.604914,-1.680758,-0.080951,0.395956,-0.028224,38.003938,188.494496,1167.107117,27.402992,0
0.085417,184.488222,-30.356420,-129.077084,0.496398,-4.142159,1.185113,3.110293,4.396327,-1.207415,-2.918889,-0.062686,0.377665,-0.050629,44.620287,188.494990,1168.286765,26.625160,0
0.086459,154.090321,37.562423,-166.870644,-0.193512,-3.428553,-0.318980,3.725969,3.808207,0.328575,-3.598437,-0.088257,0.388117,-0.039427,44.100027,188.567984,1168.611454,26.391955,0
0.087500,82.632568,90.078112,-192.021213,-0.725082,-2.171755,-2.275492,4.237167,2.466558,2.250660,-4.043168,-0.037115,0.408630,-0.054364,30.980428,188.489412,1169.441364,25.786323,0
0.088542,16.596530,143.004553,-179.587501,-0.510192,-0.698389,-3.259701,3.636416,0.996258,3.333407,-3.569975,-0.059033,0.399941,-0.020755,17.906068,188.495763,1169.490859,25.579688,0
0.089584,-46.445088,181.868821,-130.049622,0.451158,1.101602,-4.108978,2.640140,-0.760751,4.134975,-2.598682,-0.066339,0.400072,-0.039427,1.472638,188.495749,1170.429664,25.995201,0
0.090625,-100.492103,192.971172,-54.622538,1.842288,2.674375,-4.196287,1.173712,-2.425866,4.298646,-1.236027,-0.069992,0.401182,-0.043161,-10.176661,188.420312,1170.273659,25.939607,0
0.091667,-157.522195,161.947410,10.032765,3.018528,3.778511,-3.648622,-0.371075,-3.433021,3.790846,0.279616,-0.113828,0.397786,-0.043161,-24.268921,188.495642,1171.039029,25.998932,0
0.092708,-180.615526,109.842471,71.758144,4.160838,4.321704,-2.426298,-1.949445,-4.032168,2.632559,1.855742,-0.172276,0.399092,-0.050629,-32.638321,188.495573,1171.549922,25.539717,0
0.093750,-184.812251,31.558213,129.076326,5.314458,4.272000,-0.973797,-3.266618,-4.013790,1.159520,3.086757,-0.168623,0.401640,-0.061832,-39.413011,188.495591,1171.821037,25.592138,0
0.094792,-154.380322,-36.807622,167.177652,6.060918,3.593897,0.538234,-3.912145,-3.392588,-0.355486,3.773421,-0.230724,0.401313,-0.024490,-39.842791,188.420247,1171.415002,25.243649,0
0.095833,-82.933912,-89.842791,192.340531,6.581178,2.294495,2.482840,-4.419612,-2.076669,-2.235605,4.232383,-0.241683,0.399680,-0.020755,-25.479091,188.495530,1171.931754,24.937269,0
0.096875,-16.410146,-142.974607,179.734470,6.298428,0.842431,3.467049,-3.770353,-0.610045,-3.351925,3.741401,-0.241683,0.362118,-0.080503,-10.730851,188.489106,1172.915809,24.295243,0
0.097917,46.756239,-182.068412,129.790341,5.393628,-1.010814,4.312357,-2.792734,1.187397,-4.166083,2.762993,-0.205153,0.368324,-0.084238,3.440578,188.495513,1173.661188,24.071621,0
0.098959,100.020621,-193.013711,54.227841,3.979878,-2.548084,4.371886,-1.307649,2.823106,-4.350738,1.386106,-0.154011,0.400072,-0.035692,15.949438,188.420169,1174.120823,23.886523,0
0.100000,157.220851,-161.881222,-9.885795,2.781018,-3.701925,3.871844,0.274452,3.914803,-3.813561,-0.122421,-0.113828,0.402358,-0.073035,29.114278,188.495486,1175.988097,24.140319,0
0.101042,180.234785,-109.607150,-71.635796,1.570848,-4.202514,2.689206,1.837896,4.502923,-2.659471,-1.705663,-0.095563,0.400268,-0.054364,37.630708,188.495486,1177.522552,24.103760,0
0.102083,184.658360,-31.419539,-129.655682,0.485088,-4.188313,1.193050,3.222234,4.466166,-1.215808,-3.004277,-0.059033,0.404253,-0.073035,45.016137,188.495360,1179.272599,23.530866,0
0.103125,154.339856,36.644274,-167.326137,-0.216132,-3.513760,-0.338823,3.811790,3.826585,0.349558,-3.683826,-0.059033,0.409413,-0.043161,42.471388,188.420077,1180.544393,22.814136,0
0.104167,82.598540,89.812333,-193.018372,-0.725082,-2.175305,-2.319147,4.371496,2.466558,2.284233,-4.110767,-0.044421,0.410132,-0.054364,29.419648,188.495541,1181.750315,22.434480,0
0.105208,16.619215,143.294495,-179.378220,-0.453642,-0.620283,-3.362884,3.692387,0.977879,3.383767,-3.612669,-0.044421,0.391384,-0.043161,17.578078,188.495541,1182.667606,22.153144,0
0.106250,-46.592540,183.209801,-128.929356,0.439848,1.218761,-4.208193,2.658797,-0.882051,4.235696,-2.605798,-0.048074,0.399876,-0.065566,0.680938,188.495503,1184.391886,20.955926,0
0.107292,-100.424048,193.152385,-52.923674,1.921458,2.766682,-4.295501,1.155055,-2.506732,4.386777,-1.193333,-0.095563,0.394062,-0.043161,-10.482031,188.420159,1185.685862,20.310164,0
0.108333,-157.964553,162.201109,11.251515,3.120318,3.913422,-3.751805,-0.427046,-3.609457,3.820223,0.382793,-0.128440,0.399288,-0.069301,-25.060621,188.495483,1187.940102,18.614190,0
0.109375,-180.263909,109.105536,71.967424,4.273938,4.367858,-2.430267,-2.042729,-4.190226,2.636756,1.894878,-0.146705,0.402228,-0.061832,-33.102031,188.495598,1189.751585,18.185719,0
0.110417,-185.606226,31.981045,129.913447,5.348388,4.385609,-1.001577,-3.393485,-4.135089,1.172110,3.239744,-0.197847,0.400791,-0.050629,-39.152881,188.495694,1192.829714,17.442881,0
0.111458,-154.471062,-35.937797,167.485417,6.072228,3.622299,0.601731,-4.046475,-3.491833,-0.452010,3.958429,-0.234377,0.414378,-0.020755,-40.408291,188.474422,1195.999533,16.033141,0
0.112500,-82.718404,-89.093775,194.039395,6.569868,2.290945,2.621740,-4.520359,-2.109751,-2.403472,4.378255,-0.234377,0.400529,-0.028224,-25.580881,188.552351,1199.226222,14.593902,0
0.113542,-17.408286,-143.421600,178.909660,6.275808,0.735923,3.617855,-3.844981,-0.576963,-3.486219,3.798326,-0.208806,0.399223,-0.065566,-12.540451,188.487208,1201.002855,13.474512,0
0.114583,46.053004,-184.122166,128.977841,5.393628,-1.117322,4.435383,-2.792734,1.271939,-4.296181,2.759435,-0.183235,0.400529,-0.031958,3.768568,188.487382,1203.060507,12.280487,0
0.115625,100.065991,-192.518394,53.046023,3.934638,-2.707847,4.471100,-1.247947,2.984839,-4.409492,1.300718,-0.146705,0.395303,-0.054364,16.164328,188.414128,1204.281062,10.303120,0
0.116667,157.810661,-162.473186,-11.732386,2.724468,-3.833285,3.927404,0.393856,4.032427,-3.876512,-0.250504,-0.124787,0.395891,-0.020755,28.220788,188.486908,1206.433795,9.002000,0
0.117708,179.463495,-107.613801,-72.042046,1.593468,-4.337425,2.629677,1.987151,4.620547,-2.646881,-1.815956,-0.084604,0.401444,-0.028224,38.150968,188.482753,1207.709558,8.026569,0
0.118750,185.531732,-30.392662,-129.926516,0.485088,-4.326774,1.145427,3.360295,4.517626,-1.165448,-3.143033,-0.044421,0.430187,-0.061832,45.061377,188.471963,1209.543134,6.761849,0
0.119792,153.818101,36.680517,-167.338447,-0.261372,-3.574115,-0.477724,3.983433,3.867019,0.399918,-3.797677,-0.066339,0.413464,-0.061832,43.975617,188.482661,1211.135953,6.094433,0
0.120834,82.337663,89.123721,-194.458713,-0.759012,-2.221459,-2.481859,4.475974,2.484937,2.389151,-4.270870,-0.011544,0.406082,-0.046895,30.889948,188.476846,1213.995436,5.169044,0
0.121875,17.889575,143.669003,-178.701137,-0.442332,-0.598982,-3.474005,3.737163,0.959500,3.505471,-3.658921,-0.026156,0.406343,-0.043161,17.725108,188.487213,1215.592095,4.148887,0
0.122917,-45.605743,184.731995,-128.646213,0.473778,1.303967,-4.331219,2.684917,-0.951890,4.365793,-2.595125,-0.055380,0.398569,-0.065566,1.235128,188.490302,1217.484057,2.837829,0
0.123958,-100.299280,192.693311,-52.935985,1.887528,2.898042,-4.327250,1.117741,-2.587599,4.441334,-1.111502,-0.095563,0.394781,-0.054364,-10.221901,188.490854,1218.190766,1.297561,0
0.125000,-158.588390,162.648103,12.076326,3.120318,4.023481,-3.763711,-0.497942,-3.690324,3.857993,0.429045,-0.124787,0.392756,-0.046895,-24.099271,188.495517,1219.658691,0.767757,0
0.126042,-180.116456,107.631666,72.139773,4.251318,4.438863,-2.418361,-2.165864,-4.249038,2.615772,2.033634,-0.190541,0.395630,-0.046895,-32.751421,188.495296,1220.583357,-0.634005,0
0.127083,-186.184694,29.758159,129.901137,5.348388,4.509869,-0.942048,-3.490500,-4.215956,1.117553,3.332248,-0.219765,0.402946,-0.061832,-39.888031,188.495323,1222.122083,-1.197661,0
0.128127,-153.540977,-37.000917,167.596213,6.049608,3.664903,0.669197,-4.117371,-3.458751,-0.510764,4.029586,-0.248989,0.398831,-0.054364,-39.605281,188.419985,1222.566728,-1.933893,0
0.129183,-79.395052,-89.782386,196.206061,6.592488,2.322897,2.724923,-4.591255,-2.069318,-2.537767,4.474317,-0.227071,0.413006,-0.058098,-24.800491,188.419829,1224.468466,-2.699975,0
0.130211,-17.861986,-144.110212,178.306440,6.343668,0.735923,3.669446,-3.852443,-0.532854,-3.523989,3.826789,-0.230724,0.405167,-0.058098,-10.877881,188.495258,1225.093618,-3.254842,0
0.131250,45.009494,-185.161124,128.682387,5.359698,-1.163476,4.558409,-2.774077,1.319724,-4.396901,2.780782,-0.201500,0.402424,-0.024490,3.180448,188.495367,1226.709114,-4.015819,0
0.132292,99.895854,-192.373423,53.563068,3.923328,-2.785953,4.522692,-1.191977,3.025272,-4.518606,1.279371,-0.135746,0.396740,-0.084238,15.779788,188.419925,1228.130647,-4.565720,0
0.133338,159.160419,-162.618157,-12.310985,2.645298,-3.961095,3.959153,0.498334,4.164754,-3.889102,-0.339450,-0.161317,0.396479,-0.046895,28.842838,188.419907,1229.976755,-5.960526,1
0.134380,179.418125,-105.753342,-72.719129,1.548228,-4.401330,2.530463,2.140137,4.642602,-2.592324,-1.933365,-0.048074,0.396806,-0.076769,37.811668,188.495367,1230.182835,-7.186053,1
0.135417,186.087515,-29.136248,-129.889584,0.462468,-4.387129,1.046212,3.434922,4.657305,-1.077317,-3.221306,-0.073645,0.361334,-0.031958,45.683427,188.495318,1232.228799,-8.108469,1
0.136458,152.581768,37.973173,-167.646213,-0.238752,-3.535062,-0.561064,4.031941,3.874370,0.509032,-3.886623,-0.051727,0.404449,-0.058098,42.143398,188.419831,1233.333061,-9.081022,1
0.137500,79.615463,88.978750,-195.911364,-0.838182,-2.200157,-2.569167,4.494631,2.459206,2.544428,-4.349143,-0.040768,0.393670,-0.061832,29.419648,188.419777,1235.035469,-10.239162,1
0.138542,17.027545,144.079753,-178.208713,-0.464952,-0.559929,-3.604968,3.778208,0.845552,3.581012,-3.730078,-0.069992,0.405363,-0.043161,17.860828,188.495370,1236.282071,-11.320127,1
0.139583,-45.140700,186.060895,-128.239963,0.428538,1.399825,-4.454245,2.673723,-1.062162,4.516874,-2.641377,-0.037115,0.406735,-0.028224,1.122028,188.495427,1238.958261,-12.484819,1
0.140625,-100.355993,192.077185,-53.379167,1.830978,2.972598,-4.410590,1.016994,-2.741980,4.542054,-1.100829,-0.117481,0.399615,-0.058098,-10.221901,188.420019,1241.017765,-13.876372,1
0.141667,-159.813380,163.215905,11.731629,3.086388,4.165492,-3.819271,-0.602420,-3.818975,3.941927,0.514434,-0.164970,0.395499,-0.069301,-24.947521,188.417440,1243.587481,-15.084909,1
0.142708,-179.991689,107.100106,71.868940,4.194768,4.584425,-2.382644,-2.341239,-4.366662,2.582199,2.158159,-0.154011,0.397132,-0.058098,-33.090721,188.495749,1245.139485,-16.852760,1
0.143750,-187.137464,29.915210,130.405872,5.337078,4.531170,-0.826959,-3.624830,-4.282119,1.025226,3.453215,-0.205153,0.393017,-0.058098,-39.944581,188.420459,1247.048425,-18.702055,1
0.144792,-152.747002,-37.230454,167.842425,6.072228,3.675553,0.796192,-4.259163,-3.440373,-0.649255,4.079396,-0.205153,0.367213,-0.017021,-40.238641,188.420271,1247.595327,-20.405016,1
0.145833,-78.964037,-88.417244,196.895455,6.682968,2.255442,2.843981,-4.677076,-2.028885,-2.642684,4.527685,-0.219765,0.381454,-0.020755,-25.218961,188.420254,1248.561013,-22.061124,1
0.146875,-16.240009,-144.013565,177.924811,6.321048,0.643616,3.804378,-3.941996,-0.429933,-3.666677,3.844578,-0.227071,0.391384,-0.028224,-12.370801,188.492260,1249.784946,-23.606802,1
0.147917,45.531249,-186.647075,127.783713,5.359698,-1.291286,4.645718,-2.792734,1.441024,-4.522802,2.823476,-0.183235,0.401574,-0.046895,3.508438,188.495151,1252.219636,-24.475542,1
0.148958,99.963909,-191.745216,53.476894,3.945948,-2.931514,4.562378,-1.143469,3.146572,-4.543786,1.222445,-0.128440,0.395369,-0.043161,15.768478,188.419829,1252.950108,-26.081975,1
0.150000,159.591434,-163.367173,-11.264583,2.713158,-4.042752,3.978996,0.513259,4.245621,-3.968839,-0.357239,-0.080951,0.400203,-0.009553,28.401748,188.419826,1254.809124,-26.585734,1
0.151042,179.395440,-107.106403,-71.537311,1.570848,-4.479436,2.570149,2.196107,4.749199,-2.634291,-2.004522,-0.084604,0.399549,-0.035692,38.275378,188.495372,1256.715588,-27.695546,1
0.152083,186.881490,-30.175206,-130.406629,0.485088,-4.404880,1.010495,3.509549,4.664656,-1.043744,-3.374293,-0.077298,0.405167,-0.058098,45.592947,188.495347,1258.414832,-29.539514,1
0.153125,152.457001,37.381209,-167.880114,-0.227442,-3.545713,-0.656310,4.117763,3.881722,0.618146,-3.975569,-0.051727,0.406735,-0.020755,43.851207,188.419795,1259.674615,-31.237807,1
0.154167,79.002968,88.495514,-197.056251,-0.838182,-2.178855,-2.684256,4.591647,2.429800,2.640952,-4.349143,-0.044421,0.386811,-0.046895,30.675058,188.495155,1260.256039,-32.481244,1
0.155208,16.278940,144.140158,-177.876326,-0.487572,-0.485373,-3.644654,3.767014,0.849228,3.664945,-3.666036,-0.018850,0.371721,-0.039427,17.227468,188.495164,1260.291474,-33.048323,1
0.156250,-45.651113,186.979043,-127.095076,0.485088,1.431778,-4.517742,2.669991,-1.073190,4.525267,-2.602240,-0.080951,0.372048,-0.031958,1.212508,188.495200,1260.212920,-33.083219,1
0.157292,-100.049745,192.053023,-52.320455,1.921458,3.050704,-4.430433,1.024457,-2.797116,4.571431,-1.022556,-0.106522,0.395956,-0.031958,-10.086181,188.495300,1260.476047,-34.175272,1
0.158333,-159.824723,163.300472,11.977841,3.176868,4.218746,-3.847051,-0.662122,-3.903517,3.971304,0.546454,-0.139399,0.400725,-0.043161,-24.167131,188.495057,1261.650067,-34.793476,1
0.159375,-179.934976,107.220915,71.721212,4.262628,4.612827,-2.398518,-2.292731,-4.381365,2.611575,2.172390,-0.146705,0.402816,-0.031958,-33.034171,188.495226,1262.069228,-34.750931,1
0.160417,-187.443711,31.062896,130.725947,5.337078,4.566673,-0.842833,-3.636024,-4.318877,1.000045,3.520814,-0.168623,0.408303,-0.058098,-40.272571,188.495372,1263.215833,-35.760033,1
0.161458,-153.121305,-36.094849,168.076326,6.026988,3.672003,0.847783,-4.225580,-3.528591,-0.628271,4.107859,-0.197847,0.408499,-0.043161,-39.480871,188.495264,1264.378670,-35.392027,1
0.162500,-79.429079,-87.994413,197.190910,6.660348,2.280294,2.867792,-4.729315,-2.058291,-2.655274,4.570379,-0.212459,0.400268,-0.058098,-24.845731,188.419913,1265.204381,-35.437909,1
0.163542,-16.795791,-144.279344,177.801705,6.253188,0.597462,3.828190,-3.893488,-0.407879,-3.683464,3.844578,-0.190541,0.407846,-0.046895,-10.357621,188.495188,1265.384503,-35.902319,1
0.164583,45.395139,-187.251120,127.168182,5.348388,-1.323238,4.669529,-2.785272,1.529242,-4.560573,2.727414,-0.179582,0.399288,-0.039427,3.497128,188.495188,1265.370102,-37.666582,1
0.165625,99.623634,-192.107643,52.024243,3.945948,-2.920864,4.566346,-1.102424,3.164950,-4.543786,1.176193,-0.106522,0.394846,-0.009553,15.677998,188.495182,1265.245206,-38.056591,1
0.166667,159.432639,-163.222202,-12.495644,2.792328,-4.113757,3.998839,0.513259,4.289730,-3.931069,-0.421280,-0.084604,0.393866,-0.035692,28.752358,188.495231,1265.299722,-38.960348,1
0.167708,170.071904,-106.888947,-71.561932,1.627398,-4.046302,2.455060,1.927449,4.322812,-2.504193,-1.677200,-0.132093,0.402358,-4.061214,26.083198,188.495227,1255.271651,-36.354027,1
0.168750,169.425382,-32.289364,-132.339394,0.405918,-2.611989,0.395365,2.222227,2.984839,-0.464600,-2.150394,-0.121134,0.396806,-20.626347,11.301028,188.497580,1220.704037,-37.094097,1
0.169792,140.626773,34.638844,-167.363069,-0.261372,-0.559929,-1.588927,1.979688,0.838201,1.524632,-1.904902,-0.212459,0.451744,-30.731227,3.304858,188.492359,1170.125281,-58.854779,1
0.170833,76.949975,86.647136,-194.926516,-0.770322,0.423498,-3.339073,2.673723,-0.393176,3.358587,-2.538199,-0.146705,0.519421,-29.334617,3.870358,188.473266,1136.889344,-94.170537,1
0.171875,15.938665,141.615249,-178.984281,-0.510192,1.019945,-4.037543,2.692379,-0.896754,4.105598,-2.627145,-0.146705,0.530591,-22.601765,3.135208,188.493793,1127.299321,-122.015336,1
0.172917,-44.732370,186.109218,-128.793940,0.473778,1.957219,-4.843166,2.487154,-1.698067,4.827429,-2.360307,-0.135746,0.455337,-11.854593,2.716738,188.293798,1130.562347,-132.153136,1
0.173958,-96.397460,191.799324,-53.009849,1.910148,2.798635,-4.517742,1.341624,-2.617005,4.688938,-1.328531,-0.088257,0.409348,-1.966300,2.592328,188.503510,1131.179719,-127.706696,1
0.175000,-147.744960,166.224050,13.762879,3.154248,2.819936,-3.616874,0.576693,-2.635383,3.727896,-0.552920,-0.102869,0.406539,10.203621,2.241718,188.495852,1113.922126,-110.370530,1
0.176042,-163.715200,107.788718,73.038447,4.262628,1.861361,-1.644487,-0.266597,-1.753203,1.902334,0.204901,-0.080951,0.400399,25.794114,1.902418,188.495553,1067.237481,-92.022589,1
0.177083,-172.641748,30.579660,129.519508,5.404938,0.899236,0.419176,-1.132275,-0.723993,-0.296733,1.119267,-0.095563,0.413660,36.537551,1.574428,188.495731,1002.518243,-96.453268,1
0.178125,-142.345929,-34.560574,165.047917,6.060918,-0.212001,1.955018,-1.434516,0.327271,-1.698428,1.357643,-0.059033,0.478331,37.351618,1.483948,188.495617,939.835689,-122.198154,1
0.179167,-77.568909,-85.131238,194.260985,6.592488,-0.758744,3.415457,-2.251686,0.937446,-3.259598,2.165274,-0.102869,0.540325,34.009464,1.642288,188.495727,898.617215,-157.714980,1
0.180208,-16.659681,-140.038947,179.377463,6.275808,-0.946909,3.978996,-2.542733,1.080800,-3.889102,2.524617,-0.124787,0.541109,24.431113,1.845868,188.497015,883.787420,-182.032326,1
0.181250,44.918754,-184.460431,129.925758,5.393628,-1.749272,4.713184,-2.378552,1.937250,-4.589949,2.392977,-0.132093,0.465854,13.407607,2.083378,188.496326,882.083336,-189.569617,1
0.182292,95.358853,-191.406951,53.218371,3.912018,-2.519682,4.498880,-1.430784,2.790024,-4.443065,1.482168,-0.139399,0.409413,2.708981,2.354818,188.496445,878.822903,-183.557205,1
0.183333,146.626956,-166.326994,-13.775947,2.645298,-2.427375,3.598012,-0.718093,2.756942,-3.553366,0.756367,-0.168623,0.403077,-9.304101,2.524468,188.495781,858.717730,-164.178042,1
0.184375,162.177524,-107.601720,-72.854546,1.536918,-1.443948,1.661343,0.002062,1.823302,-1.719411,0.066145,-0.190541,0.389163,-25.906576,2.886388,188.496116,817.543798,-149.000354,1
0.185417,171.455689,-29.365785,-128.572349,0.541638,-0.425018,-0.287232,0.744604,0.772037,0.307591,-0.702350,-0.186888,0.374269,-36.889005,3.169138,188.496328,780.324970,-152.267991,1
0.186459,142.339491,36.366413,-163.448296,-0.170892,0.640065,-1.711953,1.005800,-0.396852,1.684106,-0.940726,-0.150358,0.463241,-37.172808,3.327478,188.571743,759.515430,-158.336143,1
0.187500,76.904605,85.390722,-193.867804,-0.759012,1.019945,-3.152549,1.923717,-0.999675,3.123572,-1.794609,-0.161317,0.516481,-33.882934,3.293548,188.496407,745.841946,-162.195032,1
0.188542,15.779870,139.573576,-179.328978,-0.532812,1.161956,-3.684340,2.244615,-1.080541,3.690126,-2.143278,-0.150358,0.520335,-24.543575,3.010798,188.497023,736.080858,-163.838941,1
0.189584,-45.129358,183.572229,-130.025000,0.383298,1.854261,-4.398685,2.158794,-1.668661,4.420350,-2.104142,-0.113828,0.447825,-12.601443,2.784598,188.496375,728.845049,-164.663894,1
0.190625,-95.637512,191.304007,-53.416099,1.887528,2.592718,-4.128821,1.211026,-2.396460,4.269269,-1.236027,-0.117481,0.400268,-2.235166,2.535778,188.498870,722.023400,-164.566292,1
0.191667,-145.930160,165.378387,13.184280,3.120318,2.415205,-3.204141,0.584155,-2.197969,3.329210,-0.595615,-0.077298,0.392625,10.543438,2.264338,188.502032,713.656249,-163.979211,1
0.192709,-162.331415,108.453167,73.284659,4.262628,1.374973,-1.338906,-0.098685,-1.242274,1.562402,0.098165,-0.080951,0.380017,26.537230,1.800628,188.495671,705.392534,-165.333318,1
0.193750,-171.688978,30.120586,128.546970,5.337078,0.419948,0.613637,-0.874810,-0.220415,-0.460404,0.863103,-0.077298,0.391710,36.586097,1.597048,188.495693,697.530053,-166.391769,1
0.194792,-142.799629,-35.720341,163.176705,6.015678,-0.545727,1.915332,-1.027796,0.808795,-1.723608,0.994743,-0.069992,0.394715,36.638376,1.563118,188.571194,689.542698,-168.238917,1
0.195833,-77.274004,-85.819850,192.439016,6.592488,-1.056968,3.312274,-1.882280,1.286642,-3.137894,1.770353,-0.080951,0.478070,33.206600,1.630978,188.495769,682.318175,-170.308291,1
0.196875,-15.956446,-139.652358,178.983523,6.298428,-1.056968,3.808347,-2.236760,1.268263,-3.662480,2.236431,-0.113828,0.510014,23.378055,1.925038,188.495694,676.813679,-172.086373,1
0.197917,45.429166,-182.310030,129.950379,5.382318,-1.706668,4.415540,-2.203178,1.874762,-4.291984,2.172390,-0.175929,0.444689,12.496450,2.139928,188.495763,671.009621,-172.488660,1
0.198958,95.120661,-191.431113,54.178599,3.968568,-2.324417,4.165519,-1.356157,2.628291,-4.153493,1.389664,-0.168623,0.394650,1.767950,2.332198,188.571046,666.335706,-172.743779,1
0.200001,145.969091,-164.659829,-11.953977,2.701848,-2.118501,3.244808,-0.759138,2.473909,-3.251204,0.781272,-0.135746,0.387856,-10.794066,2.558398,188.571156,660.441855,-172.632814,1
0.201047,162.347661,-108.278250,-72.965341,1.536918,-1.149275,1.435134,-0.076297,1.540269,-1.509577,0.133744,-0.197847,0.376882,-26.448042,2.875078,188.502289,655.809882,-173.671524,1
0.202083,169.459409,-30.960465,-129.409470,0.451158,-0.165848,-0.505504,0.662514,0.492680,0.492246,-0.599172,-0.183235,0.378711,-36.720964,3.203068,188.495767,651.539718,-175.772204,1
0.203125,143.076753,35.931501,-163.091288,-0.148272,0.806929,-1.783388,0.826695,-0.547557,1.751253,-0.823317,-0.190541,0.432343,-36.508111,3.304858,188.571272,649.037283,-177.270902,1
0.204167,77.698580,86.465922,-191.491857,-0.702462,1.222311,-3.069209,1.662521,-1.135677,3.069015,-1.524213,-0.154011,0.490874,-32.837344,3.214378,188.571268,644.753484,-178.093107,1
0.205208,15.019922,139.235311,-179.205872,-0.442332,1.264914,-3.517659,1.975956,-1.139353,3.539045,-1.883555,-0.110175,0.476372,-24.252303,3.022108,188.495939,640.500164,-178.887595,1
0.206250,-45.662455,181.578879,-129.471023,0.462468,1.868462,-4.108978,1.975956,-1.609849,4.126582,-1.912018,-0.106522,0.419082,-12.832967,2.818528,188.571428,634.980862,-179.062713,1
0.207292,-95.728252,191.267764,-53.686932,1.910148,2.432956,-3.902612,1.181175,-2.260457,4.042648,-1.150639,-0.091910,0.386615,-2.253837,2.479228,188.571147,631.193416,-179.275584,1
0.208333,-145.124842,164.303187,12.051705,3.142938,2.198638,-3.013649,0.640126,-1.977424,3.169736,-0.613404,-0.084604,0.385504,10.311914,2.264338,188.571420,627.360276,-178.728950,1
0.209376,-162.456183,109.576691,72.656818,4.262628,1.183258,-1.231755,0.061764,-1.029081,1.423911,-0.040591,-0.062686,0.371590,25.965890,1.868488,188.495890,623.647985,-178.635534,1
0.210420,-170.293851,31.582375,129.679546,5.325768,0.196281,0.665228,-0.706899,0.036887,-0.506567,0.706557,-0.066339,0.376816,36.145455,1.608358,188.495799,619.567768,-178.699868,1
0.211458,-142.720232,-34.620979,162.635038,5.959128,-0.822649,1.891521,-0.796451,0.948473,-1.744592,0.791946,-0.059033,0.430252,37.079018,1.540498,188.571333,616.083294,-179.312604,1
0.212500,-78.827927,-86.520542,189.706061,6.490698,-1.220280,3.217028,-1.606159,1.455727,-3.032976,1.489284,-0.106522,0.490808,33.445592,1.585738,188.571362,611.055947,-180.115856,1
0.213542,-15.922419,-138.927504,178.897349,6.275808,-1.170576,3.570232,-1.945713,1.360157,-3.494613,1.916225,-0.102869,0.494728,24.016611,1.857178,188.495917,605.805200,-181.519733,1
0.214583,46.177771,-179.664312,130.393561,5.393628,-1.664065,4.090116,-1.975564,1.863735,-3.952052,1.884205,-0.146705,0.449523,13.078993,2.117308,188.495770,599.127773,-182.880814,1
0.215625,94.995893,-191.237818,53.415341,3.991188,-2.146903,3.899624,-1.303918,2.514343,-3.910085,1.318507,-0.172276,0.382565,2.062956,2.354818,188.516990,595.199973,-183.049832,1
0.216667,144.494566,-163.620872,-12.163258,2.735778,-1.877082,3.038441,-0.833765,2.216607,-3.020386,0.827524,-0.161317,0.382108,-9.916518,2.547088,188.439009,590.196971,-182.221941,1
0.217708,162.041414,-109.462179,-72.091288,1.582158,-0.911406,1.371636,-0.300179,1.316048,-1.413053,0.340099,-0.197847,0.367997,-25.854296,2.863768,188.504247,586.309033,-180.990302,1
0.218750,168.722147,-32.675953,-129.249432,0.507708,0.103973,-0.453912,0.345348,0.228026,0.450279,-0.325218,-0.208806,0.374922,-36.381147,3.214378,188.503926,581.386305,-179.439916,1
0.219792,143.348973,34.675087,-161.897160,-0.136962,1.041247,-1.588927,0.464752,-0.779130,1.574992,-0.431954,-0.223418,0.423720,-37.176542,3.350098,188.577275,574.696948,-177.747214,1
0.220833,80.250643,86.804187,-188.377273,-0.623292,1.343021,-2.823157,1.319235,-1.279032,2.792033,-1.186217,-0.154011,0.493617,-33.658879,3.282238,188.504538,567.971653,-176.822337,1
0.221875,16.018062,138.739994,-179.353599,-0.442332,1.240062,-3.227952,1.740880,-1.154056,3.320817,-1.673642,-0.124787,0.506029,-24.543575,3.010798,188.508724,563.501942,-176.589610,1
0.222917,-46.343005,177.725071,-131.132955,0.428538,1.666096,-3.799428,1.800582,-1.418710,3.786649,-1.723452,-0.113828,0.425157,-12.840435,2.795908,188.519432,556.968685,-175.290812,1
0.223958,-95.955102,191.714758,-53.391477,1.864908,2.191537,-3.600999,1.225951,-1.992127,3.795043,-1.154197,-0.095563,0.380409,-2.149278,2.535778,188.508740,552.551375,-173.466928,1
0.225011,-144.126702,162.636022,13.775189,3.142938,1.882663,-2.803314,0.793112,-1.631904,2.842394,-0.741486,-0.091910,0.376294,10.438879,2.241718,188.589786,545.648682,-171.586951,1
0.226049,-162.569608,109.008889,73.530871,4.273938,0.867283,-1.180163,0.248332,-0.742372,1.365158,-0.243388,-0.033462,0.367605,25.786646,1.891108,188.504104,541.232407,-169.392347,1
0.227095,-168.422338,31.389081,129.888826,5.371008,-0.016736,0.633480,-0.400926,0.279487,-0.481387,0.429045,-0.059033,0.374987,35.809373,1.608358,188.501132,536.476126,-167.278229,1
0.228129,-143.570919,-34.814273,161.871781,5.970438,-0.946909,1.716903,-0.486748,1.124909,-1.559937,0.510876,-0.080951,0.424895,36.630908,1.563118,188.500457,531.593703,-165.286264,1
0.229171,-81.640867,-87.644066,186.086743,6.434148,-1.301937,2.891604,-1.266604,1.518214,-2.776978,1.133499,-0.084604,0.487477,33.229006,1.597048,188.571370,525.324534,-163.758928,1
0.230213,-16.818476,-139.531549,178.798864,6.321048,-1.074719,3.272588,-1.811384,1.305021,-3.196647,1.734775,-0.110175,0.491004,23.501285,1.857178,188.496080,520.764883,-162.015763,1
0.231254,46.892349,-175.677614,132.030872,5.416248,-1.461699,3.784535,-1.826310,1.661569,-3.612120,1.841510,-0.132093,0.423458,12.664492,2.139928,188.496053,515.367485,-159.380557,1
0.232306,96.527131,-191.068686,52.381250,3.945948,-1.905484,3.641666,-1.315112,2.216607,-3.670874,1.332738,-0.175929,0.379103,1.446805,2.320888,188.571368,510.863063,-157.129712,1
0.233343,143.246891,-161.869141,-13.320455,2.679228,-1.575308,2.851918,-0.975557,1.874762,-2.839928,0.991185,-0.175929,0.373615,-10.891157,2.569708,188.571437,505.443313,-154.018096,1
0.234378,163.118951,-109.148076,-72.608334,1.570848,-0.680638,1.359731,-0.471822,1.117558,-1.387873,0.500202,-0.190541,0.360746,-25.805751,2.863768,188.496076,502.455901,-152.288019,1
0.235427,166.362907,-31.165840,-130.443561,0.496398,0.302789,-0.434069,0.140122,0.069969,0.437689,-0.140210,-0.230724,0.362575,-35.906897,3.225688,188.571520,499.331084,-150.363653,1
0.236467,142.849903,36.511384,-162.094129,-0.136962,1.137104,-1.537336,0.341616,-0.856320,1.570796,-0.278966,-0.205153,0.413072,-36.470769,3.327478,188.571435,497.236716,-149.717651,1
0.237510,81.135358,89.027074,-185.570455,-0.600672,1.385624,-2.636633,1.166249,-1.326816,2.657739,-1.040345,-0.161317,0.477221,-32.691708,3.214378,188.571565,494.603839,-148.779852,1
0.238552,16.210885,139.621900,-178.319508,-0.431022,1.208110,-3.037460,1.595357,-1.113623,3.077408,-1.581138,-0.161317,0.497929,-24.170150,3.022108,188.496089,491.510604,-147.117227,1
0.239589,-46.910130,175.393457,-131.994697,0.439848,1.566688,-3.529565,1.748343,-1.319465,3.593602,-1.645179,-0.121134,0.431167,-12.922589,2.761978,188.646830,488.076369,-146.238155,1
0.240629,-96.828475,191.618111,-54.536364,1.853598,1.971420,-3.513690,1.252071,-1.767906,3.660749,-1.214680,-0.132093,0.379364,-1.858006,2.524468,188.571511,485.539132,-144.025664,1
0.241671,-142.550094,162.116543,11.780871,3.109008,1.602191,-2.652508,0.897591,-1.392980,2.745870,-0.855337,-0.099216,0.371786,10.487424,2.253028,188.571485,482.281362,-141.968625,1
0.242711,-162.943910,110.035766,72.792235,4.262628,0.735923,-1.196037,0.401318,-0.558585,1.339978,-0.392817,-0.069992,0.357088,25.756772,1.913728,188.496051,479.612308,-140.709305,1
0.243754,-167.197348,32.367634,129.802652,5.337078,-0.172948,0.601731,-0.233015,0.386083,-0.431027,0.283174,-0.073645,0.376228,35.178284,1.642288,188.571361,477.432165,-139.383863,1
0.244795,-142.198477,-35.575370,161.674811,5.936508,-1.067618,1.653406,-0.322567,1.257236,-1.530560,0.379235,-0.048074,0.395565,37.254527,1.563118,188.571342,474.980048,-139.069335,1
0.245836,-81.663552,-88.743429,183.944698,6.388908,-1.369392,2.776515,-1.083767,1.635838,-2.621700,0.976954,-0.059033,0.458473,33.594962,1.676218,188.574013,471.662071,-138.637723,1
0.246875,-16.761764,-138.963747,178.983523,6.275808,-1.103121,3.137656,-1.621084,1.257236,-3.024583,1.631597,-0.088257,0.497929,24.214527,1.879798,188.495711,468.953819,-137.504497,1
0.247916,47.028459,-173.128543,133.852841,5.461488,-1.390694,3.582137,-1.822578,1.569675,-3.452646,1.749006,-0.117481,0.431428,13.194755,2.117308,188.571116,465.802869,-136.912774,1
0.248958,96.062088,-191.406951,55.815909,3.991188,-1.763473,3.554357,-1.400933,2.102659,-3.549170,1.389664,-0.168623,0.379233,1.816496,2.343508,188.571062,464.246498,-135.715946,1
0.250000,142.055928,-162.014111,-10.218182,2.713158,-1.319688,2.768578,-1.042722,1.690975,-2.714028,1.094363,-0.183235,0.373746,-9.972531,2.558398,188.571136,461.440932,-134.459192,1
0.251041,163.062239,-110.730674,-71.857387,1.536918,-0.506674,1.355762,-0.632271,0.955825,-1.383676,0.649632,-0.186888,0.363229,-25.559291,2.829838,188.499116,459.184842,-133.100314,1
0.252083,166.068002,-33.424969,-129.347917,0.507708,0.441250,-0.386446,0.005793,-0.036628,0.383132,0.069703,-0.223418,0.353299,-35.667905,3.180448,188.571668,456.491506,-131.704772,1
0.253125,142.815876,35.230808,-161.380114,-0.080412,1.229412,-1.434152,0.058032,-0.940863,1.377748,-0.090400,-0.219765,0.385700,-37.288570,3.282238,188.571654,453.286847,-129.603348,1
0.254166,82.110813,89.002912,-182.935985,-0.544122,1.499233,-2.458047,0.860277,-1.378277,2.447904,-0.748602,-0.172276,0.457035,-33.755969,3.248308,188.571641,448.167124,-128.352385,1
0.255208,15.632417,138.776236,-179.550569,-0.498882,1.133554,-2.843000,1.516998,-1.051135,2.968294,-1.424593,-0.135746,0.472191,-24.741490,3.044728,188.496062,445.595721,-127.690311,1
0.256251,-47.772160,172.385311,-133.804356,0.405918,1.392724,-3.315261,1.688641,-1.139353,3.362784,-1.648737,-0.121134,0.424046,-13.124238,2.773288,188.571558,442.159964,-125.195075,1
0.257292,-97.338887,191.908052,-55.755114,1.864908,1.857811,-3.386696,1.334161,-1.609849,3.555831,-1.253816,-0.066339,0.378319,-2.029782,2.513158,188.571498,440.343710,-123.726487,1
0.258333,-141.483899,161.862844,10.032765,3.063768,1.445979,-2.592979,0.964755,-1.209192,2.670329,-0.947841,-0.077298,0.376882,9.960895,2.275648,188.571522,437.910816,-122.129084,1
0.259375,-164.316353,111.582122,71.795076,4.206078,0.632965,-1.223818,0.546842,-0.444636,1.369354,-0.471090,-0.018850,0.364927,25.260117,1.925038,188.496114,436.778664,-121.419976,1
0.260417,-165.802220,34.542197,129.371781,5.314458,-0.251054,0.518391,-0.117342,0.573547,-0.351290,0.076818,-0.033462,0.365188,34.875810,1.642288,188.647009,433.391325,-119.773582,1
0.261458,-143.400782,-34.210228,161.957955,5.959128,-1.081819,1.498631,-0.188238,1.253560,-1.408856,0.219132,-0.037115,0.415162,36.840026,1.574428,188.496159,431.337965,-118.076295,1
0.262501,-83.478352,-89.395798,181.027084,6.377598,-1.426196,2.582054,-0.844959,1.672596,-2.378292,0.770599,-0.055380,0.443644,33.464264,1.630978,188.571851,427.120544,-116.303622,1
0.263542,-16.228666,-139.579873,179.414394,6.298428,-1.049867,2.982881,-1.598696,1.338103,-2.953239,1.549767,-0.121134,0.468141,23.837367,1.879798,188.496130,425.706072,-116.948783,1
0.264583,48.457614,-170.410340,134.874622,5.495418,-1.241582,3.451174,-1.770339,1.481457,-3.280581,1.749006,-0.150358,0.428946,12.888547,2.151238,188.722284,423.208399,-115.581986,1
0.265625,96.776666,-192.023077,55.446591,4.036428,-1.632113,3.510703,-1.501680,1.951953,-3.498809,1.475052,-0.157664,0.379168,1.577504,2.332198,188.496147,422.193731,-113.571432,1
