1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,171.542861,-194.927477,56.958243,-10.996337,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.097680,0
0.001043,225.995609,-149.160443,-25.221979,-17.120879,-3.663004,9.523810,-4.639805,4.151404,-9.035409,4.639805,0.209402,4.087912,0
0.002084,212.298906,-108.404398,-126.109893,9.326007,-6.105006,9.035409,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.097680,0
0.003125,179.894510,-39.586814,-193.925279,20.461538,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.709402,0.209402,4.107448,0
0.004167,136.800003,56.624177,-225.995609,13.501832,-8.547009,4.151404,5.616606,9.035409,-3.174603,-5.128205,-0.278999,4.097680,0
0.005209,82.681321,151.164839,-207.287917,-8.490842,-8.058608,1.221001,8.058608,8.547009,-0.244200,-7.570208,-1.255800,4.117216,0
0.006250,11.191209,212.298906,-167.868136,-18.234432,-5.616606,-2.686203,9.035409,5.616606,3.174603,-8.058608,-0.278999,4.097680,0
0.007292,-91.367035,219.314291,-123.103299,2.087912,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.097680,0
0.008334,-173.881323,192.589015,-59.296705,14.893773,0.244200,-8.058608,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.107448,0
0.009375,-229.002203,146.487915,22.215385,22.131868,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.087912,0
0.010417,-214.303301,105.397805,123.771431,-4.315018,7.081807,-8.547009,2.197802,-6.105006,8.547009,-1.221001,0.209402,4.097680,0
0.011458,-182.567037,36.580221,191.252752,-14.336996,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,0.697802,4.097680,0
0.012501,-138.136267,-59.630771,223.323082,-7.377289,9.523810,-3.663004,-5.128205,-8.547009,4.151404,5.128205,0.209402,4.087912,0
0.013542,-85.687914,-154.171432,203.947257,14.058608,8.547009,-0.244200,-7.081807,-8.058608,0.732601,8.058608,0.209402,4.107448,0
0.014583,-13.529671,-215.305499,164.861542,24.637363,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.087912,0
0.015625,89.028573,-221.318686,120.430772,3.201465,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,4.146520,0
0.016667,171.542861,-195.261543,56.958243,-14.336996,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,1.186203,4.117216,0
0.017709,226.329675,-148.826377,-25.890110,-16.564103,-4.151404,9.035409,-4.639805,4.151404,-9.035409,4.639805,0.209402,4.087912,0
0.018750,212.298906,-108.070332,-126.109893,8.769231,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.097680,0
0.019792,180.562641,-38.584616,-194.259345,20.739927,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,-0.278999,4.097680,0
0.020834,136.131871,57.292309,-225.995609,12.109890,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.087912,0
0.021875,82.347255,149.828575,-206.953851,-8.769231,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.081807,0.209402,4.087912,0
0.022917,10.857143,211.630774,-167.534070,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.697802,4.087912,0
0.023959,-90.698903,218.646159,-123.103299,2.087912,-2.686203,-5.616606,9.523810,3.174603,6.105006,-8.547009,0.209402,4.097680,0
0.025001,-173.881323,192.589015,-60.298902,17.399267,0.732601,-7.570208,8.058608,-0.244200,8.058608,-7.081807,-0.278999,4.136752,0
0.026042,-228.668137,146.487915,22.215385,26.307692,4.151404,-9.035409,5.616606,-3.663004,9.035409,-4.151404,-0.278999,4.097680,0
0.027084,-214.303301,105.397805,123.771431,-4.593407,6.593407,-8.547009,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.146520,0
0.028125,-182.567037,36.914287,191.252752,-16.285714,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,0.209402,4.097680,0
0.029168,-138.804399,-59.296705,223.323082,-7.377289,9.035409,-3.174603,-5.128205,-7.570208,4.151404,5.616606,0.209402,4.087912,0
0.030208,-85.019782,-152.501102,203.947257,13.780220,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.097680,0
0.031250,-13.529671,-214.637367,165.195608,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.087912,0
0.032292,89.028573,-221.318686,120.430772,4.036630,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.087912,0
0.033334,171.542861,-193.257147,57.292309,-12.388278,-0.244200,8.547009,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.107448,0
0.034375,226.329675,-149.494509,-25.221979,-16.842491,-3.663004,9.523810,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.097680,0
0.035417,212.298906,-108.404398,-126.778025,7.934066,-6.593407,9.035409,-1.709402,7.081807,-8.058608,1.709402,-0.278999,4.107448,0
0.036459,180.562641,-38.918682,-194.259345,17.956044,-8.058608,7.081807,2.197802,9.035409,-6.105006,-1.709402,-0.278999,4.126984,0
0.037500,136.800003,56.958243,-226.329675,12.109890,-9.035409,4.151404,5.616606,9.035409,-3.174603,-4.639805,0.209402,4.087912,0
0.038542,82.681321,150.496707,-206.953851,-8.490842,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.107448,0
0.039584,11.191209,211.964840,-168.202202,-19.069597,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,0.209402,4.087912,0
0.040625,-91.367035,219.314291,-123.103299,1.809524,-2.686203,-5.616606,9.035409,3.174603,5.616606,-10.012210,0.209402,4.097680,0
0.041667,-173.547257,192.589015,-59.630771,17.120879,0.732601,-7.570208,8.058608,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.042709,-229.002203,146.487915,22.549451,22.688645,4.639805,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.087912,0
0.043750,-213.969236,105.397805,123.771431,-4.315018,6.593407,-8.058608,2.197802,-6.105006,9.035409,-1.221001,0.209402,4.097680,0
0.044793,-182.901103,36.246155,190.584620,-14.893773,9.035409,-6.593407,-0.732601,-8.058608,7.081807,2.197802,0.209402,4.117216,0
0.045833,-139.138465,-59.296705,223.323082,-6.820513,9.523810,-3.663004,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.097680,0
0.046875,-85.019782,-152.167036,204.281323,14.336996,8.547009,-0.244200,-7.081807,-8.058608,0.732601,7.570208,-0.278999,4.156288,0
0.047917,-13.529671,-214.637367,165.195608,22.131868,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,-0.278999,4.087912,0
0.048959,89.028573,-221.318686,120.764838,3.479853,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.087912,0
0.050000,171.876927,-194.927477,57.292309,-10.717949,-0.244200,8.547009,-7.570208,0.732601,-7.570208,7.081807,0.209402,4.097680,0
0.051042,226.663741,-148.826377,-25.556045,-17.677656,-3.663004,9.523810,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.087912,0
0.052084,214.637367,-108.404398,-126.109893,8.490842,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.097680,0
0.053126,179.560444,-37.582418,-193.591213,20.183150,-8.547009,6.593407,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.097680,0
0.054167,136.465937,56.624177,-226.663741,13.780220,-8.547009,4.151404,5.128205,9.523810,-3.663004,-5.128205,0.697802,4.097680,0
0.055209,82.681321,150.162641,-206.619785,-8.769231,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,-0.278999,4.224664,0
0.056250,11.191209,212.298906,-167.868136,-16.842491,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,1.186203,4.097680,0
0.057292,-91.032969,218.980225,-123.437365,0.417582,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.097680,0
0.058334,-173.881323,192.589015,-59.630771,16.285714,0.732601,-7.570208,7.570208,-0.244200,7.570208,-7.081807,0.209402,4.097680,0
0.059375,-229.002203,146.487915,22.549451,23.245421,4.151404,-9.523810,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.087912,0
0.060417,-214.637367,105.397805,123.437365,-4.315018,7.081807,-8.058608,2.197802,-6.105006,8.547009,-1.709402,0.209402,4.097680,0
0.061458,-182.567037,36.914287,191.252752,-15.172161,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.062500,-139.472531,-58.962639,223.657148,-7.098901,9.035409,-3.663004,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.087912,0
0.063542,-84.685716,-152.835168,203.947257,14.615385,8.547009,-0.244200,-7.081807,-8.058608,0.732601,7.570208,0.209402,4.097680,0
0.064584,-13.529671,-213.301104,164.527476,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,-0.767399,4.117216,0
0.065625,88.694507,-221.652752,120.430772,6.542125,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,4.107448,0
0.066667,171.876927,-194.593411,56.624177,-11.553114,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.126984,0
0.067709,225.995609,-149.160443,-25.221979,-15.172161,-4.151404,10.012210,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.087912,0
0.068751,212.298906,-108.404398,-126.109893,9.882784,-6.593407,9.035409,-2.197802,6.593407,-8.058608,1.709402,-0.278999,4.107448,0
0.069792,180.562641,-39.252748,-193.925279,20.461538,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.097680,0
0.070834,136.800003,56.624177,-225.995609,12.109890,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.087912,0
0.071875,82.013189,150.162641,-206.953851,-8.769231,-8.058608,1.221001,7.570208,8.058608,-0.244200,-7.081807,0.209402,4.097680,0
0.072917,10.523077,211.964840,-168.870333,-18.791209,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,0.697802,4.087912,0
0.073958,-91.032969,218.646159,-123.437365,2.087912,-2.686203,-5.616606,9.523810,3.174603,6.105006,-8.058608,0.209402,4.097680,0
0.075000,-173.881323,192.589015,-59.630771,16.007326,0.244200,-8.058608,8.058608,-0.244200,8.058608,-7.081807,-0.278999,4.234432,0
0.076042,-228.668137,146.487915,22.883517,26.307692,4.639805,-9.035409,5.128205,-3.663004,9.035409,-4.151404,-2.721001,4.097680,0
0.077084,-214.303301,105.731870,123.437365,-5.150183,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.221001,0.209402,4.136752,0
0.078125,-182.567037,36.580221,191.252752,-14.336996,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.079167,-138.804399,-59.296705,223.323082,-7.377289,9.035409,-3.663004,-5.128205,-8.547009,3.174603,5.616606,0.209402,4.087912,0
0.080209,-85.019782,-152.167036,204.281323,13.780220,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.097680,0
0.081251,-13.195605,-214.637367,165.529674,23.245421,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.087912,0
0.082292,88.360442,-221.318686,120.764838,3.479853,3.174603,6.105006,-9.035409,-2.686203,-5.616606,9.035409,0.209402,4.097680,0
0.083334,171.542861,-195.595609,59.296705,-11.274725,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,0.209402,4.097680,0
0.084376,226.329675,-149.828575,-25.890110,-16.842491,-4.151404,9.523810,-4.639805,4.151404,-9.035409,5.128205,-0.278999,4.097680,0
0.085417,212.298906,-108.404398,-126.109893,12.945055,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.117216,0
0.086459,180.228575,-38.918682,-194.259345,20.739927,-8.547009,6.593407,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.214896,0
0.087500,136.465937,56.958243,-225.995609,12.945055,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.087912,0
0.088542,82.347255,150.162641,-206.953851,-8.769231,-8.058608,0.732601,7.570208,8.547009,-0.244200,-7.570208,-0.278999,4.097680,0
0.089584,11.191209,212.298906,-167.868136,-17.956044,-5.616606,-2.686203,8.547009,6.105006,2.686203,-8.547009,0.209402,4.087912,0
0.090625,-90.698903,219.314291,-123.437365,1.531136,-2.686203,-5.616606,9.523810,3.174603,5.616606,-8.547009,0.209402,4.087912,0
0.091667,-172.879125,192.589015,-59.964837,17.120879,0.732601,-7.570208,8.058608,0.244200,8.058608,-7.081807,0.697802,4.097680,0
0.092709,-229.670335,146.153849,21.881319,21.575092,4.151404,-9.035409,5.128205,-4.151404,9.035409,-4.639805,0.209402,4.087912,0
0.093750,-214.303301,105.731870,122.435168,-2.366300,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.221001,1.674603,4.107448,0
0.094792,-182.901103,36.914287,191.586817,-15.172161,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,4.195360,0
0.095834,-138.804399,-59.296705,223.323082,-6.820513,9.523810,-3.663004,-4.639805,-8.547009,4.151404,5.616606,2.651404,4.097680,0
0.096876,-85.019782,-152.835168,203.947257,14.336996,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,-0.278999,4.195360,0
0.097917,-13.529671,-214.637367,165.195608,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,4.087912,0
0.098959,88.694507,-221.652752,120.764838,3.201465,3.663004,6.105006,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.087912,0
0.100000,171.542861,-194.927477,57.626375,-10.996337,-0.244200,8.547009,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.097680,0
0.101043,226.663741,-148.826377,-25.556045,-16.285714,-3.663004,9.523810,-4.639805,4.639805,-8.547009,4.639805,0.209402,4.087912,0
0.102083,211.964840,-108.404398,-126.109893,9.882784,-6.105006,9.035409,-1.709402,7.081807,-8.058608,1.709402,-0.278999,4.097680,0
0.103127,179.560444,-38.918682,-194.259345,19.347985,-8.058608,7.081807,2.197802,8.547009,-6.105006,-1.221001,0.209402,4.107448,0
0.104168,136.465937,57.292309,-226.663741,12.666667,-8.547009,4.151404,5.616606,9.035409,-3.663004,-4.639805,5.093407,4.107448,0
0.105210,82.681321,150.496707,-207.287917,-7.655678,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.117216,0
0.106252,11.191209,211.964840,-168.202202,-19.069597,-6.105006,-2.686203,9.035409,6.105006,2.686203,-8.547009,0.209402,4.146520,0
0.107293,-91.367035,218.980225,-123.437365,3.201465,-2.686203,-6.105006,9.523810,3.174603,5.616606,-8.058608,0.209402,4.087912,0
0.108336,-173.881323,192.589015,-59.630771,16.842491,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.107448,0
0.109376,-228.668137,146.487915,22.883517,22.688645,4.151404,-8.547009,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.078144,0
0.110418,-214.303301,105.731870,123.103299,-4.315018,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.709402,0.209402,4.097680,0
0.111459,-183.235169,36.580221,191.586817,-14.336996,8.547009,-6.105006,-1.221001,-8.058608,6.105006,2.197802,0.209402,4.097680,0
0.112500,-139.806597,-60.967034,223.657148,-6.542125,9.523810,-3.174603,-5.128205,-8.547009,4.151404,5.128205,0.209402,4.087912,0
0.113542,-85.687914,-152.835168,203.947257,14.336996,8.547009,-0.244200,-7.081807,-7.570208,0.732601,7.570208,0.209402,4.107448,0
0.114584,-13.863737,-214.637367,165.529674,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,-0.278999,4.166056,0
0.115625,88.694507,-221.318686,120.764838,3.201465,3.174603,6.105006,-8.547009,-3.174603,-5.616606,9.035409,-0.767399,4.107448,0
0.116667,171.876927,-194.927477,57.292309,-10.717949,-0.244200,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.209402,4.126984,0
0.117709,226.663741,-149.160443,-24.887913,-17.677656,-3.663004,9.523810,-4.639805,4.151404,-9.035409,5.128205,-0.278999,4.087912,0
0.118750,212.298906,-108.404398,-126.109893,9.604396,-6.593407,8.547009,-2.197802,6.593407,-8.058608,1.709402,0.209402,4.097680,0
0.119792,179.894510,-39.252748,-193.925279,20.183150,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.221001,0.209402,4.097680,0
0.120834,136.800003,56.958243,-226.329675,11.831502,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.087912,0
0.121875,82.347255,149.494509,-207.287917,-8.212454,-8.058608,1.221001,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.097680,0
0.122917,11.525275,211.964840,-168.536267,-19.069597,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,0.209402,4.078144,0
0.123959,-91.032969,218.646159,-123.437365,2.644689,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.107448,0
0.125001,-173.881323,192.589015,-60.298902,17.399267,0.732601,-8.058608,8.058608,0.244200,8.058608,-7.081807,-0.278999,4.107448,0
0.126042,-228.668137,146.487915,22.215385,22.410256,4.639805,-9.035409,5.128205,-3.663004,9.523810,-4.639805,0.209402,4.117216,0
0.127084,-214.303301,105.397805,123.103299,-5.985348,7.081807,-8.547009,2.197802,-6.105006,8.547009,-1.709402,0.209402,4.097680,0
0.128125,-182.567037,37.248352,190.918686,-16.564103,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,4.097680,0
0.129167,-139.138465,-58.962639,223.657148,-7.655678,9.523810,-3.663004,-4.639805,-8.547009,4.151404,5.128205,0.209402,4.078144,0
0.130208,-85.019782,-152.167036,204.281323,13.501832,8.547009,-0.244200,-7.081807,-8.058608,0.732601,7.570208,0.209402,4.097680,0
0.131250,-13.863737,-214.637367,165.195608,24.358974,6.593407,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,0
0.132292,88.360442,-221.652752,121.098904,2.923077,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.087912,0
0.133334,171.542861,-195.261543,56.958243,-10.996337,-0.244200,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.209402,4.107448,1
0.134375,226.663741,-149.160443,-23.885715,-14.058608,-4.151404,9.523810,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.097680,1
0.135417,212.298906,-108.404398,-126.109893,8.490842,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.709402,1.674603,4.126984,1
0.136459,180.228575,-38.918682,-193.591213,21.018315,-8.547009,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,4.097680,1
0.137500,136.465937,56.958243,-225.995609,12.109890,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.087912,1
0.138542,82.681321,149.828575,-206.953851,-8.490842,-8.058608,1.221001,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.097680,1
0.139584,11.191209,212.298906,-167.868136,-17.677656,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,0.209402,4.078144,1
0.140626,-90.698903,218.980225,-123.437365,1.531136,-2.686203,-6.105006,9.035409,3.663004,6.105006,-8.058608,0.209402,4.087912,1
0.141667,-173.881323,192.589015,-59.630771,16.842491,0.732601,-7.570208,8.058608,0.244200,8.058608,-7.081807,0.209402,4.097680,1
0.142709,-228.668137,146.153849,22.883517,22.410256,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.087912,1
0.143750,-213.969236,105.731870,123.437365,-3.479853,7.081807,-8.058608,2.197802,-6.105006,8.547009,-1.221001,0.697802,4.107448,1
0.144793,-182.567037,36.914287,191.586817,-14.336996,8.547009,-6.593407,-1.221001,-8.058608,7.081807,1.709402,-0.278999,4.126984,1
0.145833,-138.804399,-58.962639,223.323082,-7.098901,9.523810,-3.663004,-5.128205,-8.547009,3.663004,5.616606,0.209402,4.146520,1
0.146875,-85.353848,-151.832970,204.281323,14.615385,8.547009,-0.244200,-7.570208,-7.570208,0.732601,7.570208,0.209402,4.107448,1
0.147917,-13.863737,-214.303301,165.195608,23.523810,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,1
0.148959,89.028573,-221.318686,120.764838,3.479853,3.663004,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.087912,1
0.150000,171.876927,-194.927477,57.626375,-10.996337,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.081807,0.209402,4.097680,1
0.151042,225.995609,-148.826377,-25.221979,-16.842491,-3.663004,9.523810,-4.639805,4.151404,-8.547009,4.639805,0.209402,4.087912,1
0.152084,211.296708,-109.072530,-125.775827,9.604396,-6.105006,9.035409,-1.709402,7.081807,-8.058608,1.709402,0.209402,4.097680,1
0.153126,179.560444,-38.918682,-193.925279,20.183150,-8.058608,7.081807,2.197802,8.547009,-6.593407,-1.221001,0.209402,4.107448,1
0.154167,136.465937,56.624177,-226.663741,12.945055,-9.035409,4.151404,5.128205,9.035409,-3.174603,-5.128205,-0.278999,4.107448,1
0.155209,83.015386,150.162641,-206.953851,-6.263736,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.107448,1
0.156251,11.525275,211.964840,-168.202202,-19.069597,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,0.209402,4.087912,1
0.157292,-91.032969,219.314291,-123.103299,2.087912,-3.174603,-6.105006,9.035409,3.174603,5.616606,-8.547009,0.209402,4.087912,1
0.158333,-173.547257,192.923081,-60.298902,16.564103,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,1
0.159375,-228.668137,146.487915,22.549451,22.967033,4.639805,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.087912,1
0.160417,-213.635170,105.731870,123.437365,-4.315018,7.081807,-8.547009,2.197802,-6.105006,8.547009,-1.221001,0.209402,4.097680,1
0.161459,-182.901103,36.914287,191.252752,-15.172161,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,1
0.162500,-138.804399,-59.296705,223.323082,-7.655678,9.523810,-3.663004,-5.128205,-8.547009,4.151404,5.616606,0.209402,4.087912,1
0.163542,-85.353848,-152.167036,203.613191,14.893773,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,-0.278999,4.117216,1
0.164584,-13.529671,-214.637367,165.863740,24.080586,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,4.156288,1
0.165625,88.694507,-221.652752,120.764838,4.036630,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.156288,1
0.166667,171.542861,-194.927477,57.626375,-10.996337,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.097680,1
0.167709,226.663741,-149.160443,-25.221979,-17.677656,-4.151404,9.035409,-4.639805,4.639805,-9.035409,4.639805,0.209402,4.087912,1
0.168751,211.964840,-108.070332,-126.109893,9.047619,-6.105006,8.547009,-1.709402,6.593407,-8.547009,2.197802,-0.278999,4.097680,1
0.169792,180.228575,-38.918682,-193.925279,19.904762,-8.058608,6.593407,2.197802,8.058608,-6.105006,-1.709402,0.209402,4.097680,1
0.170833,136.131871,56.958243,-226.329675,12.109890,-9.035409,4.151404,5.128205,9.035409,-3.663004,-5.128205,0.209402,4.087912,1
0.171875,82.347255,150.162641,-206.619785,-8.212454,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.081807,0.209402,4.107448,1
0.172918,12.193407,211.630774,-168.536267,-18.234432,-5.616606,-2.686203,9.523810,6.105006,3.174603,-8.058608,0.209402,4.097680,1
0.173958,-91.032969,219.314291,-123.103299,2.366300,-2.686203,-5.616606,9.523810,3.174603,6.105006,-8.058608,-0.278999,4.205128,1
0.175000,-173.881323,192.589015,-59.964837,18.512821,0.244200,-7.570208,7.570208,0.244200,8.058608,-7.081807,0.209402,4.117216,1
0.176042,-228.668137,146.821981,22.549451,23.245421,4.151404,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.209402,4.087912,1
0.177084,-214.303301,105.731870,123.437365,-4.036630,6.593407,-8.547009,2.197802,-6.105006,9.035409,-1.221001,0.209402,4.097680,1
0.178125,-17.538462,-3.841758,0.835165,8.769231,27.594628,-5.128205,-12.454212,20.268620,4.151404,-19.291819,9.977411,4.449328,1
0.179167,-3.173626,-48.272529,4.175824,15.728938,40.781441,-10.500611,-45.177045,21.733822,10.989011,-32.967033,-13.954212,6.881563,1
0.180209,-1.503297,-12.861539,7.516484,7.377289,42.735043,-7.570208,-94.017094,1.709402,31.013431,-30.525031,-58.398657,9.733822,1
0.181251,-6.514286,-5.846154,9.520879,15.728938,52.991453,23.687424,-112.087912,44.200244,31.990232,-74.969475,-38.862637,9.655678,1
0.182292,-8.852747,-11.859341,6.848352,-22.967033,65.689866,72.039072,-112.087912,32.478632,48.595849,-78.388278,24.141026,7.789988,1
0.183333,-4.843956,-14.865934,8.518682,12.109890,44.200244,101.831502,-120.879121,-5.128205,89.133089,-81.318681,27.559829,13.074481,1
0.184375,-0.501099,-12.527473,10.523077,-1.809524,-3.663004,105.250305,-136.996337,-2.686203,81.807082,-75.457875,-34.955433,20.000000,1
0.185417,2.839561,-13.529671,8.518682,-46.908425,-45.665446,114.529915,-113.553114,-25.152625,94.505495,-65.689866,-47.165446,20.000000,1
0.186459,1.837363,-18.206594,0.501099,75.860806,-52.991453,129.670330,-56.898657,-57.875458,98.412698,-37.362637,16.326618,20.000000,1
0.187500,0.501099,-18.540660,-4.509890,-6.263736,-52.991453,131.623932,-7.570208,-57.387057,74.969475,-15.384615,72.981074,20.000000,1
0.188542,4.509890,-11.859341,-3.841758,61.384615,-68.131868,78.876679,15.873016,-63.736264,63.247863,3.174603,31.467033,20.000000,1
0.189584,7.516484,-5.846154,-2.839561,-6.542125,-76.434676,29.548230,15.384615,-67.155067,40.293040,28.571429,-26.164225,11.492063,1
0.190625,5.512088,-3.173626,-4.509890,-21.296703,-61.782662,1.709402,22.222222,-51.526252,11.477411,41.758242,-35.932234,9.860806,1
0.191667,1.837363,-2.839561,-5.846154,38.556777,-28.083028,-8.058608,30.036630,-35.897436,-5.128205,42.735043,-4.186203,7.565324,1
0.192709,-0.835165,-1.837363,-5.846154,-10.439560,-4.639805,-11.477411,28.571429,-20.268620,-20.757021,42.246642,12.907814,5.953602,1
0.193750,-2.171429,0.167033,-4.509890,2.087912,12.454212,-16.849817,17.826618,4.639805,-37.851038,34.432234,15.349817,5.523810,1
0.194792,-4.509890,-0.167033,-2.505495,29.369963,25.152625,-15.384615,3.174603,24.664225,-39.804640,16.361416,14.373016,5.689866,1
0.195833,-4.843956,-0.167033,0.167033,-20.461538,28.083028,-14.407814,-15.384615,35.409035,-31.013431,-3.174603,0.209402,6.578755,1
0.196876,-4.175824,0.167033,3.173626,7.655678,26.129426,-12.942613,-40.293040,45.665446,-24.664225,-19.780220,-24.699023,7.829060,1
0.197917,-5.178022,-2.505495,3.507692,16.564103,25.152625,5.128205,-49.572650,48.595849,-9.523810,-37.362637,-19.326618,9.528694,1
0.198958,-7.182418,-7.182418,1.837363,-0.695971,31.501832,33.455433,-45.177045,38.339438,15.384615,-52.014652,20.233822,10.622711,1
0.200000,-5.846154,-9.520879,1.837363,10.439560,20.757021,54.945055,-41.269841,24.175824,31.013431,-53.479853,36.351038,11.306471,1
0.201043,-1.837363,-8.184616,3.507692,4.871795,-7.570208,52.503053,-48.107448,8.058608,43.711844,-48.595849,-0.278999,12.000000,1
0.202083,2.505495,-7.516484,4.509890,-19.347985,-35.897436,48.107448,-47.619048,-14.896215,59.340659,-41.269841,-34.955433,11.443223,1
0.203125,2.505495,-9.186813,0.167033,25.194139,-41.269841,51.037851,-18.803419,-32.967033,58.363858,-22.710623,-9.558608,11.609280,1
0.204167,1.503297,-10.189011,-4.509890,-0.417582,-36.385836,56.410256,9.523810,-45.665446,48.595849,-0.732601,31.467033,10.808303,1
0.205209,2.839561,-7.850550,-4.843956,13.501832,-40.293040,36.874237,28.083028,-55.433455,40.293040,17.338217,29.025031,9.655678,1
0.206250,4.843956,-3.841758,-4.175824,4.593407,-44.688645,8.058608,25.641026,-53.968254,20.757021,35.409035,-6.139805,8.708181,1
0.207292,4.509890,-0.835165,-4.509890,-4.036630,-39.804640,-12.942613,25.152625,-44.200244,-4.639805,50.061050,-23.722222,7.184371,1
0.208334,1.837363,-0.167033,-5.512088,6.263736,-18.803419,-20.757021,28.571429,-31.013431,-20.757021,52.991453,-8.093407,6.324786,1
0.209375,-1.169231,-0.167033,-5.846154,10.161172,0.732601,-20.268620,29.548230,-11.965812,-35.897436,49.084249,12.419414,5.660562,1
0.210417,0.835165,0.501099,-4.843956,-1.252747,16.361416,-22.710623,22.222222,10.989011,-50.549451,40.781441,19.257021,5.445665,1
0.211459,-4.843956,0.835165,-2.839561,9.047619,24.175824,-21.245421,7.570208,28.083028,-51.037851,24.175824,14.373016,5.660562,1
0.212500,-4.509890,0.835165,-0.501099,2.087912,24.664225,-20.757021,-8.547009,41.758242,-43.711844,2.686203,-3.209402,6.100122,1
0.213542,-4.509890,1.169231,2.171429,-3.201465,22.710623,-17.826618,-26.129426,52.503053,-35.409035,-15.384615,-19.326618,6.705739,1
0.214583,-5.512088,-1.503297,2.171429,15.172161,22.222222,-1.709402,-31.013431,51.037851,-17.826618,-31.501832,-11.023810,7.487179,1
0.215625,-6.514286,-5.178022,1.503297,4.036630,26.129426,18.803419,-27.106227,42.735043,5.616606,-46.153846,18.768620,8.014652,1
0.216667,-5.178022,-6.848352,1.837363,4.871795,16.361416,34.432234,-25.641026,30.525031,22.222222,-50.549451,28.048230,8.356532,1
0.217709,-1.503297,-6.514286,2.505495,2.644689,-4.639805,31.501832,-30.036630,10.500611,36.385836,-44.688645,-0.278999,8.727717,1
0.218750,1.837363,-5.846154,3.173626,-4.315018,-27.594628,27.594628,-29.548230,-11.965812,51.526252,-35.897436,-27.629426,8.249084,1
0.219792,2.171429,-7.182418,0.167033,5.150183,-32.478632,28.571429,-9.523810,-28.083028,51.037851,-20.268620,-12.000611,8.131868,1
0.220834,1.503297,-8.184616,-3.507692,10.161172,-27.106227,32.967033,12.454212,-42.735043,42.735043,2.197802,20.722222,7.643468,1
0.221875,2.171429,-6.514286,-5.512088,10.439560,-29.059829,22.222222,28.571429,-52.991453,33.943834,21.245421,25.606227,7.086691,1
0.222917,3.841758,-3.507692,-4.509890,0.417582,-31.013431,0.732601,26.617827,-50.549451,15.384615,37.362637,0.697802,6.656899,1
0.223959,3.841758,-0.501099,-4.509890,6.263736,-30.036630,-16.361416,24.664225,-41.758242,-8.058608,51.526252,-19.815018,6.002442,1
0.225001,1.837363,0.501099,-5.178022,0.139194,-15.384615,-24.664225,26.617827,-29.548230,-25.152625,56.410256,-11.023810,5.709402,1
0.226042,-1.169231,0.501099,-5.846154,12.109890,1.709402,-22.710623,28.083028,-9.035409,-40.293040,50.549451,9.000611,5.445665,1
0.227084,-3.173626,1.169231,-5.178022,5.428571,16.849817,-24.175824,23.687424,12.454212,-53.968254,42.246642,18.768620,5.426129,1
0.228125,-4.175824,1.503297,-3.173626,3.479853,23.199023,-22.710623,10.012210,29.059829,-55.433455,26.617827,12.907814,5.592186,1
0.229167,-4.509890,1.503297,-0.501099,1.809524,21.733822,-23.687424,-5.128205,43.711844,-47.619048,4.151404,-4.674603,5.807082,1
0.230208,-4.175824,1.503297,1.503297,-4.315018,21.733822,-20.268620,-19.780220,54.456654,-38.827839,-14.896215,-16.396215,6.148962,1
0.231250,-5.512088,-2.839561,1.837363,8.490842,20.757021,-5.616606,-23.199023,52.503053,-20.268620,-30.525031,-8.093407,6.510379,1
0.232292,-6.180220,-4.509890,1.169231,8.212454,24.175824,10.989011,-20.268620,43.711844,2.686203,-44.688645,14.861416,6.735043,1
0.233334,-4.843956,-4.843956,1.503297,4.871795,15.873016,24.175824,-19.291819,31.990232,20.268620,-50.061050,21.699023,7.008547,1
0.234375,-1.169231,-5.512088,2.505495,-2.087912,-1.709402,22.222222,-22.222222,11.477411,34.920635,-43.711844,-0.767399,7.086691,1
0.235417,1.503297,-5.178022,2.839561,0.139194,-20.757021,19.291819,-22.710623,-10.989011,48.595849,-34.920635,-22.745421,6.852259,1
0.236459,2.171429,-5.846154,0.501099,2.644689,-27.106227,18.803419,-6.593407,-26.617827,49.084249,-20.268620,-13.954212,6.705739,1
0.237500,1.837363,-6.514286,-2.839561,8.490842,-22.222222,22.710623,11.477411,-41.758242,41.269841,2.197802,13.884615,6.373626,1
0.238542,2.505495,-5.512088,-4.843956,10.439560,-23.687424,16.361416,26.129426,-52.503053,31.990232,21.733822,22.675824,6.041514,1
0.239583,3.173626,-2.839561,-4.509890,-1.809524,-24.175824,-1.221001,25.641026,-49.572650,13.919414,37.362637,4.116606,5.777778,1
0.240625,3.507692,-0.167033,-4.175824,2.923077,-25.152625,-16.849817,23.199023,-41.269841,-9.035409,51.037851,-16.396215,5.426129,1
0.241667,1.837363,0.835165,-5.512088,1.531136,-13.919414,-25.641026,24.175824,-29.548230,-26.617827,56.898657,-13.465812,5.328449,1
0.242708,-0.835165,0.835165,-5.846154,9.604396,1.709402,-23.687424,26.129426,-9.035409,-41.269841,50.549451,5.093407,5.250305,1
0.243750,-3.173626,1.169231,-5.846154,9.047619,15.873016,-23.687424,23.687424,12.942613,-54.456654,42.246642,17.791819,5.181929,1
0.244792,-4.175824,1.837363,-3.173626,3.758242,22.222222,-23.199023,10.989011,29.548230,-55.921856,27.106227,12.419414,5.328449,1
0.245833,-4.175824,1.837363,-0.501099,-0.139194,20.268620,-25.152625,-3.174603,44.200244,-48.107448,4.151404,-5.163004,5.416361,1
0.246875,-4.843956,1.837363,1.169231,-3.201465,20.757021,-21.245421,-16.361416,54.945055,-38.827839,-14.896215,-15.419414,5.641026,1
0.247917,-5.178022,-0.835165,1.837363,7.934066,19.780220,-7.570208,-19.291819,52.503053,-21.245421,-30.036630,-7.605006,5.816850,1
0.248959,-5.512088,-3.507692,1.503297,5.985348,23.199023,7.570208,-16.849817,43.711844,2.197802,-44.688645,13.396215,5.943834,1
0.250000,-4.175824,-5.178022,1.837363,5.428571,15.384615,18.803419,-16.361416,32.478632,19.780220,-50.061050,19.257021,6.119658,1
0.251042,-1.837363,-5.178022,2.505495,-2.644689,-0.244200,17.826618,-18.315018,11.965812,34.920635,-44.200244,1.186203,6.119658,1
0.252084,2.171429,-5.178022,2.171429,1.252747,-16.361416,15.384615,-19.291819,-10.500611,48.107448,-34.920635,-19.326618,6.021978,1
0.253126,1.169231,-4.175824,0.167033,-5.428571,-21.733822,18.803419,-2.197802,-25.152625,49.084249,-21.733822,-11.512210,5.748474,1
0.254167,1.837363,-5.846154,-2.505495,7.655678,-19.291819,18.315018,10.012210,-41.269841,41.758242,2.197802,9.977411,5.748474,1
0.255208,2.505495,-5.178022,-4.509890,10.717949,-19.780220,13.919414,23.687424,-52.014652,31.990232,21.733822,19.745421,5.562882,1
0.256250,3.173626,-2.839561,-4.509890,-0.974359,-20.268620,-1.221001,24.664225,-49.572650,13.919414,36.874237,5.581807,5.377289,1
0.257292,3.507692,0.167033,-4.175824,1.809524,-21.733822,-15.873016,21.245421,-40.781441,-9.035409,51.037851,-14.442613,5.142857,1
0.258334,1.837363,1.169231,-4.843956,0.695971,-12.942613,-24.664225,22.710623,-29.548230,-26.617827,56.410256,-14.442613,5.094017,1
0.259375,-0.835165,1.169231,-5.178022,8.212454,1.709402,-23.199023,23.687424,-9.035409,-41.269841,50.549451,3.139805,4.967033,1
0.260417,-3.507692,1.503297,-5.178022,5.706960,14.896215,-22.710623,23.199023,13.431013,-54.456654,41.758242,16.815018,4.957265,1
0.261458,-4.175824,1.503297,-3.507692,3.479853,21.733822,-21.733822,11.477411,29.548230,-55.921856,27.106227,12.419414,5.045177,1
0.262500,-4.175824,2.171429,-0.835165,-0.417582,19.291819,-23.687424,-2.197802,44.200244,-48.107448,4.151404,-5.651404,5.074481,1
0.263542,-4.509890,1.503297,1.169231,-0.974359,19.780220,-20.757021,-14.407814,54.945055,-38.339438,-15.384615,-15.419414,5.211233,1
0.264584,-32.571429,34.241759,29.564836,-3.201465,18.315018,-6.105006,-15.384615,45.665446,-16.361416,-27.594628,-3.697802,5.221001,1
