1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,155.841762,15.200000,-182.232971,4.315018,-7.081807,-0.732601,7.570208,7.081807,1.221001,-7.570208,-0.278999,2.720391,0
0.001042,121.432970,109.740662,-179.560444,-16.007326,-4.639805,-3.663004,8.058608,4.639805,3.663004,-7.570208,-0.278999,2.720391,0
0.002083,47.270331,167.868136,-167.534070,-15.172161,-1.221001,-6.105006,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.710623,0
0.003125,-52.949452,184.571433,-149.494509,8.490842,2.197802,-7.570208,6.593407,-1.709402,8.058608,-5.616606,0.209402,2.720391,0
0.004167,-140.140662,171.542861,-104.395607,26.307692,5.128205,-8.058608,3.663004,-4.151404,8.547009,-3.174603,-0.278999,2.700855,0
0.005209,-176.219784,160.852751,-15.200000,10.996337,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.691087,0
0.006250,-184.237367,133.125278,84.351650,-11.274725,8.058608,-5.128205,-2.686203,-7.570208,5.616606,2.686203,-0.767399,2.720391,0
0.007291,-167.200004,79.006595,162.189015,-19.347985,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.767399,2.720391,0
0.008334,-157.846157,-16.870330,179.894510,-1.252747,7.081807,0.732601,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.749695,0
0.009375,-123.437365,-111.745057,177.556048,21.575092,4.639805,3.663004,-8.058608,-4.151404,-3.663004,8.058608,-0.278999,2.720391,0
0.010416,-49.608792,-169.538465,165.195608,19.069597,1.709402,6.593407,-7.570208,-1.221001,-6.105006,7.570208,-0.278999,2.710623,0
0.011458,49.942858,-186.241762,147.490113,-4.036630,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.720391,0
0.012500,137.802201,-174.883520,102.725277,-21.575092,-4.639805,8.058608,-3.174603,4.639805,-8.058608,3.174603,-0.278999,2.691087,0
0.013542,173.547257,-162.857146,12.193407,-6.820513,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.691087,0
0.014583,181.898905,-136.465937,-87.024178,15.172161,-8.058608,5.616606,3.174603,8.058608,-5.128205,-2.686203,-0.278999,2.710623,0
0.015625,164.527476,-81.679123,-164.527476,27.142857,-8.058608,2.686203,5.616606,8.547009,-2.197802,-5.616606,-0.278999,2.710623,0
0.016667,155.841762,14.197803,-182.901103,4.593407,-6.593407,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.767399,2.808303,0
0.017708,121.432970,109.072530,-179.894510,-16.564103,-4.151404,-3.663004,8.058608,4.639805,4.151404,-7.570208,-0.767399,2.730159,0
0.018750,47.938463,167.534070,-167.534070,-14.615385,-1.221001,-5.616606,8.547009,1.709402,6.593407,-7.570208,-0.278999,2.769231,0
0.019791,-51.947254,184.571433,-149.828575,6.820513,1.709402,-7.570208,6.105006,-1.709402,8.058608,-5.616606,-0.278999,2.720391,0
0.020834,-139.138465,172.879125,-105.397805,25.472527,5.128205,-8.058608,3.663004,-4.639805,7.570208,-3.174603,-0.278999,2.700855,0
0.021875,-175.551652,161.520883,-15.200000,11.274725,7.570208,-7.081807,0.732601,-6.593407,7.081807,0.244200,-0.278999,2.691087,0
0.022917,-183.903301,134.127476,84.351650,-10.996337,8.547009,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.710623,0
0.023958,-167.534070,79.006595,162.523081,-23.802198,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,-0.278999,2.710623,0
0.025000,-158.848355,-16.536264,179.560444,-0.417582,7.570208,0.732601,-7.081807,-6.593407,-0.244200,7.570208,-0.278999,2.720391,0
0.026042,-123.771431,-111.410991,177.556048,20.461538,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.547009,-0.767399,2.749695,0
0.027083,-49.942858,-169.538465,165.195608,19.347985,1.709402,6.593407,-7.570208,-1.221001,-6.105006,8.058608,-0.767399,2.720391,0
0.028125,48.940660,-186.241762,147.824179,-4.593407,-1.709402,8.058608,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.730159,0
0.029167,137.134069,-174.549454,102.391211,-21.575092,-4.151404,8.058608,-3.663004,4.639805,-7.570208,3.174603,-0.278999,2.700855,0
0.030208,173.547257,-163.191212,13.195605,-7.098901,-7.081807,7.570208,-0.244200,7.081807,-6.593407,0.244200,-0.278999,2.700855,0
0.031250,182.567037,-136.465937,-86.690112,14.615385,-8.058608,5.616606,2.686203,8.058608,-5.128205,-2.686203,-0.278999,2.730159,0
0.032292,165.863740,-81.679123,-163.525278,27.699634,-8.058608,2.686203,6.105006,8.058608,-2.686203,-5.128205,-0.278999,2.710623,0
0.033333,155.841762,14.531868,-182.232971,4.315018,-7.081807,-0.732601,7.570208,7.081807,1.221001,-7.081807,-0.278999,2.710623,0
0.034375,121.432970,108.404398,-180.228575,-16.285714,-4.151404,-3.174603,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.720391,0
0.035416,48.272529,167.200004,-167.868136,-15.172161,-1.709402,-6.105006,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.720391,0
0.036459,-51.279122,183.903301,-150.830773,8.490842,1.709402,-7.570208,6.593407,-1.221001,8.058608,-5.616606,-0.767399,2.730159,0
0.037500,-138.804399,173.213191,-105.731870,25.194139,4.639805,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.278999,2.720391,0
0.038542,-175.551652,161.186817,-15.534066,11.553114,7.081807,-7.081807,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.730159,0
0.039583,-184.237367,134.461541,84.017584,-10.717949,8.547009,-5.616606,-2.197802,-8.058608,5.128205,3.174603,-0.278999,2.720391,0
0.040626,-167.200004,80.342859,161.854949,-24.358974,8.547009,-2.197802,-5.128205,-8.058608,2.197802,5.616606,-0.278999,2.700855,0
0.041666,-158.180223,-15.534066,179.560444,-1.531136,7.081807,1.221001,-7.570208,-6.593407,-0.732601,7.570208,-0.278999,2.700855,0
0.042708,-124.439563,-110.742860,177.556048,19.626374,5.128205,4.151404,-8.058608,-3.663004,-3.663004,8.058608,-0.278999,2.720391,0
0.043750,-50.610990,-169.538465,165.195608,19.347985,2.197802,7.081807,-7.570208,-1.221001,-6.593407,8.058608,-0.278999,2.710623,0
0.044792,48.272529,-186.575828,147.490113,-3.758242,-1.709402,8.058608,-6.105006,1.709402,-7.570208,6.105006,-0.278999,2.720391,0
0.045833,136.465937,-174.883520,103.059343,-21.575092,-4.639805,8.547009,-3.174603,4.639805,-7.570208,3.174603,-0.278999,2.720391,0
0.046875,173.213191,-163.191212,13.863737,-10.996337,-6.593407,7.570208,0.244200,7.081807,-7.081807,0.244200,-0.767399,2.710623,0
0.047917,182.232971,-136.800003,-86.356046,14.336996,-8.058608,5.128205,3.174603,8.058608,-5.128205,-2.686203,0.697802,2.730159,0
0.048959,165.529674,-82.681321,-163.191212,27.978022,-8.058608,2.686203,5.616606,8.058608,-1.709402,-5.128205,-0.767399,2.700855,0
0.050000,156.175828,13.529671,-181.898905,4.315018,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.710623,0
0.051041,122.435168,108.738464,-179.894510,-16.007326,-4.639805,-2.686203,8.058608,4.639805,3.663004,-8.058608,-0.278999,2.720391,0
0.052084,48.940660,167.200004,-167.534070,-15.728938,-1.709402,-6.105006,8.058608,1.709402,6.593407,-9.035409,0.209402,2.710623,0
0.053126,-51.279122,184.237367,-150.162641,8.212454,2.197802,-7.570208,6.593407,-1.709402,8.058608,-6.105006,-0.278999,2.720391,0
0.054167,-138.804399,172.879125,-105.731870,25.472527,4.639805,-8.058608,3.663004,-4.151404,7.570208,-3.174603,0.209402,2.700855,0
0.055208,-174.883520,160.852751,-16.202198,11.553114,7.081807,-7.081807,0.732601,-6.593407,7.570208,0.244200,-0.767399,2.700855,0
0.056250,-184.237367,136.465937,83.015386,-11.831502,8.547009,-5.128205,-2.197802,-7.570208,5.616606,2.686203,-0.767399,2.739927,0
0.057292,-167.534070,80.676925,161.520883,-23.802198,8.547009,-2.197802,-5.128205,-7.570208,2.686203,5.616606,-0.278999,2.720391,0
0.058333,-158.514289,-15.200000,179.894510,-0.139194,7.081807,1.221001,-7.570208,-6.593407,-0.244200,7.570208,-0.278999,2.798535,0
0.059375,-124.439563,-110.408794,177.556048,19.069597,4.639805,4.151404,-8.058608,-4.151404,-3.663004,8.058608,-0.278999,2.720391,0
0.060417,-50.945056,-169.204399,165.195608,19.626374,1.709402,6.593407,-7.570208,-1.221001,-6.105006,7.570208,-0.278999,2.720391,0
0.061458,47.938463,-186.575828,147.824179,-4.315018,-1.221001,8.058608,-6.105006,1.709402,-7.570208,6.105006,-0.278999,2.720391,0
0.062500,136.131871,-174.883520,103.727475,-22.131868,-4.151404,8.547009,-3.174603,5.128205,-8.058608,3.174603,-0.278999,2.691087,0
0.063542,173.213191,-163.525278,13.195605,-6.820513,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.700855,0
0.064584,182.232971,-137.134069,-87.692310,14.615385,-8.058608,6.105006,2.686203,8.058608,-5.128205,-2.686203,-0.278999,2.720391,0
0.065625,165.863740,-83.015386,-163.525278,27.978022,-8.058608,2.686203,5.616606,8.058608,-2.197802,-5.616606,-0.767399,2.759463,0
0.066667,156.175828,13.195605,-181.230773,5.150183,-6.593407,-0.244200,7.570208,7.081807,1.221001,-7.570208,-0.767399,2.720391,0
0.067708,122.435168,108.404398,-179.894510,-15.728938,-4.639805,-3.663004,8.547009,4.639805,4.151404,-7.570208,-0.767399,2.730159,0
0.068750,49.274726,167.200004,-167.534070,-14.336996,-1.709402,-6.593407,8.058608,1.709402,6.593407,-7.081807,-0.278999,2.710623,0
0.069792,-49.274726,184.237367,-150.162641,7.377289,1.709402,-8.058608,6.593407,-1.221001,8.058608,-5.616606,-0.278999,2.720391,0
0.070833,-137.468135,173.547257,-106.400002,25.472527,4.639805,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.278999,2.691087,0
0.071875,-175.217586,161.520883,-16.870330,11.274725,7.081807,-7.081807,0.732601,-6.593407,7.081807,-0.244200,-0.278999,2.691087,0
0.072917,-185.573631,135.129673,83.349452,-11.274725,8.547009,-5.128205,-2.197802,-7.570208,5.128205,3.174603,-0.278999,2.710623,0
0.073958,-167.868136,83.683518,161.186817,-24.080586,8.547009,-2.197802,-5.128205,-7.570208,2.686203,5.616606,0.209402,2.700855,0
0.075000,-158.180223,-14.865934,178.892312,-0.417582,7.081807,0.732601,-7.081807,-6.593407,-0.244200,7.570208,-0.278999,2.720391,0
0.076042,-124.439563,-110.742860,177.221982,19.347985,5.128205,3.663004,-8.058608,-4.151404,-3.174603,8.547009,-0.767399,2.837607,0
0.077084,-51.279122,-169.204399,164.861542,19.347985,1.709402,6.593407,-7.570208,-1.221001,-6.105006,8.058608,-0.767399,2.720391,0
0.078125,47.270331,-186.575828,147.824179,-4.036630,-2.197802,8.058608,-6.105006,2.197802,-7.570208,6.105006,-0.767399,2.759463,0
0.079167,135.797805,-174.883520,103.727475,-23.802198,-4.639805,8.547009,-2.686203,4.639805,-7.570208,3.174603,-0.767399,2.691087,0
0.080209,173.547257,-163.191212,14.197803,-7.655678,-6.593407,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.691087,0
0.081250,182.232971,-137.134069,-85.353848,14.336996,-8.058608,5.616606,2.686203,8.058608,-5.128205,-2.686203,0.209402,2.720391,0
0.082291,166.197806,-83.349452,-163.191212,27.421245,-8.058608,2.686203,5.616606,7.570208,-2.197802,-5.616606,-0.278999,2.700855,0
0.083333,156.509894,12.193407,-181.230773,4.593407,-7.081807,-0.244200,7.570208,7.081807,0.732601,-7.081807,-0.278999,2.710623,0
0.084375,122.101102,107.736266,-180.562641,-16.564103,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.710623,0
0.085417,48.606594,166.865938,-167.868136,-15.172161,-1.709402,-6.105006,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.730159,0
0.086458,-48.940660,184.571433,-150.162641,11.274725,1.709402,-7.570208,6.593407,-1.221001,8.058608,-5.616606,-0.767399,2.730159,0
0.087500,-137.802201,173.213191,-106.400002,25.472527,4.639805,-8.058608,3.663004,-4.639805,8.058608,-2.686203,-0.278999,2.710623,0
0.088550,-175.551652,161.186817,-16.202198,10.996337,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.700855,0
0.089591,-184.237367,134.461541,84.017584,-11.553114,8.058608,-5.128205,-2.686203,-7.570208,5.616606,3.174603,-0.278999,2.710623,0
0.090629,-167.534070,80.342859,161.854949,-23.523810,8.547009,-2.686203,-5.616606,-7.570208,2.686203,6.105006,-0.278999,2.710623,0
0.091675,-158.180223,-16.202198,179.560444,-1.809524,7.081807,0.732601,-7.570208,-6.593407,-0.732601,7.570208,-0.278999,2.700855,0
0.092717,-124.105497,-110.742860,177.890114,19.904762,5.128205,4.151404,-8.058608,-4.151404,-3.663004,9.035409,0.209402,2.710623,0
0.093757,-50.610990,-169.204399,165.529674,19.069597,1.709402,6.593407,-7.570208,-1.221001,-6.105006,8.058608,-0.278999,2.710623,0
0.094792,46.602199,-186.909894,147.490113,-3.758242,-1.709402,8.058608,-6.105006,1.709402,-7.570208,6.593407,-0.767399,2.720391,0
0.095833,135.129673,-175.217586,103.727475,-21.853480,-4.151404,8.058608,-3.174603,5.128205,-7.570208,3.663004,-0.767399,2.749695,0
0.096876,173.213191,-163.525278,15.534066,-2.644689,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.767399,2.710623,0
0.097917,182.232971,-137.468135,-84.685716,14.336996,-8.058608,5.128205,2.686203,8.058608,-5.128205,-2.686203,-0.278999,2.759463,0
0.098960,165.529674,-82.681321,-163.191212,27.699634,-8.058608,2.686203,5.616606,8.547009,-2.197802,-5.616606,-0.278999,2.730159,0
0.100001,156.509894,12.193407,-181.564839,4.593407,-6.593407,-0.244200,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.720391,0
0.101043,122.769234,107.402200,-180.228575,-16.007326,-4.639805,-3.174603,8.058608,4.639805,4.151404,-7.570208,0.209402,2.720391,0
0.102085,50.276924,166.865938,-167.868136,-15.172161,-1.221001,-6.105006,8.058608,1.709402,6.593407,-7.570208,0.209402,2.720391,0
0.103126,-48.272529,184.571433,-150.162641,7.655678,1.709402,-7.570208,6.593407,-1.221001,8.058608,-5.616606,-0.278999,2.720391,0
0.104168,-137.468135,173.213191,-106.065936,25.194139,4.639805,-7.570208,3.663004,-4.639805,8.058608,-3.174603,-0.278999,2.700855,0
0.105210,-174.883520,161.186817,-17.872528,11.831502,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.700855,0
0.106251,-184.237367,136.465937,81.679123,-10.996337,8.547009,-5.128205,-2.197802,-7.570208,5.128205,3.174603,-0.767399,2.710623,0
0.107292,-167.868136,82.013189,160.518685,-23.802198,8.547009,-2.197802,-5.616606,-7.570208,3.174603,5.616606,-0.767399,2.720391,0
0.108334,-158.848355,-13.529671,179.226378,-0.695971,7.570208,1.709402,-7.081807,-6.593407,-0.244200,7.570208,-0.278999,2.710623,0
0.109375,-125.441761,-109.072530,177.890114,18.791209,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.547009,-0.278999,2.720391,0
0.110417,-52.615386,-168.870333,165.195608,19.626374,1.709402,6.593407,-8.058608,-1.221001,-6.105006,7.570208,-0.278999,2.710623,0
0.111458,45.600001,-186.575828,148.158245,-4.036630,-1.221001,8.547009,-6.105006,1.709402,-7.570208,6.105006,-0.278999,2.710623,0
0.112500,134.127476,-174.883520,104.729673,-21.296703,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.174603,0.209402,2.691087,0
0.113543,173.213191,-163.191212,16.202198,-8.212454,-6.593407,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.700855,0
0.114583,182.232971,-138.136267,-84.685716,14.615385,-8.058608,5.616606,2.686203,8.058608,-5.128205,-2.686203,-0.278999,2.720391,0
0.115625,166.197806,-84.351650,-163.191212,28.256410,-8.058608,2.686203,5.616606,8.058608,-2.197802,-5.128205,-0.767399,2.710623,0
0.116667,156.843960,11.525275,-181.564839,3.758242,-6.593407,-0.244200,8.058608,7.081807,0.732601,-7.081807,-0.767399,2.720391,0
0.117708,123.103299,106.400002,-180.228575,-16.285714,-4.639805,-3.663004,8.547009,4.639805,3.663004,-7.570208,-0.278999,2.798535,0
0.118750,50.945056,166.865938,-167.868136,-16.285714,-1.709402,-6.593407,8.058608,1.709402,6.593407,-7.081807,-0.278999,2.710623,0
0.119792,-47.270331,184.571433,-150.162641,7.377289,1.709402,-8.058608,6.593407,-1.221001,8.058608,-6.105006,-0.278999,2.720391,0
0.120834,-136.800003,173.547257,-107.402200,26.307692,4.639805,-7.570208,3.663004,-4.151404,7.081807,-3.174603,-0.278999,2.691087,0
0.121875,-174.549454,161.520883,-18.540660,12.109890,7.081807,-7.081807,0.732601,-6.593407,7.081807,-0.244200,0.209402,2.691087,0
0.122916,-181.898905,135.463739,81.679123,-10.717949,8.547009,-5.128205,-2.197802,-7.570208,5.616606,2.686203,0.209402,2.710623,0
0.123958,-168.536267,82.347255,159.850553,-24.358974,8.547009,-2.197802,-5.616606,-7.570208,2.686203,5.616606,-0.278999,2.700855,0
0.125001,-157.512091,-13.195605,178.892312,-0.139194,7.081807,1.221001,-7.081807,-6.593407,-0.244200,7.570208,-1.255800,2.739927,0
0.126042,-125.107695,-107.068134,177.221982,20.183150,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.058608,-0.767399,2.769231,0
0.127083,-52.949452,-168.870333,165.529674,19.904762,2.197802,6.593407,-7.570208,-1.221001,-6.105006,7.570208,-0.767399,2.720391,0
0.128125,44.931869,-186.575828,148.158245,-3.201465,-1.221001,8.058608,-6.105006,1.709402,-8.058608,6.105006,-0.278999,2.778999,0
0.129167,134.127476,-175.551652,105.397805,-21.853480,-4.151404,8.058608,-3.174603,4.639805,-7.570208,3.174603,-0.278999,2.700855,0
0.130208,173.213191,-163.525278,16.870330,-7.655678,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.700855,0
0.131250,182.567037,-138.136267,-83.683518,14.058608,-8.058608,5.616606,2.686203,8.058608,-5.128205,-2.686203,-0.278999,2.720391,0
0.132292,166.197806,-84.351650,-162.523081,26.864469,-8.058608,2.686203,5.616606,8.058608,-2.197802,-5.616606,-0.278999,2.710623,0
0.133333,156.843960,10.857143,-181.230773,5.150183,-7.081807,-0.732601,7.570208,7.081807,1.221001,-7.570208,0.209402,2.710623,1
0.134375,123.103299,105.731870,-180.562641,-16.007326,-4.639805,-3.174603,8.547009,4.639805,3.663004,-8.058608,-0.278999,2.730159,1
0.135417,51.613188,166.865938,-168.536267,-15.728938,-1.221001,-6.105006,8.547009,2.197802,6.593407,-7.570208,-0.278999,2.788767,1
0.136458,-46.936265,184.905499,-150.830773,7.655678,1.709402,-7.570208,6.593407,-1.221001,8.058608,-5.616606,-0.767399,2.720391,1
0.137500,-136.131871,173.547257,-107.736266,26.029304,4.639805,-8.058608,3.663004,-4.151404,8.058608,-3.174603,-0.278999,2.720391,1
0.138541,-174.549454,161.854949,-18.874726,9.047619,7.081807,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.691087,1
0.139583,-184.571433,135.797805,81.679123,-10.439560,8.058608,-5.616606,-2.686203,-8.058608,5.616606,2.686203,-0.278999,2.720391,1
0.140626,-167.868136,83.349452,160.184619,-24.358974,8.547009,-2.197802,-5.616606,-7.570208,2.686203,5.616606,-0.278999,2.710623,1
0.141666,-158.848355,-12.193407,178.892312,-0.695971,7.081807,0.732601,-7.570208,-6.593407,-0.244200,7.570208,-0.278999,2.700855,1
0.142708,-126.109893,-108.070332,177.556048,19.347985,5.128205,4.151404,-8.058608,-4.151404,-3.174603,8.058608,-0.278999,2.710623,1
0.143750,-53.951650,-168.870333,165.195608,20.461538,2.197802,7.081807,-7.570208,-1.709402,-6.105006,8.058608,-0.278999,2.710623,1
0.144792,44.263737,-187.243960,148.158245,-2.366300,-1.221001,8.058608,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.739927,1
0.145833,133.793410,-174.215389,104.729673,-21.853480,-4.639805,8.547009,-3.174603,4.639805,-7.570208,3.174603,-0.278999,2.808303,1
0.146875,173.213191,-163.859344,17.204396,-8.212454,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,0.209402,2.710623,1
0.147917,182.567037,-138.136267,-83.349452,14.615385,-8.058608,5.616606,2.686203,8.547009,-5.128205,-2.686203,-0.278999,2.769231,1
0.148959,166.531872,-85.019782,-162.523081,30.205128,-8.058608,2.686203,5.616606,8.547009,-2.686203,-5.128205,-0.278999,2.710623,1
0.150000,157.178025,9.854945,-180.896707,4.315018,-7.081807,-0.244200,8.058608,7.081807,0.244200,-7.081807,-0.278999,2.710623,1
0.151041,123.771431,105.731870,-180.228575,-15.728938,-4.639805,-3.663004,9.035409,4.639805,3.663004,-7.570208,-0.278999,2.720391,1
0.152084,51.279122,166.865938,-167.868136,-16.285714,-1.221001,-6.105006,8.547009,1.709402,6.593407,-7.570208,0.209402,2.710623,1
0.153126,-45.934067,183.903301,-150.496707,7.098901,2.197802,-7.570208,6.593407,-1.221001,7.570208,-5.616606,0.209402,2.710623,1
0.154167,-136.131871,173.547257,-108.070332,26.029304,4.639805,-7.570208,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.710623,1
0.155208,-174.883520,161.854949,-19.876924,12.109890,7.081807,-7.081807,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.720391,1
0.156250,-184.571433,136.131871,81.010991,-6.542125,8.547009,-5.128205,-2.197802,-7.570208,5.128205,3.174603,-0.278999,2.730159,1
0.157292,-168.202202,84.017584,159.850553,-24.915751,8.547009,-2.686203,-5.128205,-7.570208,2.686203,6.105006,-3.209402,2.730159,1
0.158333,-158.848355,-11.859341,178.892312,-0.417582,7.081807,0.732601,-7.570208,-6.593407,-0.244200,7.570208,0.209402,2.710623,1
0.159375,-126.109893,-107.068134,177.890114,19.904762,4.639805,3.663004,-8.547009,-4.151404,-3.174603,8.058608,-0.278999,2.720391,1
0.160417,-53.617584,-168.536267,165.529674,19.626374,1.709402,6.593407,-8.058608,-1.221001,-6.105006,8.058608,-0.278999,2.710623,1
0.161458,43.595605,-186.909894,148.492311,-2.644689,-1.221001,8.547009,-6.105006,1.709402,-7.570208,6.105006,-0.278999,2.720391,1
0.162500,133.793410,-175.551652,105.397805,-22.688645,-4.639805,8.058608,-3.174603,4.639805,-7.570208,3.663004,-0.278999,2.691087,1
0.163541,172.879125,-164.193410,17.204396,-7.934066,-6.593407,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.700855,1
0.164584,182.901103,-138.804399,-83.349452,14.893773,-8.058608,5.616606,2.686203,8.547009,-5.128205,-2.686203,-0.767399,2.730159,1
0.165625,166.531872,-86.690112,-162.523081,27.699634,-8.058608,3.174603,5.616606,8.058608,-2.197802,-5.128205,-0.767399,2.730159,1
0.166667,156.843960,9.854945,-180.562641,5.150183,-7.081807,-0.244200,8.058608,6.593407,0.732601,-7.081807,-0.767399,2.730159,1
0.167708,124.105497,105.063739,-180.228575,-16.007326,-4.151404,-3.663004,8.058608,4.639805,4.151404,-8.058608,-0.278999,2.778999,1
0.168751,52.281320,166.531872,-167.868136,-18.512821,-1.709402,-6.105006,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.720391,1
0.169792,-44.931869,184.905499,-150.496707,7.098901,1.709402,-7.570208,6.593407,-0.732601,8.058608,-5.616606,-0.278999,2.720391,1
0.170833,-135.129673,174.215389,-108.738464,25.750916,4.639805,-7.570208,4.151404,-4.151404,8.058608,-3.174603,-0.278999,2.700855,1
0.171875,-174.883520,161.854949,-19.542858,11.831502,7.570208,-7.081807,0.732601,-7.081807,7.570208,-0.244200,0.209402,2.691087,1
0.172917,-184.571433,136.131871,80.342859,-10.161172,8.547009,-5.128205,-2.197802,-7.570208,5.128205,2.686203,0.209402,2.710623,1
0.173958,-168.870333,84.017584,158.848355,-24.915751,8.547009,-2.197802,-5.128205,-7.570208,2.686203,5.616606,-0.278999,2.710623,1
0.175000,-28.896704,-3.841758,1.169231,4.593407,20.757021,-0.244200,-19.780220,12.942613,6.105006,-15.384615,0.697802,3.452991,1
0.176041,-3.507692,-98.382420,2.839561,2.644689,31.990232,1.709402,-45.665446,31.990232,-21.245421,-20.268620,-13.465812,6.002442,1
0.177084,-6.848352,-7.516484,0.167033,6.820513,52.014652,31.013431,-55.433455,5.616606,17.826618,-24.175824,26.094628,8.952381,1
0.178125,-7.850550,-9.520879,4.175824,19.069597,50.061050,61.782662,-72.527473,37.362637,32.967033,-68.131868,39.281441,11.589744,1
0.179166,-2.839561,-7.850550,8.518682,-3.201465,16.849817,67.155067,-100.366300,29.548230,44.200244,-71.550672,-15.419414,7.975580,1
0.180209,1.837363,-8.852747,8.518682,-4.315018,-21.733822,75.457875,-107.692308,-10.500611,70.085470,-57.387057,-56.933455,5.299145,1
0.181250,0.167033,-13.529671,3.841758,1.531136,-32.967033,99.389499,-69.108669,-13.431013,79.365079,-63.736264,-4.674603,4.761905,1
0.182291,-2.505495,-17.538462,-1.837363,-40.227106,-30.036630,120.390720,-21.245421,-26.129426,82.295482,-53.968254,67.120269,4.683761,1
0.183333,2.839561,-14.865934,-2.839561,45.794872,-46.642247,92.551893,4.639805,-63.736264,92.551893,-25.641026,52.468254,12.341880,1
0.184375,5.512088,-8.518682,-2.171429,21.853480,-61.294261,46.642247,3.174603,-60.317460,65.689866,-2.686203,-10.047009,11.208791,1
0.185417,7.182418,-5.178022,-1.837363,13.223443,-63.736264,16.361416,6.593407,-61.782662,53.968254,10.500611,-41.793040,8.376068,1
0.186458,4.509890,-4.509890,-5.178022,7.377289,-34.432234,5.616606,20.757021,-66.666667,32.967033,35.897436,-9.070208,6.119658,1
0.187500,1.837363,-3.841758,-6.514286,-10.717949,-13.431013,5.128205,25.152625,-51.037851,3.663004,48.595849,17.791819,4.439560,1
0.188542,0.501099,-1.503297,-4.843956,15.450549,-1.709402,-4.639805,14.896215,-31.013431,-11.477411,44.200244,12.907814,3.277167,1
0.189583,-0.501099,-0.501099,-3.841758,9.604396,7.081807,-7.570208,7.081807,-16.361416,-25.641026,42.735043,6.070208,2.642247,1
0.190625,-1.837363,0.501099,-2.839561,-11.274725,13.431013,-5.616606,-2.686203,6.593407,-40.781441,33.943834,5.581807,2.476190,1
0.191666,-2.839561,0.835165,-0.167033,17.399267,14.896215,-6.593407,-16.361416,28.571429,-40.781441,12.942613,-7.605006,3.042735,1
0.192709,-3.507692,0.501099,1.503297,-8.490842,12.454212,-0.244200,-30.036630,38.339438,-30.036630,-7.081807,-18.838217,4.078144,1
0.193750,-5.512088,-3.173626,0.167033,0.417582,17.338217,15.873016,-28.083028,44.200244,-21.733822,-21.733822,3.139805,5.299145,1
0.194792,-6.514286,-6.180220,0.167033,14.615385,20.268620,36.874237,-26.617827,46.642247,-5.128205,-39.804640,29.025031,6.862027,1
0.195833,-3.507692,-5.846154,2.171429,9.882784,2.197802,37.851038,-31.013431,35.897436,19.291819,-52.503053,9.489011,8.356532,1
0.196875,0.167033,-5.178022,4.509890,-8.769231,-20.757021,32.478632,-40.293040,18.803419,34.920635,-51.526252,-27.629426,8.630037,1
0.197917,1.837363,-5.512088,3.173626,4.593407,-31.501832,36.385836,-25.641026,1.709402,46.642247,-45.665446,-22.257021,8.600733,1
0.198958,0.835165,-8.518682,-0.167033,-12.666667,-25.152625,46.153846,-0.732601,-19.291819,58.852259,-37.362637,18.768620,8.327228,1
0.200000,1.837363,-8.184616,-2.505495,15.450549,-27.106227,41.269841,17.338217,-37.362637,56.898657,-16.849817,32.443834,7.496947,1
0.201042,4.175824,-4.843956,-1.837363,5.985348,-31.990232,16.849817,15.873016,-49.572650,46.153846,5.616606,2.163004,6.695971,1
0.202083,5.178022,-2.839561,-2.171429,4.315018,-34.432234,-1.221001,13.919414,-55.433455,35.409035,21.733822,-21.280220,5.514042,1
0.203125,3.173626,-2.171429,-4.175824,1.531136,-20.268620,-9.523810,19.780220,-52.503053,14.896215,38.827839,-10.047009,4.468864,1
0.204167,1.169231,-1.503297,-5.846154,-1.809524,-5.128205,-9.035409,20.757021,-42.246642,-9.035409,52.503053,7.047009,3.540904,1
0.205208,0.167033,0.167033,-5.512088,10.161172,5.128205,-11.965812,17.338217,-26.617827,-25.152625,52.991453,10.954212,3.023199,1
0.206250,-1.169231,0.501099,-5.178022,3.758242,12.454212,-12.454212,8.547009,-6.105006,-39.804640,46.642247,8.512210,2.974359,1
0.207292,-2.505495,1.169231,-3.173626,5.150183,15.384615,-10.989011,-0.732601,14.407814,-51.526252,37.362637,3.628205,3.247863,1
0.208334,-3.173626,1.837363,-0.835165,-2.923077,14.407814,-10.989011,-11.965812,31.501832,-50.549451,19.780220,-8.581807,3.755800,1
0.209375,-3.841758,0.501099,0.501099,3.479853,12.454212,-4.639805,-21.245421,45.665446,-42.246642,-2.686203,-13.954212,4.488400,1
0.210416,-5.512088,-1.503297,0.167033,-4.593407,15.873016,8.058608,-19.291819,52.503053,-31.990232,-19.780220,3.628205,5.221001,1
0.211458,-5.846154,-3.841758,0.167033,13.780220,16.361416,23.687424,-17.826618,48.595849,-12.454212,-35.409035,21.699023,5.943834,1
0.212500,-3.841758,-4.509890,2.171429,4.315018,1.709402,24.664225,-18.315018,40.293040,10.012210,-49.084249,9.000611,6.402930,1
0.213542,-1.169231,-4.175824,2.839561,-0.695971,-15.384615,19.780220,-24.175824,26.129426,26.617827,-50.061050,-18.838217,6.559219,1
0.214583,1.503297,-5.178022,1.503297,0.139194,-25.152625,20.757021,-13.919414,4.639805,40.293040,-42.735043,-19.326618,6.549451,1
0.215625,0.167033,-7.182418,-0.835165,1.531136,-20.268620,26.129426,3.174603,-15.384615,51.526252,-33.455433,9.000611,6.275946,1
0.216667,1.169231,-6.848352,-2.505495,7.377289,-20.268620,24.175824,18.803419,-31.501832,50.061050,-15.873016,23.652625,5.777778,1
0.217708,2.839561,-4.509890,-2.839561,6.263736,-22.710623,7.081807,19.291819,-46.153846,41.269841,7.081807,6.070208,5.250305,1
0.218750,4.175824,-2.505495,-2.839561,6.820513,-24.664225,-7.081807,16.361416,-53.479853,30.036630,25.152625,-14.442613,4.625153,1
0.219791,3.173626,-1.169231,-4.175824,-2.644689,-15.384615,-15.384615,18.803419,-48.107448,9.523810,39.804640,-11.512210,4.224664,1
0.220834,1.503297,-0.835165,-5.178022,2.087912,-2.686203,-14.896215,19.780220,-39.804640,-12.942613,52.991453,2.651404,3.902320,1
0.221875,-1.169231,0.167033,-5.512088,4.315018,8.058608,-15.873016,18.315018,-25.641026,-29.059829,55.433455,11.442613,3.814408,1
0.222917,-2.171429,0.835165,-3.507692,6.263736,15.384615,-15.873016,10.500611,-3.174603,-44.200244,47.619048,9.977411,3.980464,1
0.223958,-3.173626,1.503297,-3.507692,5.985348,16.361416,-15.873016,0.244200,16.849817,-54.945055,38.339438,1.674603,4.273504,1
0.225000,-3.173626,1.837363,-1.503297,0.974359,15.873016,-15.384615,-10.500611,32.478632,-53.479853,21.733822,-10.535409,4.547009,1
0.226042,-3.841758,1.169231,0.167033,0.974359,12.942613,-8.058608,-17.826618,47.619048,-45.665446,-1.709402,-12.489011,4.967033,1
0.227083,-5.512088,-1.169231,0.167033,-2.366300,16.849817,4.151404,-15.873016,54.456654,-34.432234,-19.780220,4.605006,5.318681,1
0.228125,-5.512088,-3.507692,0.167033,5.428571,15.873016,17.338217,-15.384615,49.572650,-14.407814,-33.943834,17.791819,5.641026,1
0.229167,-3.507692,-3.841758,1.837363,5.985348,2.686203,18.803419,-15.384615,41.758242,7.081807,-48.107448,7.535409,5.768010,1
0.230208,-1.169231,-3.507692,3.173626,0.417582,-11.965812,14.896215,-19.291819,28.083028,24.175824,-50.549451,-15.907814,5.728938,1
0.231250,0.501099,-4.509890,1.837363,-0.974359,-21.733822,15.384615,-10.500611,5.128205,39.316239,-42.246642,-16.884615,5.670330,1
0.232292,0.167033,-6.180220,-0.501099,0.417582,-18.315018,18.803419,4.639805,-14.407814,49.572650,-32.967033,5.093407,5.367521,1
0.233333,0.835165,-6.514286,-2.171429,6.820513,-17.338217,17.338217,17.826618,-29.548230,48.107448,-16.361416,19.257021,5.054945,1
0.234375,2.505495,-4.509890,-3.173626,6.263736,-18.315018,3.663004,20.757021,-45.665446,40.293040,7.081807,8.023810,4.742369,1
0.235417,4.175824,-2.171429,-3.173626,8.490842,-20.757021,-9.523810,17.338217,-52.503053,28.571429,25.641026,-12.000611,4.380952,1
0.236458,3.173626,-0.835165,-3.841758,-2.366300,-14.407814,-18.803419,19.291819,-47.130647,8.547009,39.804640,-13.954212,4.195360,1
0.237500,1.503297,-0.501099,-5.178022,0.974359,-1.709402,-18.315018,19.291819,-39.316239,-13.431013,52.991453,-0.278999,4.009768,1
0.238541,-0.167033,0.501099,-5.846154,4.036630,9.523810,-17.826618,19.291819,-25.641026,-30.036630,55.921856,11.442613,3.970696,1
0.239583,-1.837363,0.835165,-4.509890,6.263736,17.338217,-17.826618,11.477411,-2.686203,-44.688645,47.619048,11.442613,4.126984,1
0.240625,-2.839561,2.171429,-3.173626,5.428571,16.849817,-17.826618,1.221001,17.338217,-55.433455,37.851038,0.697802,4.273504,1
0.241666,0.501099,2.171429,-1.169231,-0.139194,16.361416,-17.826618,-10.012210,32.478632,-53.968254,21.245421,-11.023810,4.517705,1
0.242708,-4.509890,0.835165,-0.167033,-0.417582,15.384615,-9.035409,-15.873016,48.107448,-46.642247,-1.221001,-10.047009,4.800977,1
0.243750,-6.180220,-1.169231,-0.167033,-0.139194,17.826618,2.686203,-13.919414,55.433455,-34.920635,-19.780220,6.070208,5.015873,1
0.244792,-5.512088,-2.839561,0.167033,7.934066,15.384615,14.407814,-13.919414,50.061050,-14.896215,-33.943834,15.349817,5.250305,1
0.245833,-3.507692,-3.507692,1.503297,5.706960,3.174603,15.873016,-13.431013,42.246642,7.081807,-47.619048,5.581807,5.308913,1
0.246875,-1.169231,-3.173626,2.505495,0.695971,-10.500611,12.454212,-16.849817,28.571429,23.687424,-50.061050,-12.000611,5.269841,1
0.247917,0.501099,-4.175824,1.837363,-1.531136,-19.291819,12.942613,-8.058608,5.616606,38.827839,-42.246642,-15.419414,5.269841,1
0.248959,0.501099,-5.846154,-0.501099,-0.417582,-16.361416,14.896215,5.128205,-14.407814,49.084249,-32.478632,3.628205,5.025641,1
0.250000,0.167033,-4.509890,-0.835165,5.706960,-16.361416,13.919414,17.826618,-29.059829,47.619048,-16.361416,16.326618,4.830281,1
0.251042,2.505495,-4.175824,-2.839561,5.150183,-15.873016,2.197802,20.757021,-45.177045,40.293040,6.593407,8.023810,4.625153,1
0.252083,3.507692,-2.505495,-3.173626,7.098901,-18.315018,-10.500611,17.826618,-52.991453,29.059829,25.152625,-10.047009,4.371184,1
0.253126,2.839561,-1.169231,-3.841758,-2.366300,-12.942613,-19.780220,18.803419,-47.130647,8.547009,39.316239,-13.465812,4.273504,1
0.254166,2.171429,-0.167033,-5.512088,2.366300,-0.732601,-19.780220,18.803419,-38.827839,-12.942613,52.503053,-1.744200,4.195360,1
0.255208,-0.835165,0.167033,-6.180220,2.087912,10.500611,-18.315018,19.780220,-25.152625,-30.036630,55.921856,11.442613,4.117216,1
0.256250,-2.171429,1.169231,-4.509890,7.377289,17.826618,-18.803419,11.965812,-2.686203,-44.688645,47.619048,10.954212,4.234432,1
0.257292,-2.505495,2.171429,-2.839561,5.428571,16.849817,-19.291819,0.732601,17.826618,-55.433455,37.851038,-0.767399,4.351648,1
0.258333,-3.173626,2.505495,-1.169231,0.139194,16.361416,-18.803419,-10.500611,32.478632,-53.968254,21.733822,-12.489011,4.459096,1
0.259375,-4.509890,1.169231,-0.167033,-0.974359,15.873016,-9.035409,-15.384615,48.107448,-46.153846,-1.709402,-10.047009,4.644689,1
0.260417,-5.512088,21.547253,0.501099,-9.882784,18.315018,2.686203,-12.942613,54.456654,-31.990232,-21.733822,6.558608,4.752137,1
0.261458,-34.909891,-60.967034,29.898902,31.318681,13.919414,14.896215,-10.989011,48.595849,-21.733822,-25.641026,17.791819,4.879121,1
0.262500,-39.920880,-139.472531,38.250550,43.846154,-2.197802,0.244200,-10.012210,41.758242,-7.081807,-33.455433,-11.512210,4.341880,1
0.263542,-47.938463,-160.184619,44.931869,61.106227,-16.849817,-10.012210,-9.523810,30.036630,3.174603,-30.525031,-36.420635,3.492063,1
0.264584,225.661543,-31.569231,48.940660,-85.326007,-19.780220,-20.268620,4.151404,21.245421,13.431013,-32.478632,-39.351038,2.652015,1
