1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-140.474728,-56.290111,222.989016,-6.263736,9.523810,-3.663004,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.078144,0
0.001042,-87.358244,-149.160443,205.617587,14.615385,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,-0.278999,4.126984,0
0.002083,-16.870330,-212.298906,167.200004,23.245421,6.105006,2.686203,-8.547009,-5.616606,-2.686203,9.035409,-0.278999,4.126984,0
0.003125,85.019782,-221.652752,122.435168,3.201465,3.663004,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,4.087912,0
0.004167,169.872531,-195.595609,60.298902,-12.109890,0.244200,8.058608,-7.081807,0.244200,-7.570208,7.570208,0.209402,4.097680,0
0.005208,225.327478,-150.162641,-21.547253,-18.512821,-3.663004,9.035409,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.078144,0
0.006250,212.298906,-110.074728,-123.103299,8.490842,-6.105006,9.035409,-1.709402,6.593407,-8.547009,1.709402,0.209402,4.097680,0
0.007292,181.230773,-40.923078,-192.254949,20.461538,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.097680,0
0.008334,137.468135,54.619781,-225.995609,12.666667,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,-0.278999,4.078144,0
0.009375,84.351650,146.487915,-207.956049,-8.769231,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,-0.278999,4.087912,0
0.010417,14.197803,210.294510,-169.538465,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,-0.278999,4.156288,0
0.011458,-88.026376,219.314291,-124.439563,4.871795,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,-0.278999,4.097680,0
0.012500,-172.210993,192.923081,-61.969232,18.234432,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.013542,-227.665939,147.490113,19.208792,22.410256,4.151404,-9.035409,4.639805,-3.663004,9.035409,-4.151404,0.209402,4.078144,0
0.014583,-214.637367,107.402200,120.764838,-4.036630,7.081807,-8.547009,2.197802,-5.128205,9.035409,-1.709402,0.209402,4.097680,0
0.015625,-183.569235,38.584616,189.582422,-15.450549,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.087912,0
0.016667,-139.806597,-57.292309,223.323082,-7.098901,9.035409,-3.663004,-5.128205,-8.547009,4.151404,5.128205,0.209402,4.078144,0
0.017708,-86.021980,-149.828575,204.615389,13.780220,8.547009,-0.732601,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.087912,0
0.018750,-16.870330,-213.301104,165.863740,23.245421,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.087912,0
0.019792,86.356046,-221.652752,121.098904,4.315018,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.097680,0
0.020833,170.540663,-195.261543,57.960441,-10.439560,-0.244200,8.058608,-7.081807,0.244200,-7.570208,7.570208,-0.278999,4.097680,0
0.021875,225.661543,-149.828575,-21.547253,-17.399267,-4.151404,9.523810,-4.639805,4.151404,-8.547009,5.128205,-0.278999,4.126984,0
0.022917,211.964840,-109.072530,-124.773629,8.769231,-6.105006,9.035409,-1.709402,6.593407,-8.547009,2.197802,-0.278999,4.087912,0
0.023958,180.562641,-39.920880,-193.257147,20.461538,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.097680,0
0.025000,137.468135,54.953847,-225.995609,13.501832,-9.035409,4.151404,5.128205,9.035409,-2.686203,-4.639805,0.209402,4.078144,0
0.026042,84.017584,148.158245,-207.287917,-8.490842,-8.058608,1.221001,7.570208,8.547009,-0.244200,-7.081807,0.209402,4.078144,0
0.027083,13.529671,210.628576,-168.870333,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.078144,0
0.028125,-89.362639,218.980225,-124.105497,1.531136,-2.686203,-5.128205,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.029167,-171.876927,192.589015,-62.303298,17.677656,0.732601,-7.570208,8.058608,-0.244200,8.058608,-7.081807,-0.278999,4.107448,0
0.030208,-228.000005,145.819783,19.876924,23.523810,4.151404,-8.547009,5.128205,-3.663004,9.523810,-4.639805,-0.767399,4.087912,0
0.031250,-214.637367,106.400002,121.432970,-3.758242,6.593407,-8.547009,2.197802,-6.105006,9.035409,-1.221001,0.209402,4.107448,0
0.032292,-183.235169,37.582418,190.250554,-15.172161,8.547009,-6.593407,-1.221001,-8.058608,7.081807,2.197802,0.209402,4.136752,0
0.033333,-139.472531,-57.960441,223.323082,-11.274725,9.035409,-3.663004,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.078144,0
0.034375,-86.021980,-150.496707,204.615389,14.058608,8.547009,-0.732601,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.087912,0
0.035417,-14.865934,-213.635170,165.863740,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,0.209402,4.068376,0
0.036459,87.358244,-221.318686,121.432970,3.758242,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.078144,0
0.037500,170.540663,-194.593411,58.294507,-11.274725,-0.244200,8.058608,-7.081807,0.244200,-7.570208,7.570208,0.209402,4.087912,0
0.038542,225.327478,-149.494509,-23.217583,-17.120879,-3.663004,9.523810,-4.639805,4.151404,-8.547009,4.639805,0.209402,4.087912,0
0.039584,212.298906,-109.072530,-124.773629,9.326007,-6.105006,9.035409,-1.709402,6.593407,-8.547009,2.197802,0.209402,4.107448,0
0.040625,180.228575,-39.586814,-192.923081,21.296703,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.221001,-0.278999,4.146520,0
0.041667,137.134069,55.956045,-225.995609,12.666667,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.697802,4.107448,0
0.042708,83.683518,148.826377,-207.287917,-8.769231,-8.058608,0.732601,7.570208,8.547009,-0.244200,-7.081807,0.209402,4.097680,0
0.043750,12.527473,210.962642,-168.536267,-18.512821,-6.105006,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.078144,0
0.044791,-90.030771,218.980225,-123.771431,0.974359,-3.174603,-6.105006,9.035409,3.174603,6.105006,-8.547009,-0.278999,4.097680,0
0.045833,-173.213191,192.254949,-60.632968,16.842491,0.732601,-8.058608,7.570208,-0.244200,8.058608,-6.593407,0.209402,4.097680,0
0.046875,-228.334071,146.487915,21.213187,21.853480,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.078144,0
0.047917,-214.303301,105.731870,122.435168,-4.036630,6.593407,-8.547009,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.097680,0
0.048958,-182.567037,36.246155,189.916488,-15.172161,8.547009,-6.593407,-1.221001,-8.058608,7.081807,2.197802,0.209402,4.097680,0
0.050000,-139.138465,-58.294507,222.654950,-7.655678,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.616606,-0.278999,4.126984,0
0.051042,-85.353848,-151.498904,204.281323,16.564103,8.547009,-0.244200,-7.081807,-8.058608,0.732601,7.570208,0.209402,4.107448,0
0.052085,-14.531868,-213.969236,165.529674,24.637363,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,-0.278999,4.146520,0
0.053125,88.026376,-220.984620,120.764838,2.923077,3.174603,6.105006,-9.035409,-3.174603,-5.616606,9.035409,0.209402,4.087912,0
0.054167,171.208795,-194.593411,57.626375,-12.109890,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,-0.278999,4.087912,0
0.055208,226.997807,-148.826377,-24.553847,-18.234432,-3.663004,9.523810,-4.639805,4.151404,-9.035409,5.128205,0.209402,4.078144,0
0.056251,211.630774,-108.070332,-125.107695,8.769231,-6.105006,8.547009,-1.709402,6.105006,-8.547009,1.709402,-0.278999,4.097680,0
0.057291,179.560444,-38.584616,-193.591213,20.461538,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,-0.278999,4.087912,0
0.058333,135.797805,56.958243,-225.995609,11.831502,-9.035409,4.151404,5.616606,9.523810,-3.663004,-4.639805,-0.278999,4.078144,0
0.059375,83.015386,149.160443,-206.953851,-8.769231,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.081807,0.209402,4.087912,0
0.060417,11.859341,211.630774,-167.868136,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,-0.278999,4.166056,0
0.061458,-91.032969,218.646159,-123.103299,2.087912,-3.174603,-5.616606,9.035409,3.663004,6.105006,-8.058608,-1.255800,4.097680,0
0.062500,-173.881323,192.254949,-59.630771,16.564103,0.244200,-8.058608,8.058608,0.244200,8.058608,-7.081807,0.209402,4.126984,0
0.063541,-228.668137,146.153849,22.215385,22.131868,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.087912,0
0.064584,-214.303301,105.063739,123.103299,-3.479853,6.593407,-8.547009,2.197802,-6.593407,8.547009,-1.709402,0.209402,4.097680,0
0.065625,-182.567037,36.246155,190.918686,-14.893773,9.035409,-6.593407,-1.221001,-8.058608,6.593407,1.709402,0.209402,4.097680,0
0.066666,-138.470333,-59.630771,222.989016,-7.655678,9.523810,-3.663004,-5.128205,-8.547009,4.151404,5.128205,0.209402,4.078144,0
0.067708,-85.019782,-152.835168,203.613191,13.780220,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.087912,0
0.068750,-13.529671,-214.971433,164.861542,24.080586,6.105006,3.174603,-8.547009,-5.128205,-2.686203,9.035409,-0.278999,4.078144,0
0.069792,89.362639,-221.318686,119.762640,3.201465,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-1.255800,4.097680,0
0.070833,171.876927,-194.259345,56.958243,-16.564103,0.244200,8.547009,-7.570208,0.732601,-7.570208,7.570208,-0.278999,4.107448,0
0.071875,226.663741,-148.492311,-25.556045,-15.450549,-3.663004,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,4.097680,0
0.072917,211.630774,-107.068134,-126.443959,9.326007,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.097680,0
0.073958,179.560444,-37.916484,-194.259345,20.183150,-8.058608,6.593407,2.197802,8.547009,-6.593407,-1.709402,0.209402,4.097680,0
0.075000,136.465937,57.626375,-225.995609,11.553114,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.128205,0.209402,4.087912,0
0.076042,82.681321,150.496707,-206.285719,-9.326007,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.087912,0
0.077083,10.189011,212.298906,-167.868136,-18.791209,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.078144,0
0.078125,-92.703299,216.975829,-122.101102,2.366300,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.079167,-174.549454,191.586817,-61.969232,16.842491,0.732601,-7.570208,8.058608,-0.244200,8.058608,-7.081807,0.209402,4.107448,0
0.080209,-228.668137,145.485718,23.217583,22.410256,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.087912,0
0.081250,-213.969236,104.395607,124.105497,-1.252747,7.081807,-8.058608,2.686203,-6.105006,8.547009,-1.221001,0.697802,4.107448,0
0.082291,-182.232971,35.578023,191.586817,-15.172161,8.058608,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.083333,-138.136267,-60.298902,222.989016,-7.934066,9.035409,-3.663004,-5.128205,-9.035409,3.663004,5.616606,0.209402,4.078144,0
0.084375,-84.351650,-153.503300,203.279125,14.058608,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.087912,0
0.085416,-12.861539,-214.637367,164.527476,23.802198,6.105006,3.174603,-9.035409,-5.616606,-3.174603,9.035409,0.209402,4.078144,0
0.086458,90.030771,-220.650554,119.762640,3.201465,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.087912,0
0.087500,171.876927,-194.259345,56.624177,-12.388278,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.097680,0
0.088542,226.329675,-147.824179,-26.892308,-16.842491,-4.151404,9.523810,-4.639805,4.639805,-8.547009,4.639805,-0.278999,4.078144,0
0.089583,211.630774,-106.065936,-127.446157,10.439560,-6.105006,9.035409,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.126984,0
0.090625,179.560444,-37.248352,-195.595609,23.245421,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.221001,-0.278999,4.107448,0
0.091667,135.463739,58.628573,-225.995609,12.945055,-9.035409,4.151404,5.616606,9.035409,-3.174603,-5.128205,-0.278999,4.107448,0
0.092708,81.679123,151.164839,-205.951653,-9.326007,-8.058608,1.709402,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.087912,0
0.093750,9.854945,212.632972,-166.865938,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.078144,0
0.094792,-92.369233,218.312093,-122.435168,2.087912,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.095833,-175.217586,191.586817,-58.294507,17.399267,0.732601,-7.570208,7.570208,-0.244200,7.570208,-7.081807,0.209402,4.097680,0
0.096875,-229.336269,145.151652,25.221979,22.967033,4.639805,-9.035409,5.128205,-4.151404,9.523810,-4.151404,0.209402,4.078144,0
0.097916,-214.637367,103.059343,124.773629,-3.479853,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.221001,0.209402,4.097680,0
0.098958,-182.232971,33.907693,191.920883,-15.172161,8.547009,-6.593407,-1.221001,-8.058608,7.081807,2.197802,0.209402,4.097680,0
0.100000,-137.468135,-62.637364,222.654950,-5.706960,9.523810,-3.174603,-5.128205,-8.547009,3.663004,5.616606,0.209402,4.087912,0
0.101042,-83.683518,-153.837366,203.279125,15.172161,8.547009,-0.244200,-7.570208,-7.570208,0.732601,8.058608,-0.278999,4.107448,0
0.102083,-11.859341,-215.639565,164.193410,23.802198,6.105006,3.174603,-9.035409,-5.616606,-2.686203,9.035409,0.209402,4.136752,0
0.103125,91.032969,-220.316488,119.428574,0.695971,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,4.087912,0
0.104167,172.879125,-193.591213,55.287913,-11.553114,-0.244200,8.547009,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.097680,0
0.105208,226.663741,-147.156047,-27.226374,-16.564103,-4.151404,9.523810,-4.639805,4.151404,-8.058608,4.639805,0.209402,4.078144,0
0.106250,211.964840,-105.731870,-127.780223,8.769231,-6.593407,9.035409,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.087912,0
0.107292,177.221982,-36.580221,-195.595609,21.018315,-8.058608,6.593407,2.197802,8.547009,-6.105006,-1.709402,-0.278999,4.097680,0
0.108334,134.795607,59.630771,-225.995609,12.109890,-8.547009,4.151404,5.616606,9.523810,-3.663004,-5.128205,0.209402,4.078144,0
0.109375,81.345057,151.832970,-205.951653,-9.047619,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,-0.767399,4.097680,0
0.110417,8.852747,213.301104,-166.197806,-17.677656,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,-0.278999,4.117216,0
0.111458,-94.039563,217.978027,-121.432970,2.644689,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,2.651404,4.107448,0
0.112501,-175.551652,191.252752,-56.958243,17.120879,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.113541,-229.336269,145.151652,25.221979,22.410256,4.639805,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.087912,0
0.114583,-213.635170,102.725277,125.775827,-3.758242,6.593407,-8.058608,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.097680,0
0.115625,-181.564839,33.907693,192.589015,-15.450549,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.087912,0
0.116667,-137.468135,-62.303298,222.989016,-7.098901,9.523810,-3.663004,-5.128205,-9.035409,3.663004,5.128205,0.209402,4.078144,0
0.117708,-83.683518,-155.173630,203.279125,14.336996,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.087912,0
0.118750,-10.523077,-215.973631,164.527476,24.358974,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,-0.278999,4.078144,0
0.119792,91.701101,-220.316488,118.426376,3.201465,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,4.126984,0
0.120833,173.547257,-193.257147,54.619781,-12.666667,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.767399,4.107448,0
0.121875,226.997807,-147.156047,-28.562638,-15.172161,-4.151404,9.523810,-5.128205,4.639805,-8.547009,4.639805,-0.278999,4.078144,0
0.122917,211.630774,-105.397805,-128.448355,9.326007,-6.593407,8.547009,-1.709402,6.593407,-8.547009,2.197802,0.209402,4.097680,0
0.123958,178.558246,-35.578023,-195.929675,20.461538,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,-0.278999,4.087912,0
0.125000,134.461541,60.298902,-225.661543,11.831502,-8.547009,4.151404,5.616606,9.035409,-3.174603,-5.128205,0.209402,4.078144,0
0.126041,81.010991,152.501102,-205.283521,-9.604396,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.087912,0
0.127083,8.184616,213.635170,-166.197806,-18.234432,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.697802,4.078144,0
0.128125,-95.375826,217.978027,-122.101102,2.087912,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.129166,-175.885718,190.584620,-56.624177,16.842491,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.130208,-229.336269,144.149454,27.226374,21.018315,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.087912,0
0.131250,-213.301104,102.057145,126.109893,-4.036630,7.081807,-8.547009,2.197802,-6.593407,8.547009,-1.221001,-0.278999,4.117216,0
0.132292,-180.896707,32.905495,193.257147,-13.780220,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.117216,0
0.133333,-136.800003,-62.971430,222.989016,-6.820513,9.523810,-3.663004,-5.128205,-9.035409,3.663004,5.616606,0.209402,4.078144,1
0.134375,-82.347255,-155.173630,202.610994,14.336996,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.087912,1
0.135416,-9.854945,-216.641763,162.857146,23.802198,6.105006,3.663004,-8.547009,-5.128205,-3.174603,8.547009,0.209402,4.068376,1
0.136459,93.037365,-219.982422,118.426376,1.252747,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.087912,1
0.137500,173.547257,-194.593411,54.285715,-12.666667,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,4.097680,1
0.138542,225.661543,-147.156047,-29.898902,-16.007326,-4.151404,9.035409,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.087912,1
0.139584,211.296708,-103.393409,-130.118684,10.161172,-6.593407,9.035409,-1.709402,7.081807,-8.058608,1.709402,-1.744200,4.107448,1
0.140625,178.224180,-34.575825,-195.595609,21.018315,-8.547009,6.593407,2.197802,8.547009,-6.105006,-1.709402,-0.278999,4.107448,1
0.141667,134.127476,61.635166,-225.661543,10.996337,-8.547009,3.663004,5.616606,9.035409,-3.174603,-5.128205,-0.278999,4.166056,1
0.142708,79.674727,153.503300,-204.949455,-9.604396,-8.547009,0.732601,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.097680,1
0.143752,6.514286,214.303301,-165.529674,-18.234432,-5.616606,-3.174603,9.035409,6.105006,3.663004,-8.547009,0.209402,4.078144,1
0.144793,-96.043958,217.643961,-120.430772,3.479853,-2.686203,-6.105006,8.547009,3.174603,6.105006,-8.547009,0.209402,4.087912,1
0.145833,-175.885718,190.918686,-55.956045,17.399267,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,1
0.146875,-229.336269,144.149454,27.560440,21.853480,4.639805,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.078144,1
0.147917,-214.303301,101.054947,126.109893,-4.315018,7.081807,-8.547009,2.197802,-6.105006,8.547009,-1.221001,0.209402,4.087912,1
0.148958,-180.896707,32.237363,193.257147,-15.450549,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,1
0.150000,-135.797805,-64.307694,222.989016,-5.706960,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.616606,-0.278999,4.107448,1
0.151042,-82.013189,-156.175828,202.276928,14.615385,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.117216,1
0.152084,-8.852747,-216.975829,162.523081,19.626374,6.105006,3.174603,-8.547009,-5.128205,-3.174603,9.035409,0.209402,4.078144,1
0.153125,93.371431,-219.982422,117.758244,1.809524,3.174603,6.105006,-9.523810,-2.686203,-5.616606,9.035409,-0.278999,4.087912,1
0.154166,174.549454,-192.923081,53.283518,-12.388278,-0.244200,8.547009,-7.570208,0.732601,-7.570208,7.081807,0.209402,4.097680,1
0.155208,227.331873,-146.153849,-31.235166,-14.893773,-4.151404,9.523810,-4.639805,4.639805,-8.547009,4.639805,0.209402,4.078144,1
0.156250,211.630774,-103.059343,-130.118684,9.604396,-6.593407,9.035409,-1.221001,7.081807,-8.058608,1.709402,0.209402,4.087912,1
0.157291,177.890114,-33.907693,-196.597807,21.018315,-8.058608,6.593407,2.197802,8.547009,-6.105006,-1.709402,0.209402,4.078144,1
0.158333,133.459344,61.969232,-225.995609,11.831502,-9.035409,3.663004,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.078144,1
0.159375,79.006595,154.171432,-205.283521,-8.212454,-8.058608,0.732601,8.058608,8.058608,0.244200,-7.570208,0.209402,4.156288,1
0.160417,5.846154,214.971433,-164.193410,-19.069597,-5.616606,-3.174603,9.523810,6.105006,3.174603,-8.547009,0.209402,4.087912,1
0.161458,-96.043958,217.643961,-120.096706,4.036630,-3.174603,-6.105006,9.035409,3.174603,6.105006,-8.547009,-0.278999,4.146520,1
0.162500,-176.887916,190.584620,-55.287913,17.677656,0.732601,-8.058608,7.570208,-0.244200,8.058608,-6.593407,0.209402,4.097680,1
0.163542,-229.336269,143.481322,29.230770,21.853480,4.639805,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.209402,4.087912,1
0.164584,-213.635170,100.386815,128.114289,-4.315018,7.081807,-8.058608,1.709402,-6.593407,8.547009,-1.221001,0.209402,4.087912,1
0.165625,-180.228575,31.569231,194.259345,-14.336996,8.547009,-6.105006,-1.709402,-8.058608,7.081807,2.197802,0.209402,4.087912,1
0.166667,-135.463739,-64.975826,223.323082,-5.706960,9.523810,-3.174603,-5.128205,-8.547009,3.663004,5.616606,0.697802,4.078144,1
0.167708,-81.679123,-157.178025,202.610994,14.615385,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.087912,1
0.168750,-7.516484,-217.643961,161.854949,24.637363,6.105006,3.174603,-8.547009,-5.616606,-3.174603,9.035409,-1.255800,4.087912,1
0.169791,94.373628,-219.982422,117.090113,1.252747,3.174603,6.105006,-8.547009,-2.197802,-5.616606,8.547009,-0.278999,4.097680,1
0.170833,174.883520,-192.589015,52.615386,-12.388278,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.081807,0.209402,4.136752,1
0.171875,15.200000,-0.501099,0.167033,-4.315018,-23.687424,8.058608,-11.965812,25.152625,-8.547009,11.477411,-29.094628,4.478632,1
0.172917,6.848352,-11.191209,-82.347255,30.205128,-66.666667,15.384615,-14.407814,67.643468,-15.384615,14.407814,-65.236264,6.090354,1
0.173958,8.852747,1.837363,-162.857146,49.692308,-104.761905,11.965812,-8.547009,104.273504,-12.454212,8.058608,-101.377900,9.821734,1
0.175000,12.527473,1.503297,-294.479127,100.358974,-109.645910,10.989011,-10.989011,110.134310,-10.500611,11.965812,-108.703907,10.534799,1
0.176042,17.538462,7.182418,-144.817586,35.772894,-134.065934,-15.873016,-31.990232,134.065934,16.849817,32.478632,-142.891941,5.982906,1
0.177083,17.538462,11.525275,-119.428574,24.080586,-149.694750,-44.688645,-27.594628,149.206349,45.177045,26.617827,-149.241148,6.383394,1
0.178125,16.536264,13.863737,-128.114289,43.010989,-126.739927,-94.017094,-13.431013,124.297924,94.017094,12.454212,-150.706349,11.042735,1
0.179166,12.861539,16.536264,-140.140662,32.153846,-71.550672,-126.251526,-27.106227,70.085470,124.786325,27.106227,-150.217949,10.681319,1
0.180209,5.178022,14.197803,1.169231,-7.098901,-29.059829,-109.645910,-33.455433,27.594628,107.203907,31.501832,-142.403541,11.941392,1
0.181250,-0.167033,10.523077,99.050552,-28.256410,3.174603,-95.482295,-11.477411,-4.639805,93.528694,9.523810,-107.238706,11.941392,1
0.182291,-2.839561,9.520879,178.224180,-65.003663,28.083028,-94.505495,-2.686203,-29.059829,93.040293,1.709402,-70.120269,12.488400,1
0.183333,-4.843956,9.854945,193.257147,-75.582418,43.711844,-89.621490,-13.431013,-43.223443,87.179487,12.454212,-60.840659,11.931624,1
0.184375,-9.854945,2.171429,233.010994,-66.395604,61.294261,-43.223443,-0.244200,-61.294261,40.781441,-2.197802,14.373016,11.521368,1
0.185416,-12.861539,-3.841758,105.731870,-21.853480,75.946276,-5.616606,19.780220,-74.969475,3.663004,-20.268620,88.121490,8.962149,1
0.186458,-10.523077,-4.509890,99.050552,-33.545788,61.294261,20.268620,11.477411,-59.340659,-21.733822,-11.965812,93.005495,6.383394,1
0.187500,-6.848352,-6.180220,5.512088,8.212454,29.059829,39.804640,9.035409,-26.617827,-40.781441,-9.523810,76.888278,5.572650,1
0.188542,-3.841758,-7.850550,40.254946,-4.315018,6.593407,45.665446,18.803419,-5.128205,-45.665446,-18.803419,63.701465,5.474969,1
0.189583,-0.835165,-7.182418,-82.681321,29.926740,-11.477411,43.711844,13.431013,13.431013,-44.200244,-12.942613,45.142247,6.539683,1
0.190625,1.503297,-6.848352,-184.905499,70.014652,-34.920635,42.735043,6.593407,35.409035,-43.711844,-7.081807,16.815018,8.913309,1
0.191667,2.505495,-6.848352,-288.131875,110.380952,-41.269841,42.246642,6.593407,41.269841,-42.246642,-6.593407,8.023810,10.661783,1
0.192708,5.846154,-2.839561,-174.215389,54.424908,-52.503053,17.826618,-7.081807,52.991453,-18.803419,7.570208,-40.816239,10.788767,1
0.193750,8.518682,2.505495,-87.358244,24.358974,-66.666667,-7.570208,-17.826618,66.178266,6.105006,16.849817,-92.586691,8.932845,1
0.194791,7.516484,4.843956,-77.336265,29.926740,-56.898657,-36.874237,-8.547009,55.921856,36.385836,7.570208,-102.843101,6.989011,1
0.195833,4.843956,7.516484,-61.635166,7.934066,-25.641026,-61.294261,-14.407814,24.175824,60.805861,14.407814,-102.843101,6.315018,1
0.196875,1.169231,7.516484,-4.509890,0.695971,-1.221001,-59.340659,-24.664225,0.244200,57.387057,23.687424,-89.167888,6.344322,1
0.197916,-2.505495,5.512088,80.008793,-24.637363,17.826618,-51.037851,-11.477411,-18.315018,49.572650,10.012210,-48.630647,7.233211,1
0.198958,-5.178022,4.843956,182.567037,-61.941392,38.339438,-48.595849,-4.151404,-38.339438,48.107448,3.174603,-16.884615,8.395604,1
0.200000,-5.846154,4.843956,223.323082,-78.087912,43.223443,-48.595849,-9.035409,-42.735043,47.130647,7.570208,-16.396215,9.079365,1
0.201042,-9.186813,0.501099,200.606598,-60.549451,53.479853,-20.757021,4.639805,-53.479853,19.291819,-6.593407,33.909035,8.835165,1
0.202083,-11.525275,-4.175824,83.349452,-15.728938,66.178266,5.616606,20.757021,-65.201465,-6.593407,-21.733822,90.563492,6.783883,1
0.203125,-9.854945,-5.512088,88.694507,-28.813187,55.433455,29.548230,12.942613,-53.968254,-30.525031,-12.942613,96.424298,5.221001,1
0.204167,-6.848352,-7.516484,20.210989,4.593407,26.617827,49.084249,15.384615,-25.152625,-50.061050,-15.873016,89.586691,4.703297,1
0.205208,-4.175824,-8.184616,18.206594,0.974359,6.593407,49.572650,25.152625,-5.616606,-49.572650,-25.152625,81.772283,4.761905,1
0.206250,0.835165,-7.516484,-83.015386,31.597070,-9.035409,43.223443,14.896215,10.500611,-43.711844,-13.919414,50.026252,5.992674,1
0.207291,1.169231,-7.182418,-168.870333,62.776557,-28.083028,41.758242,7.081807,29.059829,-42.246642,-7.081807,20.233822,7.711844,1
0.208334,3.173626,-7.516484,-246.373632,95.904762,-32.478632,42.246642,9.035409,32.967033,-42.246642,-9.035409,21.699023,9.001221,1
0.209375,4.843956,-3.173626,-189.248356,63.054945,-41.269841,19.780220,-4.151404,41.758242,-19.780220,5.128205,-25.187424,9.069597,1
0.210417,7.516484,1.169231,-90.698903,25.194139,-53.479853,-2.686203,-18.803419,53.968254,2.197802,18.315018,-76.957875,7.145299,1
0.211458,6.180220,3.507692,-79.674727,31.597070,-46.153846,-26.617827,-10.989011,45.177045,26.129426,10.012210,-84.772283,5.738706,1
0.212500,4.175824,5.846154,-34.909891,3.479853,-19.291819,-48.107448,-13.919414,18.315018,47.130647,14.407814,-82.818681,5.123321,1
0.213541,1.169231,6.514286,-6.848352,0.974359,1.221001,-47.130647,-24.175824,-1.221001,45.177045,23.199023,-74.027473,4.967033,1
0.214583,-2.171429,4.843956,71.323079,-21.296703,16.849817,-39.316239,-12.942613,-16.849817,38.339438,11.477411,-38.862637,5.924298,1
0.215625,-5.178022,3.841758,165.529674,-57.487179,35.409035,-36.874237,-5.128205,-34.920635,36.385836,4.151404,-8.581807,7.282051,1
0.216667,-5.846154,3.841758,227.331873,-82.542125,38.339438,-37.851038,-8.058608,-37.851038,36.874237,7.081807,-10.047009,8.180708,1
0.217708,-8.852747,-0.167033,197.600004,-58.043956,46.642247,-15.384615,5.616606,-46.153846,13.919414,-7.081807,33.420635,8.043956,1
0.218750,-10.857143,-4.175824,80.342859,-17.399267,58.363858,7.081807,22.222222,-57.875458,-8.058608,-22.222222,85.679487,6.129426,1
0.219792,-8.852747,-5.512088,80.008793,-26.307692,51.037851,28.571429,13.919414,-49.572650,-29.548230,-13.431013,91.540293,4.800977,1
0.220833,-6.514286,-7.516484,25.221979,1.809524,25.152625,48.107448,15.384615,-23.687424,-48.595849,-15.873016,87.633089,4.322344,1
0.221875,-4.175824,-8.184616,10.523077,2.923077,6.105006,48.595849,26.617827,-5.128205,-48.595849,-26.129426,82.749084,4.117216,1
0.222916,-0.835165,-6.848352,-77.336265,28.256410,-8.058608,40.293040,15.384615,9.523810,-40.781441,-14.407814,49.049451,5.142857,1
0.223958,1.169231,-6.514286,-163.525278,60.827839,-25.641026,38.339438,6.593407,26.129426,-39.316239,-6.593407,18.768620,6.676435,1
0.225000,1.503297,-7.182418,-230.004401,88.388278,-29.059829,39.804640,9.035409,29.548230,-39.804640,-8.547009,19.745421,7.858364,1
0.226041,4.843956,-3.173626,-191.252752,62.498168,-36.385836,19.291819,-4.151404,37.362637,-19.291819,4.639805,-19.326618,7.868132,1
0.227083,7.182418,1.169231,-88.694507,24.080586,-48.107448,-1.221001,-19.780220,48.595849,1.221001,19.780220,-69.143468,6.188034,1
0.228125,5.178022,2.839561,-84.017584,31.597070,-42.246642,-21.733822,-12.454212,41.758242,21.733822,11.965812,-77.446276,4.957265,1
0.229166,3.841758,5.512088,-28.562638,2.923077,-18.315018,-41.758242,-14.896215,17.338217,41.758242,14.896215,-76.957875,4.410256,1
0.230208,1.169231,6.180220,-2.839561,-0.695971,0.244200,-42.735043,-25.152625,-0.244200,41.269841,24.175824,-71.097070,4.195360,1
0.231250,-2.171429,4.509890,69.652749,-21.296703,13.919414,-33.943834,-13.919414,-14.407814,33.455433,12.454212,-36.909035,5.084249,1
0.232292,-5.178022,3.507692,155.841762,-53.589744,31.501832,-31.990232,-5.128205,-31.013431,31.501832,4.639805,-7.116606,6.461538,1
0.233333,-5.512088,3.841758,219.648357,-80.315018,33.943834,-33.455433,-7.570208,-33.943834,32.967033,6.593407,-8.581807,7.526252,1
0.234375,-8.184616,-0.167033,195.595609,-58.600733,41.269841,-13.919414,5.128205,-41.269841,12.454212,-6.593407,30.490232,7.467643,1
0.235416,-10.523077,-3.507692,82.681321,-18.512821,53.479853,6.593407,22.222222,-52.991453,-7.570208,-23.199023,80.795482,5.709402,1
0.236458,-8.852747,-5.512088,80.676925,-25.750916,47.130647,26.617827,14.896215,-45.665446,-27.106227,-14.896215,87.633089,4.517705,1
0.237500,-6.180220,-7.516484,18.206594,3.758242,23.199023,45.665446,16.849817,-21.733822,-46.153846,-16.849817,84.702686,3.980464,1
0.238542,-3.841758,-8.518682,5.846154,3.479853,6.105006,46.642247,27.106227,-4.639805,-46.153846,-26.617827,80.307082,3.814408,1
0.239583,-0.501099,-6.848352,-73.327474,31.040293,-7.570208,37.362637,16.361416,8.547009,-37.851038,-14.896215,47.095849,4.654457,1
0.240625,1.837363,-6.514286,-156.509894,58.879121,-24.175824,35.409035,7.081807,24.664225,-36.385836,-6.593407,16.815018,6.119658,1
0.241666,1.837363,-6.848352,-224.659346,83.377289,-27.106227,36.874237,8.547009,27.106227,-37.851038,-8.058608,19.257021,7.242979,1
0.242708,4.509890,-3.173626,-191.586817,63.054945,-33.943834,18.315018,-4.151404,34.432234,-17.826618,5.616606,-18.838217,7.223443,1
0.243750,7.182418,1.169231,-86.356046,24.080586,-45.665446,-1.221001,-20.757021,45.665446,1.221001,20.757021,-67.189866,5.582418,1
0.244791,5.512088,2.839561,-83.349452,31.318681,-39.804640,-20.268620,-13.431013,39.316239,19.780220,12.942613,-74.515873,4.468864,1
0.245833,3.173626,4.843956,-25.556045,2.644689,-17.338217,-39.316239,-15.384615,16.849817,38.827839,15.384615,-73.050672,3.951160,1
0.246875,1.169231,5.512088,-2.171429,-1.252747,-0.244200,-40.781441,-25.641026,0.244200,39.316239,25.152625,-69.631868,3.697192,1
0.247917,-2.171429,3.841758,68.984617,-17.399267,12.454212,-31.013431,-14.407814,-12.942613,31.013431,13.431013,-35.932234,4.556777,1
0.248958,-4.843956,3.173626,150.830773,-49.692308,29.059829,-29.059829,-5.128205,-28.571429,29.059829,4.639805,-7.116606,5.846154,1
0.250000,-5.178022,3.841758,213.301104,-77.252747,31.501832,-31.013431,-7.081807,-31.013431,31.013431,6.105006,-8.581807,7.057387,1
0.251041,-7.516484,-0.167033,191.920883,-56.930403,38.339438,-13.431013,5.128205,-37.851038,11.965812,-6.593407,28.048230,7.057387,1
0.252084,-9.854945,-3.507692,83.683518,-20.183150,49.572650,6.105006,22.710623,-49.572650,-7.081807,-23.199023,76.399878,5.426129,1
0.253126,-8.184616,-4.843956,81.679123,-25.750916,44.688645,24.664225,15.384615,-43.711844,-25.152625,-15.384615,84.214286,4.312576,1
0.254166,-5.846154,-7.182418,18.874726,2.366300,22.710623,43.223443,17.338217,-21.245421,-43.711844,-16.849817,82.260684,3.775336,1
0.255208,-3.507692,-7.850550,0.835165,5.985348,5.616606,45.177045,27.106227,-4.639805,-44.688645,-26.617827,78.841880,3.492063,1
0.256250,-3.507692,-6.514286,-71.323079,25.472527,-7.081807,35.409035,16.361416,8.058608,-35.409035,-14.896215,46.119048,4.293040,1
0.257291,1.503297,-6.180220,-150.162641,55.538462,-22.710623,32.967033,6.593407,23.687424,-33.455433,-6.593407,16.815018,5.670330,1
0.258333,1.837363,-6.848352,-216.641763,84.769231,-25.641026,35.409035,8.547009,26.129426,-35.897436,-7.570208,18.280220,6.862027,1
0.259375,4.509890,-3.173626,-193.257147,61.384615,-31.990232,17.826618,-3.663004,32.478632,-17.338217,5.128205,-17.373016,6.842491,1
0.260417,7.182418,1.169231,-86.690112,23.802198,-43.223443,-0.732601,-21.245421,43.711844,0.732601,21.733822,-65.236264,5.318681,1
0.261458,29.564836,58.628573,-58.628573,-9.604396,-37.362637,-17.338217,-12.942613,36.385836,16.849817,11.965812,-69.631868,4.224664,1
0.262500,34.909891,165.195608,-16.870330,-64.446886,-6.105006,-8.547009,-5.616606,5.616606,8.058608,5.616606,-21.768620,3.247863,1
0.263541,13.863737,145.485718,-63.639562,-27.699634,10.012210,5.128205,-10.012210,-9.523810,-5.616606,10.012210,4.605006,1.958486,1
0.264584,-172.879125,69.318683,51.947254,24.080586,9.035409,13.431013,-16.361416,-7.570208,-13.431013,15.873016,4.605006,1.206349,1
