1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,155.507696,-158.180223,-62.303298,24.915751,-10.500611,5.616606,5.616606,10.500611,-4.639805,-5.128205,-0.767399,2.681319,0
0.001041,168.536267,-95.041760,-121.098904,14.893773,-9.523810,1.709402,8.547009,10.012210,-0.732601,-8.547009,-0.767399,2.681319,0
0.002083,168.536267,-4.843956,-146.487915,-4.871795,-8.058608,-2.197802,10.500611,7.570208,2.686203,-9.523810,-0.278999,2.730159,0
0.003125,144.483520,88.360442,-160.184619,-22.688645,-4.639805,-6.105006,10.500611,4.151404,6.593407,-10.500611,-0.278999,2.681319,0
0.004167,65.643958,133.125278,-173.213191,-6.542125,0.244200,-9.035409,9.523810,0.244200,10.012210,-9.035409,0.209402,2.671551,0
0.005208,-26.892308,150.162641,-168.536267,16.564103,4.151404,-10.012210,6.593407,-3.663004,10.500611,-6.105006,-0.278999,2.681319,0
0.006250,-108.070332,165.195608,-120.430772,20.461538,7.570208,-10.012210,3.174603,-6.593407,10.012210,-2.197802,-0.278999,2.671551,0
0.007292,-146.821981,168.536267,-33.907693,3.479853,10.012210,-8.547009,-0.732601,-9.035409,8.547009,1.709402,-0.278999,2.691087,0
0.008333,-157.512091,155.507696,57.960441,-18.791209,10.989011,-5.128205,-5.128205,-10.500611,5.128205,5.616606,-0.278999,2.661783,0
0.009375,-170.540663,92.369233,118.426376,-9.882784,10.012210,-1.221001,-8.058608,-9.523810,1.709402,8.547009,-0.767399,2.661783,0
0.010416,-170.206597,3.173626,143.481322,9.047619,8.058608,2.686203,-10.012210,-7.081807,-2.686203,10.012210,-0.767399,2.681319,0
0.011458,-146.487915,-90.364837,156.843960,27.699634,4.151404,6.593407,-10.500611,-4.151404,-6.105006,10.500611,-0.278999,2.700855,0
0.012500,-66.980221,-135.129673,171.208795,10.439560,0.732601,9.523810,-10.012210,-0.244200,-9.035409,9.035409,-0.278999,2.681319,0
0.013541,25.556045,-152.167036,166.197806,-13.223443,-3.663004,10.989011,-6.593407,3.663004,-10.012210,6.105006,-0.767399,2.681319,0
0.014583,105.731870,-166.865938,117.090113,-17.120879,-7.081807,10.500611,-2.686203,7.081807,-10.012210,2.686203,-0.278999,2.661783,0
0.015625,145.151652,-170.540663,30.901100,0.695971,-9.523810,9.035409,1.221001,9.523810,-8.058608,-1.221001,-0.278999,2.661783,0
0.016666,155.173630,-157.512091,-63.305496,21.575092,-10.500611,5.616606,5.616606,10.989011,-5.128205,-5.128205,-0.278999,2.652015,0
0.017708,169.204399,-94.373628,-122.435168,14.615385,-9.523810,1.709402,8.547009,10.012210,-1.221001,-8.058608,-0.278999,2.661783,0
0.018749,167.868136,-4.509890,-147.490113,-5.150183,-7.570208,-2.197802,10.500611,7.570208,2.686203,-10.012210,-0.278999,2.681319,0
0.019792,144.149454,88.360442,-160.852751,-19.904762,-4.151404,-6.105006,10.989011,4.639805,6.593407,-10.012210,-0.278999,2.691087,0
0.020833,64.641760,133.459344,-172.879125,-6.263736,-0.244200,-9.035409,10.012210,0.244200,9.523810,-8.547009,-0.767399,2.681319,0
0.021875,-27.894506,150.496707,-168.202202,16.007326,4.151404,-10.012210,6.593407,-3.663004,10.500611,-6.105006,-0.278999,2.691087,0
0.022916,-107.736266,165.195608,-119.094508,21.018315,7.570208,-10.012210,3.174603,-7.081807,10.012210,-2.197802,-0.278999,2.661783,0
0.023958,-146.821981,168.870333,-32.571429,3.201465,10.012210,-8.547009,-1.221001,-9.523810,8.058608,1.709402,-0.278999,2.671551,0
0.024999,-157.178025,155.507696,60.967034,-18.791209,10.500611,-5.616606,-5.128205,-10.500611,5.128205,5.616606,-0.278999,2.661783,0
0.026041,-171.542861,91.701101,119.094508,-10.717949,10.012210,-1.221001,-8.058608,-9.035409,1.221001,8.547009,0.209402,2.661783,0
0.027083,-170.540663,1.169231,144.817586,8.769231,8.058608,2.686203,-10.012210,-7.081807,-2.197802,10.012210,-0.278999,2.671551,0
0.028125,-146.153849,-91.367035,157.178025,27.978022,4.639805,6.593407,-10.500611,-4.151404,-6.105006,10.500611,-0.278999,2.671551,0
0.029166,-65.643958,-135.797805,170.874729,9.604396,0.244200,9.523810,-9.035409,0.244200,-9.035409,9.523810,-0.767399,2.759463,0
0.030208,26.558242,-153.169234,165.195608,-13.780220,-3.663004,10.500611,-6.105006,4.151404,-10.012210,6.105006,-0.278999,2.691087,0
0.031250,106.065936,-167.200004,116.421981,-17.120879,-7.570208,10.012210,-2.197802,7.570208,-10.012210,2.686203,-0.767399,2.671551,0
0.032292,145.151652,-170.540663,30.232968,0.139194,-9.523810,8.547009,1.709402,9.523810,-8.058608,-1.221001,-0.278999,2.691087,0
0.033333,155.507696,-157.178025,-63.639562,22.967033,-10.500611,5.616606,5.616606,10.500611,-4.639805,-5.616606,-0.278999,2.661783,0
0.034375,169.204399,-92.703299,-121.767036,13.780220,-9.523810,1.709402,8.547009,9.523810,-1.221001,-8.547009,-0.278999,2.671551,0
0.035417,168.536267,-3.173626,-146.821981,-5.985348,-7.570208,-2.197802,10.500611,7.570208,2.686203,-10.012210,-0.278999,2.681319,0
0.036458,143.815388,89.696705,-160.184619,-24.637363,-4.151404,-6.105006,10.989011,4.151404,7.081807,-10.500611,-0.278999,2.671551,0
0.037499,63.639562,133.125278,-174.215389,-6.263736,-0.244200,-9.035409,10.012210,0.244200,10.012210,-9.035409,-0.278999,2.671551,0
0.038541,-29.230770,150.162641,-168.202202,17.120879,4.151404,-10.500611,6.593407,-3.663004,10.500611,-6.105006,-1.255800,2.681319,0
0.039583,-108.070332,165.195608,-118.092310,20.739927,7.570208,-9.523810,2.686203,-7.081807,10.012210,-1.709402,-0.278999,2.681319,0
0.040625,-146.487915,168.536267,-30.901100,3.201465,10.012210,-8.058608,-1.221001,-9.523810,8.058608,1.709402,-0.767399,2.681319,0
0.041666,-157.178025,155.173630,61.635166,-18.791209,10.989011,-5.128205,-4.639805,-10.012210,5.128205,5.616606,-0.278999,2.700855,0
0.042708,-170.874729,90.030771,119.762640,-10.996337,10.012210,-1.221001,-8.058608,-9.523810,1.709402,8.547009,-0.278999,2.671551,0
0.043750,-170.206597,0.835165,144.817586,8.769231,8.058608,2.686203,-10.012210,-7.570208,-2.686203,10.012210,-0.278999,2.681319,0
0.044791,-145.819783,-92.369233,157.846157,28.534799,4.151404,6.593407,-10.989011,-3.663004,-6.593407,10.500611,-0.278999,2.681319,0
0.045833,-64.641760,-135.797805,171.208795,9.604396,0.244200,9.523810,-9.523810,-0.244200,-9.035409,9.035409,-0.278999,2.681319,0
0.046874,26.892308,-152.835168,165.863740,-12.945055,-3.663004,10.500611,-6.105006,4.151404,-10.012210,6.105006,-0.767399,2.681319,0
0.047917,106.065936,-167.534070,118.426376,-16.564103,-7.570208,10.500611,-2.197802,7.570208,-9.523810,2.686203,-0.278999,2.661783,0
0.048958,145.485718,-171.208795,28.562638,1.252747,-9.523810,9.035409,1.221001,10.012210,-8.058608,-1.221001,-0.278999,2.710623,0
0.049999,155.507696,-157.512091,-65.309892,26.307692,-10.989011,5.616606,5.616606,10.989011,-4.639805,-5.128205,-0.767399,2.671551,0
0.051041,169.538465,-92.035167,-122.101102,14.058608,-10.012210,1.709402,8.547009,9.523810,-0.732601,-8.058608,-0.767399,2.671551,0
0.052084,168.202202,-2.505495,-147.490113,-5.985348,-8.058608,-2.197802,10.500611,7.570208,2.686203,-10.012210,-0.278999,2.749695,0
0.053124,143.147256,90.698903,-160.184619,-25.194139,-4.151404,-6.593407,10.989011,4.151404,6.593407,-10.012210,-0.278999,2.681319,0
0.054166,62.637364,134.127476,-173.213191,-5.985348,-0.244200,-9.035409,9.523810,0.244200,9.523810,-8.547009,-0.278999,2.681319,0
0.055208,-29.564836,150.830773,-167.534070,16.564103,4.151404,-10.012210,6.593407,-3.663004,10.500611,-6.105006,-0.278999,2.671551,0
0.056250,-110.742860,165.529674,-117.424178,20.183150,8.058608,-10.012210,2.686203,-7.081807,10.012210,-2.197802,0.209402,2.661783,0
0.057291,-146.821981,168.536267,-30.901100,2.366300,10.012210,-8.058608,-0.732601,-9.523810,8.547009,1.709402,-0.278999,2.671551,0
0.058333,-158.180223,154.505498,62.637364,-17.956044,10.989011,-4.639805,-5.128205,-10.500611,5.128205,6.105006,-0.278999,2.671551,0
0.059375,-171.208795,89.362639,119.762640,-9.326007,10.012210,-1.221001,-8.058608,-9.523810,1.709402,8.547009,-0.767399,2.778999,0
0.060416,-170.206597,0.501099,146.487915,10.439560,8.058608,2.686203,-10.012210,-7.081807,-2.197802,10.500611,-0.767399,2.681319,0
0.061458,-145.151652,-93.037365,157.512091,26.864469,4.639805,6.593407,-10.500611,-3.663004,-6.593407,10.500611,-0.278999,2.691087,0
0.062500,-63.973628,-136.131871,171.208795,10.717949,0.732601,9.523810,-9.523810,-0.244200,-9.035409,9.523810,-0.278999,2.681319,0
0.063541,28.562638,-153.169234,165.529674,-13.223443,-3.663004,10.500611,-6.593407,4.151404,-10.500611,6.105006,-0.278999,2.681319,0
0.064583,106.734068,-167.534070,114.751651,-16.842491,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.197802,-0.278999,2.661783,0
0.065625,145.151652,-170.874729,27.560440,1.531136,-9.523810,8.547009,1.709402,10.012210,-8.058608,-1.221001,-0.278999,2.671551,0
0.066666,155.507696,-156.509894,-65.978023,24.637363,-10.500611,5.128205,5.616606,10.500611,-5.128205,-5.616606,-0.278999,2.661783,0
0.067708,169.872531,-91.032969,-123.103299,14.058608,-9.523810,1.709402,8.547009,10.012210,-0.732601,-8.058608,-0.278999,2.671551,0
0.068750,167.868136,-1.837363,-147.824179,-5.150183,-7.570208,-2.197802,10.500611,7.081807,3.174603,-9.523810,-0.767399,2.700855,0
0.069791,142.813190,91.701101,-160.518685,-23.802198,-4.151404,-6.105006,10.989011,4.151404,6.593407,-10.012210,-0.767399,2.691087,0
0.070833,61.301100,134.461541,-173.547257,-5.150183,-0.244200,-9.035409,9.523810,0.244200,9.523810,-9.035409,-0.767399,2.681319,0
0.071875,-30.567034,151.164839,-167.200004,16.285714,4.151404,-10.500611,6.593407,-3.663004,10.500611,-5.616606,-0.278999,2.730159,0
0.072916,-108.738464,166.197806,-116.087915,20.739927,7.570208,-10.012210,2.686203,-7.081807,10.012210,-1.709402,-0.278999,2.671551,0
0.073958,-146.487915,169.204399,-29.230770,2.087912,10.012210,-8.058608,-1.221001,-9.523810,8.058608,1.709402,-0.278999,2.671551,0
0.074999,-157.512091,154.171432,64.307694,-19.904762,10.989011,-5.128205,-5.128205,-10.500611,5.128205,5.616606,-0.278999,2.661783,0
0.076042,-171.542861,88.360442,120.764838,-10.161172,10.012210,-0.732601,-8.547009,-9.035409,1.221001,8.547009,-0.278999,2.661783,0
0.077083,-170.206597,-0.835165,145.485718,9.326007,8.058608,3.174603,-10.012210,-7.081807,-2.197802,10.500611,-0.278999,2.681319,0
0.078124,-145.151652,-94.039563,157.178025,27.421245,4.639805,6.593407,-10.500611,-3.663004,-6.593407,10.500611,-0.278999,2.681319,0
0.079166,-63.973628,-137.134069,170.874729,10.161172,0.244200,9.523810,-9.035409,0.244200,-9.035409,9.035409,-0.767399,2.739927,0
0.080208,29.230770,-153.169234,165.863740,-12.388278,-3.663004,10.500611,-6.105006,4.151404,-10.012210,6.105006,-0.767399,2.691087,0
0.081249,107.068134,-167.868136,113.415387,-16.842491,-7.081807,10.500611,-2.197802,7.570208,-9.523810,2.197802,-0.278999,2.671551,0
0.082291,144.817586,-171.208795,26.224176,2.644689,-10.012210,8.547009,1.709402,10.012210,-8.058608,-1.221001,-0.278999,2.661783,0
0.083333,155.841762,-155.841762,-66.646155,23.245421,-10.500611,5.616606,5.616606,10.500611,-5.128205,-5.128205,-0.278999,2.661783,0
0.084375,169.872531,-89.696705,-123.103299,13.223443,-10.012210,1.221001,8.547009,9.523810,-1.221001,-8.058608,-0.278999,2.661783,0
0.085416,167.868136,-0.167033,-147.490113,-6.263736,-7.570208,-2.197802,10.500611,7.570208,2.686203,-10.012210,-0.278999,2.671551,0
0.086458,141.810992,92.369233,-159.850553,-23.245421,-3.663004,-6.593407,10.989011,4.151404,7.081807,-10.012210,-0.278999,2.671551,0
0.087500,60.298902,134.461541,-174.215389,-5.706960,-0.244200,-9.035409,9.523810,0.244200,9.523810,-8.547009,-0.278999,2.671551,0
0.088541,-32.237363,151.498904,-166.865938,16.842491,4.151404,-10.012210,6.593407,-3.663004,10.500611,-5.616606,-0.278999,2.681319,0
0.089583,-109.072530,165.529674,-115.753849,19.626374,8.058608,-10.012210,2.686203,-7.081807,10.012210,-2.197802,-0.767399,2.671551,0
0.090625,-146.487915,169.538465,-28.228572,0.974359,10.012210,-8.058608,-1.221001,-9.523810,8.058608,1.709402,-0.767399,2.671551,0
0.091666,-157.846157,153.837366,64.975826,-18.791209,10.989011,-5.128205,-5.128205,-10.500611,5.616606,5.616606,-0.278999,2.700855,0
0.092708,-171.876927,87.358244,120.764838,-11.553114,10.012210,-1.221001,-8.547009,-9.035409,1.221001,8.547009,-0.278999,2.661783,0
0.093749,-169.538465,-1.837363,145.485718,10.161172,8.058608,2.686203,-10.012210,-7.081807,-2.686203,10.500611,-0.278999,2.671551,0
0.094791,-143.815388,-94.373628,157.846157,26.864469,4.639805,6.593407,-10.500611,-4.151404,-6.593407,10.500611,-0.278999,2.671551,0
0.095834,-61.635166,-137.134069,171.208795,9.047619,0.244200,9.523810,-9.035409,0.244200,-9.035409,9.035409,-0.278999,2.671551,0
0.096874,30.232968,-154.171432,165.195608,-13.223443,-3.663004,10.989011,-6.105006,4.151404,-10.500611,6.105006,-0.278999,2.671551,0
0.097917,107.068134,-168.202202,112.747255,-16.564103,-7.081807,10.500611,-2.197802,7.570208,-9.523810,2.197802,-0.767399,2.661783,0
0.098958,144.149454,-171.542861,24.887913,2.923077,-9.523810,8.547009,1.709402,10.012210,-7.570208,-1.221001,-0.767399,2.749695,0
0.100000,156.175828,-155.507696,-67.648353,22.967033,-10.500611,5.616606,5.616606,10.989011,-4.639805,-5.616606,-0.767399,2.671551,0
0.101041,170.206597,-88.694507,-123.437365,13.501832,-9.523810,1.709402,8.547009,9.523810,-0.732601,-8.058608,-0.278999,2.681319,0
0.102083,167.200004,0.501099,-147.490113,-5.150183,-7.570208,-2.686203,10.500611,7.081807,3.174603,-10.012210,-0.278999,2.681319,0
0.103125,141.810992,93.037365,-160.518685,-22.967033,-4.151404,-6.593407,10.989011,4.151404,7.081807,-10.500611,-0.278999,2.681319,0
0.104167,59.296705,135.129673,-173.213191,-4.871795,-0.244200,-9.523810,9.523810,0.244200,9.035409,-8.547009,0.209402,2.681319,0
0.105208,-32.237363,151.498904,-166.531872,16.285714,4.639805,-10.012210,6.593407,-4.151404,10.500611,-6.105006,-0.278999,2.671551,0
0.106249,-110.074728,166.531872,-114.417585,19.347985,7.570208,-10.012210,2.686203,-7.570208,10.012210,-2.197802,-0.278999,2.661783,0
0.107291,-146.487915,169.204399,-27.226374,0.695971,10.012210,-8.058608,-1.221001,-9.035409,8.547009,1.709402,-0.278999,2.661783,0
0.108333,-158.848355,153.169234,66.312089,-19.626374,10.989011,-5.128205,-5.128205,-10.500611,5.128205,5.616606,-0.278999,2.661783,0
0.109375,-171.876927,86.356046,120.764838,-7.655678,10.012210,-0.732601,-8.547009,-9.035409,1.221001,8.547009,-0.767399,2.681319,0
0.110416,-169.538465,-2.505495,147.156047,10.439560,8.058608,3.174603,-10.012210,-7.081807,-2.686203,10.500611,-0.767399,2.691087,0
0.111458,-143.147256,-95.375826,157.846157,26.864469,4.151404,6.593407,-10.500611,-3.663004,-6.593407,10.500611,-0.767399,2.700855,0
0.112500,-60.632968,-137.468135,171.208795,7.655678,0.244200,9.523810,-9.523810,0.244200,-9.035409,9.035409,-0.278999,2.759463,0
0.113541,31.235166,-153.837366,164.527476,-12.945055,-4.151404,10.500611,-6.105006,4.151404,-10.012210,5.616606,-0.278999,2.671551,0
0.114583,107.736266,-168.202202,112.079123,-16.285714,-7.570208,10.500611,-2.686203,7.570208,-9.523810,2.197802,-0.278999,2.652015,0
0.115625,143.815388,-171.208795,24.219781,2.644689,-9.523810,8.547009,1.709402,10.012210,-7.570208,-1.709402,-0.278999,2.661783,0
0.116666,156.175828,-153.837366,-68.984617,24.080586,-10.500611,5.616606,5.616606,10.500611,-4.639805,-5.616606,-0.278999,2.652015,0
0.117708,170.206597,-88.360442,-124.773629,12.945055,-9.523810,1.221001,8.547009,10.012210,-0.732601,-8.547009,-0.278999,2.661783,0
0.118749,167.200004,0.835165,-148.158245,-6.263736,-7.570208,-2.686203,10.500611,7.570208,3.174603,-10.012210,-0.767399,2.681319,0
0.119792,141.142860,93.037365,-160.852751,-23.523810,-4.151404,-6.593407,10.989011,4.151404,7.081807,-10.012210,-0.767399,2.681319,0
0.120833,58.628573,135.463739,-173.213191,-5.150183,0.732601,-9.035409,9.523810,0.244200,9.523810,-9.035409,-0.278999,2.681319,0
0.121874,-33.239561,152.167036,-166.531872,16.564103,4.151404,-10.500611,6.593407,-3.663004,10.500611,-5.616606,-0.278999,2.661783,0
0.122916,-110.074728,166.531872,-113.415387,20.461538,7.570208,-10.012210,2.686203,-7.081807,10.012210,-1.709402,-0.278999,2.661783,0
0.123958,-146.153849,169.538465,-25.221979,-0.417582,10.012210,-8.058608,-1.221001,-9.523810,8.058608,2.197802,-0.278999,2.661783,0
0.124999,-158.180223,152.835168,67.314287,-19.904762,10.989011,-5.128205,-5.128205,-10.012210,5.128205,5.616606,-0.278999,2.661783,0
0.126041,-171.208795,85.353848,121.767036,-9.604396,10.500611,-0.732601,-8.547009,-9.523810,1.221001,8.547009,-0.278999,2.661783,0
0.127083,-169.538465,-3.841758,145.485718,10.161172,8.058608,3.174603,-10.012210,-7.081807,-2.686203,10.500611,-0.278999,2.671551,0
0.128125,-143.481322,-96.043958,157.846157,27.421245,4.151404,7.081807,-10.500611,-3.663004,-6.593407,10.500611,0.209402,2.681319,0
0.129166,-60.298902,-138.136267,171.208795,9.882784,0.244200,9.523810,-9.035409,0.244200,-9.035409,9.035409,-1.255800,2.769231,0
0.130208,32.237363,-154.171432,164.861542,-13.223443,-3.663004,10.989011,-6.105006,4.639805,-10.012210,6.105006,-0.767399,2.681319,0
0.131249,108.404398,-168.536267,111.410991,-15.728938,-7.570208,10.012210,-2.197802,7.570208,-9.523810,2.197802,-0.278999,2.700855,0
0.132292,144.149454,-171.542861,22.549451,1.531136,-9.523810,8.547009,1.709402,9.523810,-8.058608,-1.221001,-0.278999,2.661783,0
0.133333,156.509894,-154.505498,-69.986815,22.410256,-10.500611,5.616606,5.616606,10.500611,-5.128205,-5.616606,-0.278999,2.661783,1
0.134374,170.540663,-87.024178,-124.439563,13.501832,-9.523810,1.221001,8.547009,9.523810,-0.732601,-8.547009,-0.278999,2.661783,1
0.135418,167.200004,2.839561,-148.492311,0.695971,-7.570208,-2.686203,10.500611,7.570208,3.174603,-10.012210,-0.278999,2.671551,1
0.136459,140.140662,94.707694,-160.518685,-23.245421,-3.663004,-6.593407,10.989011,4.151404,7.081807,-10.012210,-0.278999,2.671551,1
0.137500,56.958243,135.797805,-172.545059,-5.706960,0.244200,-9.035409,9.523810,0.244200,10.012210,-9.035409,-0.278999,2.671551,1
0.138541,-34.241759,151.832970,-166.197806,17.956044,4.151404,-10.500611,6.593407,-4.151404,10.500611,-5.616606,-0.278999,2.730159,1
0.139584,-110.408794,167.534070,-113.081321,20.183150,8.058608,-10.012210,2.686203,-7.081807,10.012210,-1.709402,-0.278999,2.661783,1
0.140625,-146.153849,169.538465,-24.219781,0.974359,10.012210,-8.058608,-1.221001,-9.523810,8.058608,2.197802,-0.767399,2.671551,1
0.141666,-158.514289,152.167036,68.316485,-19.069597,10.989011,-4.639805,-5.128205,-10.500611,5.128205,6.105006,-0.278999,2.671551,1
0.142708,-172.210993,84.685716,122.101102,-9.604396,10.012210,-1.221001,-8.058608,-9.035409,1.221001,9.035409,-0.278999,2.661783,1
0.143750,-168.870333,-4.509890,146.153849,9.604396,8.058608,3.174603,-10.012210,-7.081807,-3.174603,10.012210,-0.278999,2.671551,1
0.144791,-141.810992,-96.712090,158.514289,26.029304,4.639805,6.593407,-10.500611,-3.663004,-6.593407,10.012210,-0.278999,2.671551,1
0.145833,-59.296705,-138.136267,171.208795,8.769231,0.244200,9.523810,-9.035409,0.244200,-9.035409,9.035409,-0.767399,2.671551,1
0.146874,32.905495,-154.839564,163.525278,-13.501832,-3.663004,10.500611,-6.105006,4.639805,-10.012210,5.616606,-0.278999,2.671551,1
0.147917,108.404398,-168.870333,110.408794,-15.728938,-7.570208,10.012210,-2.197802,7.570208,-9.523810,2.197802,0.697802,2.671551,1
0.148958,144.483520,-171.542861,21.213187,3.201465,-9.523810,8.547009,1.709402,10.012210,-7.570208,-1.709402,-0.767399,2.739927,1
0.149999,156.843960,-154.171432,-71.991210,22.967033,-10.500611,5.128205,5.616606,10.500611,-4.639805,-5.128205,-0.767399,2.661783,1
0.151041,170.540663,-86.021980,-124.773629,12.945055,-9.523810,1.221001,9.035409,10.012210,-0.732601,-8.058608,-1.744200,2.671551,1
0.152083,167.200004,2.839561,-148.492311,-6.263736,-7.570208,-2.686203,10.500611,7.081807,3.174603,-10.012210,-0.278999,2.661783,1
0.153124,139.806597,95.375826,-160.518685,-22.410256,-4.151404,-6.593407,10.500611,3.663004,7.081807,-10.012210,-0.278999,2.671551,1
0.154166,55.956045,136.800003,-173.213191,-5.428571,0.244200,-9.523810,9.523810,0.244200,9.523810,-8.547009,0.209402,2.671551,1
0.155208,-35.243957,152.835168,-165.863740,16.564103,4.639805,-10.012210,6.105006,-4.151404,10.500611,-5.616606,0.209402,2.661783,1
0.156250,-111.076926,166.531872,-111.745057,19.069597,8.058608,-10.012210,2.686203,-7.081807,10.012210,-1.709402,-0.278999,2.652015,1
0.157291,-146.487915,169.538465,-24.887913,-0.695971,10.012210,-8.058608,-1.709402,-9.523810,8.547009,2.197802,-0.278999,2.671551,1
0.158333,-159.182421,151.498904,68.984617,-18.791209,11.477411,-4.639805,-5.128205,-10.012210,5.128205,6.105006,-1.744200,2.671551,1
0.159375,-172.210993,84.351650,122.101102,-10.161172,10.012210,-0.732601,-8.547009,-9.035409,1.221001,8.547009,-0.767399,2.661783,1
0.160416,-168.870333,-5.178022,145.485718,10.161172,8.058608,3.174603,-10.012210,-7.081807,-2.686203,10.500611,-0.767399,2.681319,1
0.161458,-141.476926,-97.046156,158.514289,26.586081,4.151404,7.081807,-10.500611,-4.639805,-5.616606,10.500611,-0.278999,2.710623,1
0.162499,-57.626375,-139.138465,170.874729,6.263736,0.244200,9.523810,-9.035409,0.244200,-9.035409,9.035409,-0.278999,2.671551,1
0.163541,34.241759,-154.839564,163.525278,-13.780220,-4.151404,10.500611,-6.105006,4.151404,-10.012210,5.616606,-0.278999,2.671551,1
0.164583,109.406596,-168.536267,108.738464,-16.007326,-7.570208,10.500611,-2.197802,7.570208,-10.012210,2.197802,-0.278999,2.652015,1
0.165624,144.483520,-171.542861,20.879121,4.871795,-9.523810,8.547009,1.709402,10.012210,-8.058608,-1.709402,-0.278999,2.661783,1
0.166666,156.843960,-155.173630,-72.325276,22.131868,-10.500611,5.128205,6.105006,10.989011,-4.639805,-5.616606,-0.278999,2.661783,1
0.167708,170.540663,-85.019782,-125.441761,12.388278,-9.523810,1.221001,9.035409,9.523810,-0.732601,-8.547009,-0.278999,2.661783,1
0.168750,167.200004,4.175824,-149.160443,-5.985348,-7.570208,-2.686203,10.500611,7.570208,3.174603,-10.012210,-0.767399,2.710623,1
0.169791,139.138465,95.709892,-160.518685,-22.688645,-3.663004,-6.593407,10.989011,4.151404,7.081807,-10.012210,-0.767399,2.681319,1
0.170833,54.953847,137.134069,-172.879125,-4.871795,0.244200,-9.035409,9.523810,0.244200,9.523810,-8.547009,-0.278999,2.681319,1
0.171875,-37.248352,153.169234,-165.195608,17.677656,4.151404,-10.500611,6.105006,-4.151404,10.500611,-5.128205,-0.278999,2.661783,1
0.172916,-111.410991,166.865938,-110.742860,19.347985,8.058608,-10.012210,2.686203,-7.570208,10.012210,-1.709402,-0.278999,2.661783,1
0.173958,-145.819783,170.206597,-21.881319,-1.252747,10.012210,-8.058608,-1.709402,-9.523810,8.058608,2.197802,0.209402,2.661783,1
0.174999,-158.848355,151.164839,70.654947,-19.347985,10.989011,-4.639805,-5.128205,-10.500611,4.639805,6.105006,0.209402,2.652015,1
0.176042,-172.545059,82.681321,123.437365,-9.882784,10.012210,-0.732601,-8.547009,-9.523810,1.221001,8.547009,0.209402,2.652015,1
0.177083,-35.243957,-3.507692,126.109893,-31.875458,24.175824,10.012210,-0.732601,-24.175824,-9.035409,0.732601,32.443834,2.993895,1
0.178124,-7.516484,-141.142860,124.105497,6.820513,48.107448,16.361416,-1.709402,-47.619048,-15.873016,1.709402,62.724664,4.195360,1
0.179166,-9.186813,-10.857143,158.180223,-46.073260,56.898657,49.084249,2.686203,-55.433455,-49.572650,-2.197802,106.680708,5.435897,1
0.180208,-9.520879,-12.527473,143.147256,-37.721612,38.339438,74.481074,15.873016,-36.874237,-73.504274,-16.361416,123.774725,5.816850,1
0.181249,-8.852747,-12.861539,60.967034,-8.490842,24.175824,77.899878,24.175824,-23.199023,-76.923077,-23.687424,123.286325,6.324786,1
0.182291,-6.180220,-15.200000,38.250550,-2.644689,12.454212,92.551893,18.803419,-11.477411,-92.551893,-18.315018,120.355922,7.506716,1
0.183333,-7.182418,-19.876924,-65.978023,34.102564,1.709402,130.158730,26.129426,-0.244200,-129.670330,-25.641026,137.938339,8.649573,1
0.184375,-3.173626,-17.538462,-152.501102,54.146520,-27.594628,119.413919,34.920635,28.571429,-116.483516,-32.478632,125.728327,10.603175,1
0.185416,4.509890,-10.523077,-124.773629,37.164835,-54.456654,64.713065,13.919414,55.433455,-63.247863,-10.989011,28.536630,10.603175,1
0.186458,8.184616,-5.846154,-73.327474,48.300366,-70.573871,27.106227,-0.732601,71.062271,-26.129426,2.197802,-42.281441,8.717949,1
0.187500,5.178022,-5.512088,-114.083519,40.505495,-52.014652,13.919414,6.593407,51.526252,-13.431013,-5.128205,-31.048230,6.266178,1
0.188541,4.509890,-4.509890,-217.309895,79.758242,-27.594628,8.547009,-1.221001,27.594628,-7.570208,4.151404,-18.349817,3.443223,1
0.189583,6.848352,0.835165,-93.037365,19.069597,-25.641026,-6.593407,-33.455433,26.129426,7.570208,35.409035,-64.747863,0.698413,1
0.190624,4.509890,1.503297,17.204396,-0.974359,-23.199023,-10.500611,-27.106227,23.199023,11.477411,27.594628,-61.817460,0.083028,1
0.191666,1.837363,1.503297,100.052749,-26.307692,-7.570208,-17.826618,-15.384615,7.081807,18.315018,16.361416,-40.816239,0.610501,1
0.192708,-0.167033,1.837363,32.905495,-21.575092,5.616606,-19.291819,-20.268620,-5.128205,19.780220,20.757021,-33.490232,2.134310,1
0.193749,-1.837363,1.837363,109.406596,-30.761905,10.012210,-11.965812,-27.106227,-9.523810,11.965812,26.617827,-30.559829,3.550672,1
0.194791,-4.843956,-1.169231,170.874729,-56.373626,20.757021,1.709402,-7.081807,-20.757021,-1.221001,6.105006,13.884615,3.980464,1
0.195834,-6.514286,-4.175824,203.613191,-66.673993,23.687424,18.315018,3.663004,-23.199023,-18.315018,-4.151404,44.653846,3.677656,1
0.196874,-6.514286,-5.846154,34.241759,-3.758242,12.454212,33.943834,16.849817,-11.477411,-33.943834,-16.849817,63.701465,3.257631,1
0.197917,-3.841758,-5.178022,58.628573,-13.780220,2.686203,29.059829,16.361416,-1.709402,-28.571429,-15.873016,48.561050,3.374847,1
0.198958,-2.505495,-6.514286,62.303298,-20.739927,-2.197802,32.967033,18.315018,3.174603,-32.967033,-17.338217,49.537851,4.000000,1
0.200000,-3.507692,-10.189011,4.509890,10.439560,-8.058608,53.479853,27.594628,8.547009,-53.479853,-27.106227,72.492674,5.074481,1
0.201041,-0.835165,-10.523077,-199.604400,70.293040,-20.268620,58.363858,37.851038,21.245421,-57.387057,-35.897436,77.865079,6.695971,1
0.202083,4.509890,-5.512088,-174.549454,54.424908,-32.967033,25.641026,11.477411,33.455433,-25.152625,-9.035409,8.512210,6.871795,1
0.203124,6.848352,-2.171429,-81.345057,35.772894,-45.177045,4.639805,-3.174603,45.177045,-4.151404,4.151404,-42.769841,5.582418,1
0.204167,4.843956,-2.505495,-39.920880,13.223443,-33.455433,-5.616606,2.686203,32.967033,5.616606,-2.197802,-36.420635,4.195360,1
0.205208,3.173626,-2.171429,-162.523081,61.384615,-15.873016,-8.547009,-0.732601,15.873016,9.035409,2.197802,-23.233822,2.652015,1
0.206249,5.178022,1.837363,-135.463739,32.153846,-14.407814,-17.826618,-31.990232,14.896215,17.826618,33.943834,-63.282662,0.698413,1
0.207291,3.507692,2.171429,-30.232968,13.501832,-14.407814,-18.315018,-30.036630,13.919414,18.803419,29.548230,-63.282662,0.122100,1
0.208333,0.835165,2.839561,106.065936,-33.824176,-1.709402,-25.152625,-22.222222,1.221001,25.641026,22.222222,-49.607448,1.391941,1
0.209374,-0.835165,2.505495,101.723079,-38.278388,9.035409,-25.641026,-20.757021,-9.035409,26.129426,21.245421,-37.885836,3.042735,1
0.210416,-2.505495,2.171429,95.041760,-24.637363,12.942613,-15.873016,-23.199023,-12.942613,15.873016,22.710623,-27.141026,4.126984,1
0.211458,-5.178022,-0.501099,124.439563,-43.010989,21.733822,-2.197802,-6.593407,-21.733822,2.686203,6.105006,11.931013,4.283272,1
0.212500,-5.846154,-1.837363,161.854949,-52.197802,21.733822,10.500611,-0.244200,-21.245421,-10.500611,-0.244200,32.443834,3.951160,1
0.213541,-5.846154,-4.175824,88.360442,-22.410256,11.477411,22.710623,15.384615,-10.989011,-23.199023,-15.384615,50.514652,3.150183,1
0.214583,-4.509890,-4.175824,57.960441,-12.388278,4.639805,21.245421,22.222222,-4.151404,-20.757021,-21.733822,49.537851,2.710623,1
0.215625,-3.173626,-5.178022,49.942858,-17.120879,0.732601,21.733822,21.245421,0.244200,-21.733822,-20.268620,46.119048,2.964591,1
0.216666,-2.839561,-8.184616,-24.887913,17.677656,-7.081807,34.920635,24.175824,7.570208,-35.409035,-23.687424,53.445055,4.263736,1
0.217708,-2.171429,-9.854945,-150.830773,56.095238,-16.849817,40.781441,35.409035,16.849817,-40.293040,-33.455433,61.747863,5.943834,1
0.218749,2.505495,-5.512088,-173.881323,59.992674,-24.175824,16.361416,15.873016,25.152625,-15.873016,-13.431013,11.931013,6.256410,1
0.219792,5.512088,-2.505495,-98.716486,39.113553,-35.409035,-1.221001,-0.732601,35.897436,1.221001,2.197802,-35.932234,5.133089,1
0.220833,4.843956,-1.837363,-77.336265,27.699634,-27.594628,-11.965812,0.244200,27.594628,11.965812,1.221001,-37.397436,3.902320,1
0.221874,3.507692,-0.835165,-107.736266,42.732601,-12.454212,-16.849817,-4.151404,12.454212,16.849817,6.105006,-31.536630,2.691087,1
0.222916,4.509890,2.171429,-127.112091,32.989011,-9.523810,-22.222222,-28.571429,10.012210,22.222222,29.548230,-59.375458,1.401709,1
0.223959,2.839561,2.505495,-39.586814,19.069597,-8.547009,-22.222222,-27.594628,8.547009,22.222222,27.594628,-58.887057,1.216117,1
0.224999,0.835165,3.841758,65.643958,-24.080586,1.709402,-30.036630,-24.664225,-1.709402,31.013431,24.664225,-53.026252,2.505495,1
0.226041,-1.503297,2.505495,139.472531,-48.857143,12.454212,-31.990232,-25.641026,-12.454212,32.478632,25.152625,-45.700244,4.361416,1
0.227083,-3.841758,1.837363,115.419783,-34.102564,16.849817,-17.826618,-20.268620,-16.361416,17.826618,20.268620,-22.745421,5.250305,1
0.228125,-6.180220,-0.501099,116.087915,-36.329670,26.129426,-3.663004,-4.151404,-26.129426,4.151404,3.663004,17.303419,5.152625,1
0.229166,-6.180220,-1.837363,119.428574,-39.948718,24.175824,8.547009,-0.732601,-23.199023,-8.547009,0.732601,31.467033,4.429792,1
0.230208,-5.846154,-3.507692,100.386815,-25.194139,11.965812,19.291819,11.477411,-11.477411,-19.291819,-11.477411,42.700244,3.540904,1
0.231249,-4.843956,-4.509890,79.340661,-20.739927,6.105006,19.291819,24.175824,-5.616606,-18.803419,-23.199023,50.026252,2.778999,1
0.232292,-3.173626,-4.843956,49.942858,-15.172161,2.197802,19.780220,23.687424,-1.221001,-19.291819,-22.710623,47.095849,2.759463,1
0.233333,-2.505495,-6.848352,-52.281320,24.358974,-6.593407,30.525031,24.664225,7.081807,-31.013431,-24.175824,49.537851,3.951160,1
0.234374,-1.503297,-8.518682,-151.498904,57.765568,-15.873016,34.432234,31.990232,15.873016,-34.432234,-31.013431,53.933455,5.543346,1
0.235416,1.837363,-5.178022,-156.509894,52.754579,-22.222222,12.454212,17.338217,22.710623,-12.454212,-14.896215,11.442613,5.875458,1
0.236458,4.843956,-2.505495,-95.375826,37.721612,-32.478632,-3.663004,1.709402,32.967033,3.663004,-0.244200,-33.001832,4.947497,1
0.237499,4.509890,-1.837363,-93.371431,34.102564,-25.641026,-15.384615,0.732601,25.152625,15.384615,0.244200,-39.839438,3.892552,1
0.238541,3.507692,-0.167033,-108.738464,39.391941,-11.477411,-21.733822,-6.593407,10.989011,22.222222,8.547009,-38.374237,2.769231,1
0.239583,4.175824,1.503297,-113.415387,31.597070,-7.081807,-24.664225,-28.083028,7.570208,25.152625,29.059829,-59.863858,1.655678,1
0.240625,2.505495,2.505495,-38.250550,17.399267,-5.128205,-25.152625,-26.129426,5.128205,25.152625,26.129426,-56.933455,1.616606,1
0.241666,0.835165,4.175824,64.975826,-24.915751,5.128205,-33.455433,-25.152625,-5.128205,34.432234,25.152625,-53.514652,2.984127,1
0.242708,-1.169231,4.509890,141.810992,-49.692308,14.896215,-35.409035,-28.083028,-14.896215,35.409035,28.083028,-49.607448,4.791209,1
0.243750,-3.841758,1.837363,126.778025,-36.608059,19.291819,-18.803419,-19.780220,-19.291819,18.803419,18.803419,-20.791819,5.543346,1
0.244791,-6.180220,-0.501099,110.742860,-37.164835,29.059829,-3.663004,-3.663004,-29.059829,4.151404,3.174603,21.210623,5.133089,1
0.245833,-6.514286,-1.837363,110.742860,-37.443223,25.152625,9.035409,-1.221001,-24.664225,-8.547009,0.732601,33.420635,4.449328,1
0.246874,-5.846154,-3.507692,99.050552,-26.029304,12.454212,18.315018,10.500611,-11.965812,-17.826618,-10.500611,40.258242,3.511600,1
0.247917,-5.178022,-4.509890,88.360442,-21.575092,7.081807,18.803419,24.664225,-6.593407,-18.315018,-24.664225,51.003053,2.671551,1
0.248958,-3.507692,-5.178022,45.934067,-12.945055,2.686203,19.291819,24.175824,-2.197802,-18.803419,-22.710623,47.095849,2.671551,1
0.249999,-2.505495,-7.182418,-59.296705,27.142857,-6.593407,29.548230,25.152625,7.081807,-29.548230,-24.664225,49.537851,3.931624,1
0.251041,-1.169231,-8.184616,-155.173630,59.157509,-15.384615,32.478632,31.501832,15.873016,-32.478632,-30.036630,50.514652,5.572650,1
0.252083,2.171429,-4.843956,-148.158245,48.578755,-22.710623,10.012210,19.291819,16.361416,-11.477411,-11.965812,10.465812,5.885226,1
0.253124,4.509890,-2.171429,-97.714288,38.556777,-31.501832,-4.639805,1.709402,31.501832,4.639805,-1.221001,-32.513431,5.045177,1
0.254166,4.175824,-1.169231,-95.375826,35.772894,-24.664225,-16.849817,1.709402,24.175824,17.338217,-0.244200,-39.839438,4.078144,1
0.255208,3.507692,0.167033,-111.076926,37.721612,-10.500611,-23.687424,-7.570208,10.500611,24.175824,9.035409,-40.816239,2.993895,1
0.256250,3.507692,2.505495,-106.065936,30.761905,-5.616606,-26.129426,-27.594628,6.105006,26.129426,28.571429,-59.375458,1.929182,1
0.257291,2.171429,2.505495,-38.918682,17.677656,-2.686203,-26.129426,-25.641026,2.686203,26.617827,25.641026,-58.398657,1.958486,1
0.258333,0.167033,4.175824,68.650551,-24.637363,7.081807,-35.409035,-24.664225,-7.081807,35.897436,25.152625,-54.491453,3.326007,1
0.259375,-1.503297,5.178022,144.149454,-44.959707,16.361416,-36.874237,-29.059829,-16.361416,37.362637,29.059829,-51.072650,5.094017,1
0.260416,-4.175824,1.837363,130.118684,-36.886447,21.245421,-18.315018,-18.803419,-21.245421,18.803419,17.826618,-18.838217,5.709402,1
0.261458,-6.848352,-0.501099,105.731870,-35.772894,31.013431,-3.174603,-3.663004,-31.013431,3.663004,3.663004,22.675824,5.221001,1
0.262499,-6.180220,-1.503297,107.402200,-34.937729,26.129426,9.523810,-1.221001,-25.152625,-9.035409,1.221001,33.420635,4.420024,1
0.263541,-36.580221,40.589012,90.030771,-6.263736,12.942613,23.199023,10.989011,-11.965812,-22.710623,-11.477411,46.607448,3.472527,1
0.264583,-41.257144,-104.061541,81.679123,27.699634,2.197802,12.454212,18.315018,-1.709402,-11.477411,-17.826618,33.420635,2.642247,1
