1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,167.200004,-197.600004,62.971430,-11.553114,0.244200,8.058608,-7.081807,0.244200,-7.570208,7.570208,0.209402,4.097680,0
0.001042,223.657148,-152.835168,-17.204396,-20.183150,-3.663004,9.523810,-4.639805,4.151404,-9.035409,5.128205,-0.278999,4.078144,0
0.002084,214.303301,-113.749453,-119.428574,9.326007,-6.105006,9.035409,-2.197802,6.593407,-8.058608,2.197802,0.209402,4.107448,0
0.003125,182.567037,-44.597803,-190.584620,19.904762,-8.058608,7.570208,1.709402,8.547009,-6.593407,-1.221001,-0.278999,4.156288,0
0.004167,139.472531,49.608792,-226.663741,14.615385,-9.035409,4.639805,5.616606,9.523810,-3.663004,-5.128205,-0.767399,4.097680,0
0.005208,87.358244,143.147256,-209.960444,-5.985348,-8.058608,1.221001,8.058608,8.547009,-0.244200,-7.081807,-0.278999,4.097680,0
0.006250,17.538462,207.621983,-171.876927,-17.677656,-5.616606,-2.686203,9.035409,6.105006,2.686203,-8.547009,0.209402,4.087912,0
0.007292,-83.683518,220.650554,-126.109893,0.695971,-3.174603,-5.616606,9.035409,3.663004,5.616606,-8.058608,0.209402,4.087912,0
0.008334,-169.872531,194.927477,-65.309892,16.842491,0.244200,-8.058608,8.058608,0.244200,7.570208,-7.081807,0.209402,4.097680,0
0.009375,-226.663741,149.828575,15.200000,23.802198,4.151404,-9.035409,5.128205,-3.663004,8.547009,-4.639805,0.209402,4.078144,0
0.010417,-215.305499,110.074728,116.756047,-3.479853,6.593407,-8.547009,2.686203,-6.105006,8.547009,-2.197802,0.209402,4.097680,0
0.011458,-185.573631,41.925276,187.243960,-15.450549,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,0.209402,4.097680,0
0.012500,-142.145058,-52.615386,223.657148,-8.490842,9.523810,-3.663004,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.087912,0
0.013542,-89.362639,-146.153849,206.953851,14.336996,8.547009,-0.732601,-7.570208,-8.058608,1.221001,7.570208,-0.278999,4.097680,0
0.014583,-19.542858,-210.294510,168.536267,23.523810,6.593407,2.686203,-8.547009,-5.616606,-2.197802,8.547009,0.209402,4.126984,0
0.015625,81.679123,-222.989016,123.437365,1.252747,3.174603,6.105006,-9.035409,-3.174603,-5.128205,9.035409,-0.278999,4.087912,0
0.016667,167.868136,-196.931873,61.969232,-10.439560,-0.244200,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.209402,4.097680,0
0.017708,224.659346,-152.167036,-18.206594,-18.791209,-3.663004,9.035409,-5.128205,4.151404,-8.547009,5.128205,0.209402,4.078144,0
0.018750,212.967038,-112.079123,-120.430772,9.326007,-6.105006,9.035409,-1.709402,6.593407,-8.547009,1.709402,0.209402,4.097680,0
0.019792,181.564839,-43.929671,-190.918686,20.739927,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.221001,0.209402,4.097680,0
0.020834,138.804399,50.610990,-226.329675,14.336996,-9.035409,4.151404,5.128205,9.035409,-3.663004,-4.639805,-0.278999,4.078144,0
0.021875,86.690112,143.815388,-209.626378,-7.377289,-8.058608,1.221001,8.058608,8.058608,-0.732601,-7.081807,0.209402,4.087912,0
0.022917,16.536264,207.956049,-171.542861,-17.956044,-6.105006,-2.197802,9.035409,6.105006,3.174603,-8.058608,-0.278999,4.107448,0
0.023958,-85.019782,220.316488,-125.775827,1.531136,-3.174603,-5.616606,9.035409,3.663004,5.616606,-8.547009,-0.278999,4.097680,0
0.025001,-170.540663,194.259345,-64.641760,17.120879,0.244200,-7.570208,7.570208,0.244200,8.058608,-7.081807,0.209402,4.136752,0
0.026041,-226.997807,149.494509,15.868132,23.802198,4.151404,-8.547009,5.616606,-3.663004,9.523810,-4.151404,0.209402,4.078144,0
0.027083,-215.639565,109.740662,118.092310,-3.758242,6.593407,-8.547009,2.197802,-6.105006,9.035409,-1.709402,0.209402,4.097680,0
0.028125,-184.905499,41.591210,187.912092,-15.172161,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,0.697802,4.097680,0
0.029167,-141.142860,-53.951650,223.991214,-9.326007,9.523810,-3.663004,-4.639805,-8.547009,4.151404,5.128205,0.209402,4.078144,0
0.030208,-87.024178,-147.490113,205.951653,13.780220,8.547009,-0.244200,-7.570208,-8.058608,0.244200,7.570208,0.209402,4.087912,0
0.031250,-19.542858,-211.630774,167.200004,23.523810,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,0.209402,4.087912,0
0.032292,83.015386,-222.989016,122.435168,4.871795,3.663004,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.209402,4.087912,0
0.033333,168.202202,-196.597807,61.301100,-13.223443,-0.244200,8.058608,-7.081807,0.244200,-7.570208,7.570208,-0.278999,4.107448,0
0.034375,224.659346,-151.832970,-19.208792,-18.791209,-3.663004,9.523810,-4.639805,4.151404,-8.547009,5.128205,-0.278999,4.117216,0
0.035417,212.632972,-111.745057,-121.767036,9.047619,-6.105006,8.547009,-2.197802,6.593407,-8.058608,2.197802,0.209402,4.097680,0
0.036458,182.232971,-43.261539,-191.586817,19.904762,-8.058608,7.081807,3.174603,8.547009,-6.593407,-1.221001,-0.278999,4.097680,0
0.037500,138.804399,51.947254,-226.329675,13.780220,-9.035409,4.151404,5.128205,9.035409,-3.663004,-5.128205,0.209402,4.087912,0
0.038552,84.351650,147.156047,-208.290115,-8.490842,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.097680,0
0.039586,15.200000,209.626378,-169.872531,-18.791209,-5.616606,-2.197802,9.035409,6.105006,3.174603,-8.547009,0.209402,4.087912,0
0.040629,-87.692310,219.648357,-125.441761,1.252747,-2.686203,-5.616606,9.523810,3.663004,6.593407,-8.547009,0.209402,4.087912,0
0.041675,-172.210993,193.257147,-62.303298,17.677656,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.042717,-228.668137,147.824179,18.874726,22.688645,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.078144,0
0.043759,-214.637367,107.736266,120.430772,-3.201465,6.593407,-8.058608,2.197802,-6.105006,9.035409,-1.709402,0.209402,4.097680,0
0.044794,-183.903301,39.920880,188.914290,-16.285714,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,2.651404,4.126984,0
0.045833,-140.808794,-55.287913,223.657148,-8.769231,9.035409,-3.663004,-4.639805,-9.035409,4.151404,5.616606,0.209402,4.078144,0
0.046875,-87.692310,-148.826377,205.617587,14.058608,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,-0.278999,4.097680,0
0.047917,-17.872528,-212.298906,167.200004,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,0
0.048959,84.685716,-222.320884,122.435168,3.758242,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.078144,0
0.050000,170.874729,-195.929675,60.298902,-11.553114,0.244200,8.547009,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.087912,0
0.051041,224.659346,-149.494509,-20.545055,-17.677656,-3.663004,9.523810,-5.128205,4.151404,-8.547009,5.128205,0.209402,4.078144,0
0.052084,212.632972,-111.076926,-122.769234,9.604396,-6.105006,9.035409,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.097680,0
0.053126,181.564839,-41.257144,-191.920883,20.183150,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.221001,-0.767399,4.175824,0
0.054166,138.136267,52.949452,-226.663741,13.223443,-9.035409,4.151404,5.128205,9.523810,-3.663004,-4.639805,-0.767399,4.097680,0
0.055208,85.019782,146.821981,-208.290115,-8.769231,-8.058608,1.221001,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.087912,0
0.056251,14.531868,209.960444,-169.872531,-18.234432,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,0.209402,4.078144,0
0.057292,-87.024178,219.648357,-125.107695,1.531136,-2.686203,-5.616606,9.035409,3.174603,5.616606,-8.547009,0.209402,4.087912,0
0.058333,-171.876927,193.591213,-62.971430,16.564103,0.244200,-7.570208,7.570208,0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.059375,-228.334071,148.158245,18.540660,23.245421,4.151404,-9.035409,5.128205,-3.663004,9.523810,-4.639805,0.209402,4.078144,0
0.060417,-215.305499,108.070332,120.430772,-3.479853,6.593407,-8.058608,2.686203,-6.105006,8.547009,-1.709402,0.209402,4.097680,0
0.061459,-184.237367,39.252748,189.248356,-15.172161,8.547009,-6.593407,-1.221001,-8.058608,7.081807,1.709402,0.209402,4.107448,0
0.062500,-140.474728,-56.624177,223.323082,-7.377289,9.523810,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.278999,4.126984,0
0.063542,-87.358244,-149.494509,205.283521,9.604396,8.547009,-0.732601,-7.081807,-8.058608,0.732601,7.570208,0.209402,4.107448,0
0.064584,-16.536264,-212.632972,166.531872,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,3.139805,4.107448,0
0.065625,85.353848,-221.986818,122.101102,4.593407,3.663004,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,4.087912,0
0.066667,170.206597,-195.595609,59.630771,-10.439560,0.244200,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.209402,4.087912,0
0.067708,225.661543,-150.496707,-21.881319,-17.677656,-3.663004,9.035409,-4.639805,4.151404,-8.547009,5.128205,-0.278999,4.078144,0
0.068751,212.632972,-110.408794,-123.437365,9.047619,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.097680,0
0.069792,180.228575,-40.923078,-192.589015,19.904762,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.097680,0
0.070833,137.134069,53.617584,-226.663741,13.223443,-9.035409,4.151404,5.128205,9.523810,-3.663004,-4.639805,-0.278999,4.087912,0
0.071875,84.351650,147.490113,-208.624180,-7.655678,-8.058608,1.221001,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.097680,0
0.072917,13.863737,210.294510,-169.538465,-18.791209,-6.105006,-2.686203,9.035409,6.105006,3.174603,-8.058608,-0.278999,4.107448,0
0.073959,-88.694507,219.314291,-124.439563,2.087912,-3.174603,-5.616606,9.035409,3.663004,6.105006,-8.547009,-0.278999,4.097680,0
0.075000,-172.545059,193.257147,-62.303298,21.575092,0.244200,-7.570208,8.058608,0.244200,8.058608,-7.081807,0.209402,4.107448,0
0.076042,-228.334071,147.824179,19.542858,22.967033,4.639805,-9.035409,5.128205,-3.663004,9.523810,-4.639805,0.209402,4.078144,0
0.077084,-214.637367,107.068134,121.098904,-4.036630,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.709402,0.209402,4.097680,0
0.078125,-183.569235,38.584616,189.916488,-15.728938,8.547009,-6.593407,-1.221001,-8.547009,7.081807,2.197802,0.209402,4.097680,0
0.079167,-139.806597,-57.626375,223.657148,-7.934066,9.523810,-3.663004,-4.639805,-9.035409,4.151404,5.616606,0.209402,4.087912,0
0.080209,-87.024178,-150.162641,204.949455,14.336996,8.547009,-0.732601,-7.570208,-7.570208,0.732601,8.058608,0.209402,4.087912,0
0.081250,-15.534066,-213.969236,166.531872,24.080586,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.087912,0
0.082292,86.356046,-221.652752,121.767036,4.593407,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,4.107448,0
0.083333,170.206597,-195.595609,58.962639,-11.274725,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,4.107448,0
0.084375,226.329675,-149.828575,-22.883517,-16.564103,-4.151404,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,4.117216,0
0.085417,212.298906,-109.740662,-124.439563,9.326007,-6.105006,9.035409,-1.709402,6.593407,-8.547009,1.709402,0.209402,4.097680,0
0.086458,180.562641,-40.254946,-193.257147,19.904762,-8.058608,7.081807,1.709402,9.035409,-6.593407,-1.709402,0.209402,4.087912,0
0.087500,137.134069,55.287913,-226.329675,13.223443,-9.035409,4.151404,5.128205,9.035409,-3.663004,-5.128205,0.209402,4.078144,0
0.088542,84.017584,148.492311,-207.621983,-8.769231,-8.058608,1.221001,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.087912,0
0.089583,12.527473,211.630774,-168.536267,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.078144,0
0.090625,-90.364837,219.314291,-124.105497,0.695971,-2.686203,-5.616606,9.523810,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.091666,-172.879125,192.589015,-61.301100,17.399267,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.092709,-228.334071,147.156047,21.547253,22.688645,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.117216,0
0.093750,-214.303301,106.400002,122.435168,-4.593407,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.221001,-1.744200,4.117216,0
0.094792,-182.901103,37.582418,190.584620,-14.893773,8.547009,-6.593407,-1.221001,-8.058608,7.081807,2.197802,0.209402,4.107448,0
0.095833,-139.472531,-57.960441,223.323082,-7.377289,9.035409,-3.663004,-4.639805,-9.035409,4.151404,5.128205,0.209402,4.078144,0
0.096876,-86.021980,-151.498904,204.281323,14.615385,8.547009,-0.244200,-8.058608,-8.058608,0.732601,7.570208,0.209402,4.097680,0
0.097917,-14.865934,-213.969236,165.529674,24.080586,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,0.209402,4.078144,0
0.098958,87.692310,-221.318686,121.098904,3.758242,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.078144,0
0.100000,170.874729,-194.927477,57.626375,-10.996337,0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.087912,0
0.101042,226.997807,-149.828575,-24.219781,-18.791209,-4.151404,9.035409,-4.639805,4.639805,-8.547009,4.639805,0.209402,4.078144,0
0.102083,211.964840,-111.076926,-127.112091,10.439560,-6.105006,9.035409,-1.709402,6.593407,-8.058608,1.709402,-2.232601,4.107448,0
0.103125,180.228575,-39.586814,-193.591213,20.183150,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.709402,-0.278999,4.097680,0
0.104167,136.800003,56.290111,-225.995609,13.223443,-8.547009,4.151404,5.616606,9.035409,-3.663004,-4.639805,-0.278999,4.126984,0
0.105208,83.015386,149.828575,-207.287917,-9.047619,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.097680,0
0.106250,11.859341,211.630774,-168.202202,-18.791209,-6.105006,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.087912,0
0.107292,-90.698903,218.646159,-123.437365,1.531136,-2.686203,-5.616606,9.523810,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.108334,-173.547257,192.589015,-60.632968,16.564103,0.732601,-8.058608,8.058608,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.109375,-229.336269,146.821981,22.215385,22.131868,4.151404,-9.035409,5.128205,-3.663004,9.523810,-4.639805,0.209402,4.087912,0
0.110417,-214.971433,105.397805,123.437365,-4.871795,7.081807,-8.547009,2.686203,-6.105006,8.547009,-1.221001,0.209402,4.097680,0
0.111458,-182.567037,36.246155,190.918686,-14.615385,8.547009,-6.593407,-1.221001,-8.058608,7.081807,2.197802,0.697802,4.107448,0
0.112500,-139.138465,-59.296705,222.989016,-8.769231,9.523810,-3.174603,-5.128205,-8.547009,3.663004,5.128205,-0.278999,4.097680,0
0.113542,-85.353848,-152.167036,203.947257,14.058608,8.547009,-0.244200,-7.570208,-7.570208,0.732601,7.570208,0.209402,4.117216,0
0.114583,-13.863737,-214.637367,165.195608,24.637363,6.105006,2.197802,-8.547009,-5.128205,-2.686203,9.035409,0.209402,4.078144,0
0.115625,88.694507,-220.984620,120.430772,3.758242,3.174603,6.105006,-9.035409,-2.686203,-5.616606,9.035409,0.209402,4.087912,0
0.116667,171.542861,-194.927477,57.292309,-11.274725,-0.244200,8.547009,-7.081807,0.732601,-7.570208,7.081807,0.209402,4.097680,0
0.117708,226.663741,-148.826377,-25.221979,-17.120879,-4.151404,9.523810,-4.639805,4.151404,-9.035409,4.639805,0.209402,4.078144,0
0.118750,212.298906,-108.404398,-126.443959,9.882784,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.097680,0
0.119792,179.560444,-38.584616,-193.925279,20.461538,-8.058608,6.593407,2.197802,8.547009,-6.593407,-1.221001,-0.278999,4.087912,0
0.120834,136.465937,56.958243,-225.995609,12.388278,-8.547009,4.151404,5.616606,9.035409,-3.663004,-5.128205,-0.278999,4.078144,0
0.121875,82.347255,151.832970,-207.287917,-8.490842,-8.058608,1.221001,8.058608,8.547009,-0.244200,-7.081807,-0.278999,4.126984,0
0.122917,10.857143,212.298906,-167.868136,-19.904762,-5.616606,-3.174603,9.035409,6.105006,3.174603,-8.547009,0.209402,4.097680,0
0.123958,-91.701101,218.646159,-123.103299,1.809524,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.136752,0
0.125001,-174.215389,192.254949,-59.296705,16.842491,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.126042,-228.668137,146.153849,23.217583,22.410256,4.151404,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.209402,4.078144,0
0.127083,-213.969236,105.397805,123.771431,-4.871795,7.081807,-8.547009,2.686203,-6.593407,8.547009,-1.221001,0.209402,4.097680,0
0.128125,-182.232971,35.578023,192.254949,-16.285714,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.129167,-139.138465,-60.298902,223.323082,-6.820513,9.523810,-3.174603,-4.639805,-8.547009,3.663004,5.616606,0.209402,4.078144,0
0.130209,-85.353848,-153.169234,203.279125,14.058608,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.097680,0
0.131250,-12.861539,-215.639565,164.193410,24.358974,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,-0.767399,4.087912,0
0.132292,89.362639,-220.984620,120.096706,4.036630,3.663004,6.593407,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,4.166056,0
0.133333,172.545059,-194.593411,56.290111,-10.717949,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,4.117216,1
0.134375,226.663741,-148.158245,-26.224176,-18.234432,-4.151404,9.035409,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.078144,1
0.135417,211.630774,-107.402200,-127.446157,9.882784,-6.593407,9.035409,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.097680,1
0.136459,179.560444,-37.916484,-194.593411,20.183150,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.097680,1
0.137500,135.463739,58.628573,-226.329675,12.666667,-8.547009,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.087912,1
0.138542,82.013189,151.498904,-206.619785,-9.047619,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.097680,1
0.139583,9.520879,212.967038,-167.200004,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.087912,1
0.140626,-92.703299,217.978027,-123.437365,2.366300,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.097680,1
0.141667,-174.883520,192.923081,-59.296705,16.842491,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,4.126984,1
0.142708,-229.002203,145.485718,24.553847,19.626374,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.151404,-0.278999,4.097680,1
0.143750,-213.969236,104.395607,124.773629,-3.479853,6.593407,-8.058608,2.197802,-6.105006,8.547009,-1.221001,0.209402,4.087912,1
0.144792,-181.898905,35.243957,191.920883,-15.450549,8.547009,-6.105006,-1.709402,-8.058608,7.081807,2.197802,0.209402,4.097680,1
0.145833,-137.802201,-61.301100,222.989016,-6.263736,9.035409,-3.663004,-5.128205,-9.035409,3.663004,5.616606,0.209402,4.087912,1
0.146875,-83.683518,-153.837366,203.279125,14.893773,8.547009,-0.732601,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.097680,1
0.147917,-11.525275,-215.973631,164.193410,23.523810,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,1
0.148959,90.030771,-220.650554,119.094508,2.923077,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.087912,1
0.150000,172.210993,-195.929675,55.287913,-12.666667,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.087912,1
0.151041,226.329675,-148.158245,-28.228572,-15.450549,-4.151404,9.523810,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.087912,1
0.152084,211.630774,-106.400002,-128.114289,9.882784,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.156288,1
0.153126,178.892312,-36.580221,-195.595609,20.183150,-8.547009,7.081807,2.197802,8.547009,-6.593407,-1.709402,-3.209402,4.117216,1
0.154167,135.129673,59.964837,-225.995609,11.553114,-9.035409,4.151404,5.616606,9.523810,-3.174603,-5.128205,0.209402,4.136752,1
0.155208,81.010991,152.501102,-205.951653,-8.769231,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.097680,1
0.156250,8.518682,213.301104,-166.531872,-18.791209,-5.616606,-2.686203,9.035409,6.105006,3.663004,-8.547009,0.209402,4.078144,1
0.157292,-94.039563,218.312093,-121.767036,2.087912,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,1
0.158334,-175.217586,191.586817,-57.626375,16.842491,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,1
0.159375,-229.670335,145.819783,25.890110,22.131868,4.639805,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.087912,1
0.160417,-213.635170,102.725277,122.101102,-4.315018,7.081807,-8.058608,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.097680,1
0.161459,-181.230773,33.573627,192.923081,-15.450549,9.035409,-6.593407,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.097680,1
0.162500,-137.134069,-62.303298,223.991214,-5.985348,9.035409,-3.663004,-5.128205,-8.547009,4.151404,5.616606,0.209402,4.097680,1
0.163542,-83.015386,-154.839564,202.945059,14.893773,9.523810,-0.244200,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.205128,1
0.164584,-10.857143,-216.641763,163.191212,25.472527,6.105006,3.174603,-8.547009,-5.128205,-2.686203,8.547009,-0.278999,4.078144,1
0.165625,91.701101,-220.650554,119.094508,2.087912,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.078144,1
0.166667,173.213191,-193.925279,54.619781,-10.996337,-0.244200,8.058608,-7.081807,0.244200,-7.570208,7.081807,0.209402,4.087912,1
0.167708,227.331873,-147.156047,-29.564836,-16.564103,-4.151404,9.523810,-4.639805,4.151404,-8.547009,4.639805,0.209402,4.087912,1
0.168751,211.296708,-104.729673,-129.116486,9.326007,-6.105006,9.035409,-1.221001,6.593407,-8.058608,1.709402,0.209402,4.087912,1
0.169792,177.890114,-36.580221,-196.597807,21.018315,-8.058608,6.593407,2.197802,8.547009,-6.105006,-1.709402,0.209402,4.097680,1
0.170833,132.791212,60.298902,-226.329675,12.109890,-8.547009,4.151404,5.616606,9.523810,-3.174603,-5.128205,-0.278999,4.087912,1
0.171875,80.008793,153.169234,-205.283521,-9.326007,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,-0.278999,4.107448,1
0.172917,7.516484,214.303301,-166.197806,-15.728938,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,-0.278999,4.097680,1
0.173958,-95.375826,217.978027,-121.098904,1.252747,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.078144,1
0.175000,-175.885718,191.252752,-56.290111,17.677656,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,1
0.176041,-229.336269,144.817586,27.226374,20.739927,4.639805,-9.035409,5.128205,-4.639805,9.035409,-4.151404,0.209402,4.078144,1
0.177084,-213.969236,102.725277,126.443959,-4.315018,7.081807,-8.547009,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.097680,1
0.178125,-160.852751,22.549451,193.925279,-19.069597,10.500611,-7.570208,-1.221001,-9.523810,8.058608,2.686203,0.697802,4.175824,1
0.179167,-125.775827,-70.320881,223.323082,-7.098901,10.012210,-4.151404,-5.128205,-9.035409,4.639805,5.616606,0.209402,4.175824,1
0.180209,-106.400002,-123.771431,200.606598,16.842491,8.058608,0.732601,-7.081807,-7.081807,0.244200,8.058608,0.209402,4.117216,1
0.181250,-98.048354,-104.395607,171.876927,12.945055,-2.197802,11.965812,-8.058608,3.663004,-11.965812,8.547009,0.209402,3.579976,1
0.182292,-81.010991,-92.369233,95.041760,29.926740,-19.780220,29.548230,-8.547009,20.757021,-30.036630,9.035409,-0.278999,3.540904,1
0.183333,-28.562638,-44.263737,37.582418,10.439560,-43.711844,53.968254,-8.547009,44.688645,-53.968254,9.035409,0.209402,5.553114,1
0.184375,98.716486,79.340661,39.920880,-63.890110,-73.992674,83.272283,-7.570208,74.969475,-83.272283,8.058608,0.209402,9.587302,1
0.185417,86.356046,62.971430,-59.296705,-12.945055,-98.901099,111.111111,-9.523810,99.389499,-110.134310,10.012210,0.209402,8.434676,1
0.186458,37.916484,11.191209,-203.279125,65.838828,-121.367521,131.135531,-7.570208,121.855922,-130.158730,8.058608,0.209402,12.029304,1
0.187501,47.604397,23.551649,-270.760446,36.608059,-127.716728,132.112332,-2.197802,127.228327,-129.670330,2.686203,0.209402,20.000000,1
0.188542,216.975829,194.927477,-160.518685,-112.608059,-112.576313,109.645910,4.639805,111.599512,-106.227106,-4.639805,0.697802,20.000000,1
0.189583,202.945059,182.901103,-124.773629,-65.838828,-77.411477,73.504274,5.616606,76.434676,-70.573871,-5.128205,1.186203,20.000000,1
0.190625,13.529671,-1.503297,-164.527476,56.373626,-40.293040,39.316239,2.197802,39.316239,-37.362637,-1.709402,1.186203,9.518926,1
0.191667,-31.569231,-37.582418,-27.226374,28.813187,-14.896215,13.919414,2.197802,14.407814,-11.477411,-1.709402,0.697802,4.625153,1
0.192709,-19.208792,-22.549451,68.316485,2.923077,2.686203,-3.663004,2.197802,-2.686203,6.105006,-1.709402,0.697802,2.788767,1
0.193750,-68.316485,-67.648353,64.975826,22.688645,16.361416,-16.849817,1.221001,-16.361416,18.803419,-1.221001,0.697802,3.130647,1
0.194792,-43.595605,-38.918682,141.810992,-21.018315,28.571429,-24.175824,-2.197802,-28.083028,25.641026,3.174603,0.697802,4.654457,1
0.195833,-50.610990,-46.602199,240.360445,-42.732601,32.967033,-26.129426,-5.616606,-32.478632,27.594628,5.128205,0.697802,6.334554,1
0.196876,-144.817586,-140.474728,181.564839,38.835165,26.617827,-22.710623,-2.686203,-26.129426,23.687424,2.686203,0.697802,6.539683,1
0.197917,-111.410991,-109.072530,150.162641,21.018315,12.942613,-12.454212,1.221001,-11.965812,13.919414,-1.221001,0.697802,4.937729,1
0.198958,-24.219781,-26.224176,88.026376,-5.706960,-1.221001,0.244200,2.686203,1.709402,0.732601,-2.197802,0.209402,2.984127,1
0.200000,-42.259342,-48.272529,-19.876924,34.380952,-14.407814,15.384615,1.221001,15.384615,-14.407814,-0.244200,-0.278999,2.398046,1
0.201042,63.973628,55.621979,21.213187,-49.692308,-32.967033,33.455433,1.221001,33.455433,-32.478632,-0.732601,0.209402,3.970696,1
0.202083,98.716486,85.353848,-12.861539,-51.641026,-50.549451,47.619048,4.151404,50.549451,-47.130647,-3.663004,-0.767399,7.545788,1
0.203125,11.191209,-2.839561,-216.641763,74.190476,-63.736264,57.875458,6.593407,63.736264,-57.387057,-6.593407,0.209402,11.306471,1
0.204167,9.854945,-3.841758,-304.835172,92.564103,-65.689866,61.294261,5.128205,65.201465,-60.317460,-4.639805,-0.278999,12.253968,1
0.205208,186.241762,173.213191,-146.153849,-78.366300,-55.921856,52.503053,4.151404,54.945055,-51.037851,-3.174603,-0.278999,12.468864,1
0.206250,154.839564,141.810992,-85.687914,-61.941392,-35.897436,33.943834,2.686203,34.920635,-31.990232,-2.686203,0.209402,9.079365,1
0.207291,-0.835165,-8.518682,-126.443959,48.021978,-14.896215,13.919414,1.221001,13.919414,-12.942613,-0.732601,0.697802,5.279609,1
0.208334,1.169231,-1.837363,-18.874726,5.428571,1.709402,-0.732601,0.244200,-1.709402,2.686203,0.244200,0.209402,2.710623,1
0.209375,-17.538462,-18.540660,24.553847,8.490842,14.896215,-12.454212,-1.709402,-15.384615,14.407814,1.709402,0.697802,2.085470,1
0.210417,-89.696705,-87.024178,34.575825,53.032967,27.594628,-24.175824,-2.686203,-27.594628,25.641026,3.174603,-0.278999,3.277167,1
0.211458,-39.586814,-32.237363,175.885718,-40.505495,36.385836,-31.013431,-4.639805,-36.385836,32.478632,4.639805,0.209402,5.582418,1
0.212500,-42.927473,-36.580221,251.384621,-49.692308,37.851038,-33.455433,-3.663004,-37.851038,34.920635,3.663004,0.209402,7.262515,1
0.213542,-144.483520,-138.136267,147.490113,49.135531,31.501832,-29.548230,-0.732601,-30.525031,30.036630,0.732601,0.697802,6.940171,1
0.214583,-106.065936,-101.723079,114.751651,30.761905,17.826618,-18.315018,1.709402,-16.849817,18.803419,-1.709402,0.697802,5.054945,1
0.215625,-12.861539,-12.861539,100.052749,-22.131868,4.151404,-6.593407,3.663004,-3.663004,7.570208,-3.174603,0.697802,3.101343,1
0.216667,-40.923078,-44.263737,-5.512088,32.989011,-7.570208,5.128205,4.151404,8.547009,-4.151404,-3.663004,0.209402,2.290598,1
0.217708,40.589012,34.241759,5.178022,-32.710623,-22.222222,18.315018,5.616606,22.710623,-17.826618,-4.639805,0.209402,3.140415,1
0.218750,108.738464,99.384618,-13.863737,-58.879121,-36.385836,31.013431,6.593407,36.385836,-30.036630,-6.105006,0.209402,5.719170,1
0.219792,18.206594,6.180220,-207.621983,67.230769,-46.153846,39.804640,7.570208,46.153846,-39.316239,-6.593407,0.697802,8.893773,1
0.220834,12.193407,1.169231,-280.448358,87.553114,-46.642247,42.246642,5.128205,46.642247,-41.758242,-4.639805,0.697802,10.593407,1
0.221875,158.180223,146.153849,-139.472531,-56.095238,-39.316239,36.385836,3.663004,38.339438,-34.920635,-2.686203,-0.278999,9.655678,1
0.222916,134.795607,124.773629,-89.362639,-51.084249,-22.710623,22.222222,1.709402,21.733822,-20.757021,-0.732601,0.209402,6.930403,1
0.223958,2.505495,-3.841758,-122.435168,44.959707,-5.616606,7.081807,-0.732601,5.128205,-6.105006,1.709402,0.209402,3.941392,1
0.225001,16.202198,14.197803,-14.531868,-5.706960,7.570208,-4.639805,-2.686203,-8.058608,6.105006,3.174603,0.209402,2.124542,1
0.226041,-21.547253,-21.881319,20.879121,14.058608,19.780220,-15.384615,-3.663004,-19.780220,16.849817,3.663004,0.209402,2.065934,1
0.227083,-97.714288,-93.705497,25.221979,57.487179,31.501832,-26.129426,-4.151404,-31.013431,27.594628,4.151404,0.697802,3.667888,1
0.228126,-36.246155,-28.896704,175.551652,-42.175824,39.804640,-33.943834,-4.639805,-39.316239,34.920635,4.639805,0.697802,6.295482,1
0.229167,-29.898902,-22.549451,251.384621,-61.384615,40.293040,-36.874237,-3.174603,-40.293040,37.362637,3.174603,0.697802,8.034188,1
0.230208,-144.817586,-139.138465,141.142860,53.311355,34.432234,-32.967033,-0.732601,-33.455433,33.455433,1.221001,0.697802,7.672772,1
0.231250,-115.753849,-110.074728,105.397805,39.391941,21.245421,-21.733822,2.197802,-19.780220,22.222222,-1.709402,0.209402,5.650794,1
0.232292,-8.518682,-7.516484,109.072530,-30.483516,6.593407,-10.012210,4.639805,-6.105006,10.989011,-3.663004,0.209402,3.335775,1
0.233333,-34.575825,-37.248352,-3.173626,27.421245,-4.639805,0.732601,5.128205,5.128205,0.244200,-4.151404,0.209402,2.114774,1
0.234375,27.894506,22.883517,-11.859341,-18.234432,-17.338217,12.454212,5.128205,17.826618,-11.965812,-4.639805,0.209402,2.534799,1
0.235417,109.072530,100.720881,-11.859341,-62.776557,-30.036630,24.664225,6.105006,30.036630,-23.687424,-5.128205,0.209402,4.615385,1
0.236458,28.562638,17.204396,-187.912092,58.322344,-38.827839,32.967033,6.593407,38.827839,-32.478632,-6.105006,0.697802,7.536020,1
0.237500,9.854945,0.167033,-275.771435,88.109890,-39.804640,35.897436,5.128205,39.316239,-34.920635,-4.151404,0.697802,9.274725,1
0.238541,147.490113,137.802201,-143.815388,-49.413919,-32.967033,31.013431,2.686203,31.990232,-29.548230,-1.709402,0.697802,8.600733,1
0.239583,129.450552,120.430772,-92.703299,-49.135531,-17.826618,18.803419,-0.244200,17.338217,-17.338217,0.732601,0.697802,6.119658,1
0.240626,3.507692,-2.171429,-117.090113,42.732601,-2.197802,6.105006,-2.686203,2.197802,-4.151404,3.663004,0.209402,3.423687,1
0.241666,18.874726,17.538462,-10.523077,-11.553114,9.523810,-5.128205,-3.663004,-9.523810,6.593407,4.151404,-0.278999,1.821734,1
0.242708,-17.538462,-17.538462,21.213187,12.109890,20.268620,-15.873016,-4.151404,-20.268620,17.338217,4.639805,0.209402,1.880342,1
0.243750,-100.720881,-96.043958,15.868132,63.333333,31.990232,-26.617827,-4.639805,-31.990232,28.083028,5.128205,0.697802,3.550672,1
0.244792,-42.259342,-33.239561,166.531872,-35.772894,39.804640,-34.432234,-5.128205,-39.804640,35.409035,5.128205,0.697802,6.168498,1
0.245833,-19.208792,-11.859341,261.072533,-71.128205,41.269841,-37.362637,-3.174603,-40.781441,37.851038,3.663004,0.697802,8.014652,1
0.246875,-146.487915,-139.472531,139.806597,54.981685,35.409035,-33.455433,-0.732601,-34.432234,34.432234,0.244200,0.697802,7.702076,1
0.247917,-121.432970,-115.085717,98.048354,46.908425,21.733822,-23.199023,2.686203,-20.757021,24.175824,-2.197802,0.697802,5.660562,1
0.248959,-6.848352,-4.843956,110.408794,-33.267399,8.058608,-11.477411,4.639805,-7.081807,12.454212,-4.151404,0.697802,3.296703,1
0.250000,-30.567034,-32.571429,-0.501099,24.080586,-3.174603,-1.221001,5.616606,3.663004,1.709402,-4.151404,0.209402,1.958486,1
0.251041,17.872528,14.531868,-18.874726,-9.604396,-14.896215,10.500611,5.616606,15.873016,-9.523810,-4.639805,-0.278999,2.349206,1
0.252084,107.736266,100.386815,-8.852747,-64.725275,-27.106227,21.733822,6.105006,27.106227,-20.757021,-5.616606,2.163004,4.068376,1
0.253125,39.252748,28.228572,-173.547257,46.351648,-37.362637,29.548230,6.593407,33.455433,-23.199023,-12.454212,6.070208,6.754579,1
0.254167,8.184616,-0.501099,-275.103303,88.388278,-35.897436,32.967033,3.174603,35.897436,-31.990232,-3.174603,0.209402,8.620269,1
0.255208,144.149454,135.129673,-143.815388,-47.743590,-29.548230,29.059829,1.709402,29.059829,-28.083028,-0.732601,0.697802,8.122100,1
0.256250,126.109893,117.758244,-92.369233,-46.630037,-15.873016,17.826618,-1.221001,14.896215,-16.849817,2.197802,0.209402,5.787546,1
0.257292,3.507692,-1.837363,-113.081321,40.505495,-1.221001,5.616606,-3.663004,1.221001,-4.639805,4.151404,0.697802,3.159951,1
0.258333,20.545055,20.210989,-7.850550,-12.388278,10.012210,-4.639805,-4.639805,-10.012210,6.105006,5.128205,0.209402,1.606838,1
0.259375,-14.197803,-14.197803,21.213187,10.161172,20.757021,-13.919414,-5.128205,-20.757021,16.849817,5.616606,0.209402,1.724054,1
0.260417,-102.725277,-98.048354,11.191209,65.838828,31.990232,-26.129426,-5.128205,-31.501832,27.106227,5.616606,0.209402,3.443223,1
0.261458,-45.600001,-36.580221,159.850553,-31.040293,39.804640,-33.455433,-5.616606,-39.316239,34.920635,5.616606,0.209402,6.041514,1
0.262500,-15.534066,-7.850550,263.745061,-75.025641,40.781441,-36.874237,-3.174603,-40.293040,37.851038,3.174603,0.697802,7.975580,1
0.263541,-145.151652,-138.136267,138.470333,51.362637,34.920635,-33.455433,-0.732601,-33.943834,33.943834,0.732601,0.697802,7.653236,1
0.264584,-146.821981,-80.342859,99.050552,42.732601,19.780220,-21.733822,2.686203,-18.803419,21.733822,-2.197802,0.697802,5.484737,1
