1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,202.276928,-173.213191,18.874726,-15.450549,-2.197802,8.547009,-6.105006,2.686203,-8.058608,6.105006,-0.767399,4.107448,0
0.001042,223.323082,-127.780223,-81.679123,1.531136,-5.616606,9.035409,-3.174603,5.616606,-8.547009,3.174603,-0.767399,4.117216,0
0.002083,197.934070,-71.657144,-167.534070,16.285714,-7.570208,8.058608,0.244200,8.058608,-7.081807,0.244200,-0.278999,4.107448,0
0.003125,154.839564,7.182418,-225.327478,24.080586,-9.035409,5.128205,3.663004,9.035409,-4.639805,-3.663004,-0.278999,4.078144,0
0.004167,112.079123,109.406596,-216.975829,-1.531136,-8.547009,2.686203,6.593407,9.035409,-1.709402,-6.105006,0.209402,4.087912,0
0.005209,45.934067,184.905499,-187.578026,-14.615385,-7.081807,-0.732601,8.547009,7.081807,1.221001,-8.058608,0.209402,4.107448,0
0.006250,-44.931869,226.329675,-143.481322,-9.604396,-4.151404,-4.639805,9.035409,4.639805,5.128205,-8.547009,0.209402,4.097680,0
0.007291,-140.474728,208.624180,-91.032969,11.553114,-0.732601,-7.081807,8.547009,1.709402,7.570208,-7.570208,0.209402,4.097680,0
0.008333,-205.283521,170.540663,-21.881319,22.131868,2.686203,-8.547009,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.087912,0
0.009376,-225.327478,125.441761,77.670331,7.655678,5.616606,-8.547009,3.663004,-5.128205,9.035409,-2.686203,-0.278999,4.136752,0
0.010417,-200.606598,68.984617,162.523081,-10.161172,8.058608,-7.570208,0.244200,-7.081807,8.058608,0.732601,-0.278999,4.126984,0
0.011458,-157.178025,-9.520879,222.654950,-18.234432,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.151404,-0.278999,4.107448,0
0.012500,-114.751651,-112.079123,213.969236,4.036630,8.547009,-2.197802,-6.105006,-8.547009,2.197802,6.593407,0.209402,4.087912,0
0.013542,-48.272529,-187.578026,184.571433,21.018315,7.570208,1.221001,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.107448,0
0.014583,43.261539,-229.002203,140.808794,15.450549,4.639805,5.128205,-8.547009,-4.151404,-4.639805,9.035409,0.209402,4.087912,0
0.015625,137.802201,-211.296708,88.360442,-4.871795,1.709402,7.570208,-8.058608,-0.732601,-7.081807,8.058608,0.209402,4.087912,0
0.016667,202.610994,-172.879125,17.204396,-17.677656,-2.197802,8.547009,-5.616606,2.686203,-8.058608,6.105006,0.209402,4.087912,0
0.017709,222.654950,-127.780223,-81.679123,-1.531136,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.174603,0.209402,4.097680,0
0.018750,197.600004,-71.657144,-167.868136,17.677656,-7.570208,8.058608,0.244200,8.058608,-7.081807,0.244200,-0.278999,4.117216,0
0.019791,154.505498,7.516484,-225.995609,23.245421,-9.035409,5.616606,4.151404,9.035409,-4.639805,-3.663004,-0.767399,4.107448,0
0.020834,112.079123,109.740662,-216.641763,-2.366300,-8.547009,2.197802,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.097680,0
0.021875,45.600001,184.905499,-187.578026,-17.120879,-7.081807,-0.732601,8.547009,7.081807,1.709402,-8.058608,0.209402,4.097680,0
0.022916,-45.265935,226.663741,-143.481322,-9.604396,-4.151404,-4.639805,9.523810,4.639805,4.639805,-8.547009,0.209402,4.087912,0
0.023958,-140.808794,208.624180,-90.364837,11.274725,-1.221001,-7.081807,8.547009,1.709402,7.570208,-8.058608,0.209402,4.087912,0
0.025000,-205.617587,170.874729,-20.545055,22.131868,2.197802,-8.058608,6.593407,-2.197802,8.547009,-5.616606,0.209402,4.087912,0
0.026042,-224.993412,125.107695,78.672529,7.934066,5.616606,-8.547009,3.663004,-5.128205,9.035409,-3.174603,0.209402,4.097680,0
0.027083,-200.606598,68.316485,165.195608,-11.553114,8.058608,-7.570208,0.732601,-7.570208,8.058608,0.244200,0.209402,4.117216,0
0.028125,-157.178025,-10.189011,221.986818,-17.399267,9.523810,-4.639805,-3.663004,-9.035409,5.128205,4.151404,0.209402,4.078144,0
0.029167,-114.417585,-113.081321,213.301104,7.655678,9.035409,-1.709402,-6.105006,-8.058608,2.197802,6.593407,0.209402,4.097680,0
0.030208,-48.272529,-187.578026,184.905499,18.512821,7.570208,1.709402,-8.058608,-6.593407,-0.732601,8.547009,-0.767399,4.117216,0
0.031250,43.261539,-229.002203,140.474728,14.615385,4.151404,5.128205,-9.035409,-4.151404,-4.151404,9.035409,0.209402,4.156288,0
0.032292,138.470333,-210.962642,87.692310,-8.769231,1.221001,7.570208,-8.058608,-0.732601,-7.081807,8.547009,0.209402,4.087912,0
0.033334,203.613191,-172.545059,17.204396,-16.285714,-2.197802,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,4.087912,0
0.034375,222.989016,-127.446157,-82.347255,-1.809524,-5.128205,9.523810,-3.174603,5.616606,-9.035409,3.663004,0.209402,4.107448,0
0.035416,197.265938,-70.989013,-168.202202,16.842491,-7.570208,8.058608,0.244200,8.058608,-7.570208,-0.244200,0.209402,4.117216,0
0.036458,153.837366,8.184616,-225.661543,25.472527,-8.547009,5.616606,4.151404,9.523810,-4.639805,-4.151404,0.209402,4.078144,0
0.037500,111.410991,112.079123,-216.307697,-2.087912,-8.547009,2.197802,7.081807,9.035409,-1.709402,-6.105006,0.209402,4.097680,0
0.038542,45.934067,184.905499,-186.909894,-14.893773,-7.081807,-0.732601,8.547009,7.081807,1.709402,-8.058608,0.209402,4.107448,0
0.039583,-46.268133,226.329675,-143.147256,-9.047619,-4.151404,-4.639805,9.035409,4.639805,5.128205,-8.547009,-0.278999,4.185592,0
0.040625,-141.142860,208.290115,-90.030771,11.274725,-0.732601,-7.081807,8.547009,1.221001,7.570208,-8.058608,-0.278999,4.107448,0
0.041667,-205.617587,169.872531,-19.876924,21.018315,2.197802,-8.547009,6.105006,-1.709402,8.547009,-5.616606,0.209402,4.078144,0
0.042708,-224.993412,124.773629,79.674727,7.377289,6.105006,-9.035409,4.151404,-5.128205,9.035409,-2.686203,0.209402,4.107448,0
0.043750,-200.272532,68.316485,165.195608,-12.109890,8.058608,-7.570208,0.244200,-7.570208,8.058608,0.732601,0.209402,4.107448,0
0.044792,-156.843960,-10.189011,222.989016,-18.791209,9.035409,-4.639805,-3.663004,-8.547009,5.128205,4.151404,0.209402,4.078144,0
0.045833,-114.083519,-113.415387,213.635170,6.820513,9.035409,-2.197802,-6.105006,-8.058608,2.197802,6.593407,0.209402,4.087912,0
0.046875,-48.272529,-188.580224,184.571433,21.018315,7.570208,1.221001,-8.058608,-6.593407,-1.221001,8.058608,0.209402,4.107448,0
0.047917,43.929671,-229.002203,139.806597,13.780220,5.128205,5.128205,-9.035409,-3.663004,-4.639805,9.035409,-0.278999,4.087912,0
0.048958,138.470333,-211.296708,87.024178,-5.706960,1.709402,7.570208,-8.058608,-0.732601,-6.593407,8.547009,0.209402,4.107448,0
0.050000,203.613191,-172.210993,14.865934,-16.285714,-2.197802,9.035409,-6.105006,2.686203,-8.058608,6.105006,-0.278999,4.097680,0
0.051042,222.989016,-127.112091,-83.015386,-1.809524,-5.616606,9.035409,-3.174603,5.616606,-8.547009,3.174603,-0.278999,4.136752,0
0.052083,197.600004,-70.654947,-168.202202,17.120879,-7.570208,8.058608,-0.244200,8.058608,-7.081807,0.244200,-0.278999,4.107448,0
0.053126,154.171432,8.518682,-225.995609,22.967033,-9.035409,5.128205,4.151404,9.035409,-4.639805,-3.663004,0.209402,4.078144,0
0.054167,111.745057,111.410991,-216.307697,-2.644689,-8.547009,2.197802,7.081807,8.547009,-2.686203,-6.105006,0.209402,4.087912,0
0.055208,44.931869,185.573631,-187.243960,-14.615385,-7.081807,-0.732601,8.547009,7.570208,1.709402,-8.058608,0.209402,4.097680,0
0.056250,-47.270331,226.329675,-143.147256,-9.326007,-4.151404,-4.639805,9.523810,4.151404,5.128205,-8.547009,0.697802,4.097680,0
0.057292,-142.145058,207.621983,-90.030771,12.109890,-0.732601,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.209402,4.087912,0
0.058333,-206.953851,169.204399,-19.208792,22.410256,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.616606,0.209402,4.097680,0
0.059375,-225.327478,124.773629,80.008793,7.377289,6.105006,-9.035409,3.663004,-5.128205,9.035409,-2.686203,-0.278999,4.136752,0
0.060416,-199.938466,68.316485,165.529674,-11.274725,8.058608,-7.570208,0.244200,-7.570208,8.058608,0.244200,0.209402,4.136752,0
0.061459,-156.509894,-10.857143,222.989016,-17.677656,9.035409,-5.128205,-3.663004,-8.547009,5.128205,4.151404,0.209402,4.078144,0
0.062500,-114.083519,-113.749453,213.635170,7.655678,8.547009,-2.197802,-6.593407,-8.547009,2.686203,6.593407,-0.278999,4.087912,0
0.063542,-47.270331,-188.914290,183.903301,20.183150,7.570208,1.709402,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.107448,0
0.064583,44.263737,-228.334071,140.474728,14.615385,4.639805,5.128205,-8.547009,-4.151404,-4.639805,9.035409,0.209402,4.097680,0
0.065626,139.472531,-210.628576,87.024178,-6.820513,1.221001,7.570208,-8.058608,-0.732601,-6.593407,8.547009,0.209402,4.087912,0
0.066666,203.947257,-172.545059,16.536264,-17.120879,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.105006,0.209402,4.087912,0
0.067708,222.989016,-127.446157,-84.017584,-1.531136,-5.128205,9.035409,-3.174603,5.616606,-8.547009,3.663004,0.209402,4.107448,0
0.068750,197.265938,-70.320881,-169.204399,17.677656,-7.570208,8.058608,0.244200,8.058608,-7.570208,-0.244200,-0.278999,4.126984,0
0.069792,154.171432,8.852747,-226.663741,21.575092,-8.547009,5.128205,4.151404,9.035409,-4.639805,-3.663004,-0.278999,4.195360,0
0.070833,111.410991,111.745057,-216.307697,-1.809524,-8.058608,2.197802,7.081807,9.035409,-1.709402,-6.105006,0.209402,4.175824,0
0.071875,44.597803,185.573631,-186.909894,-17.677656,-7.081807,-1.221001,8.547009,7.081807,1.709402,-8.058608,0.209402,4.107448,0
0.072917,-47.270331,225.995609,-142.813190,-8.212454,-4.151404,-4.639805,9.035409,4.639805,5.128205,-8.547009,0.209402,4.097680,0
0.073958,-141.810992,208.290115,-89.696705,11.553114,-0.732601,-7.081807,8.547009,1.221001,8.058608,-7.570208,0.209402,4.087912,0
0.075000,-206.285719,169.538465,-19.542858,22.688645,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.616606,0.209402,4.087912,0
0.076041,-225.661543,124.439563,81.010991,7.098901,6.105006,-8.547009,3.663004,-5.128205,9.035409,-2.686203,0.697802,4.107448,0
0.077083,-199.938466,65.978023,166.531872,-12.666667,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.732601,0.209402,4.117216,0
0.078125,-156.509894,-12.193407,223.323082,-17.677656,9.035409,-5.128205,-3.174603,-8.547009,5.128205,4.151404,0.209402,4.087912,0
0.079166,-113.749453,-114.417585,213.635170,7.377289,9.035409,-1.709402,-6.105006,-8.547009,2.197802,7.081807,-0.278999,4.205128,0
0.080208,-47.270331,-188.914290,183.903301,19.904762,7.570208,1.709402,-8.058608,-6.593407,-1.221001,8.547009,0.697802,4.117216,0
0.081250,44.931869,-228.334071,140.140662,14.058608,4.639805,5.128205,-9.035409,-4.151404,-4.639805,9.035409,0.209402,4.126984,0
0.082291,139.472531,-210.628576,87.024178,-6.542125,1.221001,7.570208,-8.058608,-0.732601,-6.593407,8.058608,0.209402,4.087912,0
0.083333,204.281323,-171.876927,16.202198,-16.564103,-1.709402,9.035409,-6.105006,2.197802,-8.058608,6.105006,0.209402,4.087912,0
0.084375,222.989016,-127.112091,-83.683518,-1.252747,-5.616606,9.035409,-3.663004,6.105006,-8.547009,2.686203,-0.278999,4.107448,0
0.085417,197.265938,-69.986815,-169.204399,16.564103,-7.570208,8.058608,0.244200,8.058608,-7.570208,-0.244200,0.209402,4.117216,0
0.086458,153.503300,9.186813,-225.661543,22.688645,-8.547009,5.128205,4.151404,9.035409,-4.639805,-3.663004,0.209402,4.078144,0
0.087500,111.410991,111.410991,-215.639565,-2.087912,-8.547009,2.197802,6.593407,9.035409,-1.709402,-6.105006,0.209402,4.097680,0
0.088541,44.597803,185.907696,-187.243960,-14.058608,-7.081807,-1.221001,9.035409,7.081807,1.709402,-8.058608,0.209402,4.136752,0
0.089584,-48.272529,225.995609,-142.145058,-7.655678,-4.151404,-4.639805,9.523810,4.639805,5.128205,-8.547009,0.209402,4.156288,0
0.090625,-142.479124,207.956049,-89.696705,12.945055,-1.221001,-7.081807,8.058608,1.709402,7.570208,-7.570208,0.209402,4.156288,0
0.091666,-206.953851,169.538465,-19.208792,22.688645,2.686203,-8.547009,6.593407,-2.197802,8.547009,-5.616606,0.209402,4.087912,0
0.092709,-224.659346,124.439563,81.345057,7.098901,6.105006,-9.035409,3.663004,-5.128205,9.035409,-2.686203,0.209402,4.107448,0
0.093750,-199.604400,67.648353,166.197806,-12.109890,8.058608,-7.570208,0.244200,-7.570208,8.058608,0.244200,0.209402,4.117216,0
0.094792,-155.841762,-11.859341,223.323082,-17.677656,9.523810,-5.128205,-3.663004,-9.035409,5.128205,4.151404,0.209402,4.078144,0
0.095833,-114.083519,-115.419783,212.967038,8.490842,9.035409,-1.709402,-6.105006,-8.058608,2.686203,6.593407,0.209402,4.097680,0
0.096875,-47.270331,-189.582422,183.903301,20.461538,7.570208,1.221001,-8.058608,-6.593407,-1.221001,8.547009,-0.278999,4.097680,0
0.097917,45.934067,-228.668137,141.142860,14.058608,4.639805,5.128205,-8.547009,-4.151404,-4.639805,9.035409,-0.278999,4.087912,0
0.098958,140.140662,-210.628576,87.358244,-6.542125,1.221001,7.570208,-8.058608,-0.732601,-7.081807,8.058608,-0.278999,4.087912,0
0.100000,204.615389,-171.876927,15.868132,-20.739927,-2.197802,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.278999,4.097680,0
0.101042,222.654950,-126.778025,-84.685716,-1.809524,-4.151404,9.035409,-3.174603,5.616606,-8.547009,3.174603,-0.278999,4.126984,0
0.102083,196.597807,-69.318683,-169.872531,19.626374,-7.570208,8.058608,-0.244200,8.058608,-7.081807,-0.244200,-0.278999,4.117216,0
0.103125,153.503300,10.189011,-226.329675,24.358974,-9.035409,5.616606,3.663004,9.035409,-4.639805,-3.663004,0.209402,4.087912,0
0.104166,111.076926,112.747255,-215.973631,-3.201465,-8.547009,2.686203,6.593407,8.547009,-1.709402,-6.105006,-0.278999,4.087912,0
0.105209,44.597803,186.575828,-186.575828,-15.172161,-7.081807,-1.221001,8.547009,7.081807,1.221001,-8.058608,0.209402,4.107448,0
0.106250,-49.274726,225.995609,-142.813190,-8.769231,-4.151404,-4.639805,9.523810,4.639805,5.128205,-9.035409,0.209402,4.097680,0
0.107291,-142.813190,207.287917,-90.364837,11.274725,-0.732601,-7.081807,8.547009,1.709402,7.570208,-8.058608,0.209402,4.097680,0
0.108343,-208.958246,168.536267,-17.204396,22.688645,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.616606,0.697802,4.087912,0
0.109379,-224.325280,124.105497,82.347255,7.655678,6.105006,-8.547009,3.663004,-5.128205,9.035409,-2.686203,0.209402,4.156288,0
0.110423,-198.936268,66.312089,167.534070,-11.274725,8.547009,-7.570208,0.244200,-7.570208,8.058608,0.732601,-0.278999,4.136752,0
0.111468,-154.839564,-14.531868,224.325280,-17.677656,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,1.186203,4.107448,0
0.112508,-112.747255,-117.090113,212.632972,8.490842,9.035409,-1.709402,-6.593407,-8.058608,2.197802,7.081807,0.209402,4.156288,0
0.113544,-45.600001,-189.916488,183.235169,20.461538,7.081807,1.709402,-8.547009,-6.593407,-1.221001,8.547009,0.209402,4.107448,0
0.114583,46.268133,-228.334071,139.806597,13.780220,4.639805,5.128205,-8.547009,-4.151404,-4.639805,9.035409,0.209402,4.087912,0
0.115625,139.806597,-209.960444,86.356046,-6.263736,1.221001,7.570208,-8.058608,-0.732601,-7.081807,8.058608,0.209402,4.087912,0
0.116667,204.615389,-171.542861,15.200000,-13.501832,-2.197802,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,4.087912,0
0.117708,223.323082,-127.112091,-85.353848,-1.252747,-5.128205,9.035409,-3.174603,5.616606,-8.547009,3.174603,-0.278999,4.107448,0
0.118750,196.263741,-69.318683,-170.540663,17.677656,-8.058608,8.058608,0.244200,8.058608,-7.570208,0.244200,-0.278999,4.166056,0
0.119791,153.169234,10.189011,-226.663741,24.358974,-9.035409,5.128205,4.151404,9.035409,-4.639805,-3.663004,0.209402,4.097680,0
0.120833,110.742860,112.747255,-215.973631,-3.201465,-8.547009,2.686203,6.593407,9.035409,-1.709402,-6.105006,0.209402,4.087912,0
0.121875,43.929671,186.909894,-185.907696,-15.728938,-7.081807,-1.221001,8.547009,7.081807,1.709402,-8.058608,0.209402,4.107448,0
0.122917,-49.274726,225.995609,-142.479124,-7.934066,-4.151404,-4.151404,9.035409,4.151404,5.128205,-8.547009,0.209402,4.097680,0
0.123958,-143.481322,207.621983,-89.028573,11.831502,-1.221001,-7.570208,8.547009,1.221001,7.081807,-7.570208,0.209402,4.087912,0
0.125000,-207.287917,168.870333,-18.206594,22.967033,2.686203,-8.547009,6.105006,-2.197802,8.547009,-5.616606,0.209402,4.087912,0
0.126042,-224.659346,124.105497,82.347255,6.263736,6.105006,-9.035409,3.663004,-5.128205,9.523810,-2.686203,0.697802,4.107448,0
0.127083,-198.936268,66.646155,166.197806,-12.388278,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.732601,0.209402,4.117216,0
0.128125,-155.507696,-13.195605,222.989016,-17.120879,9.035409,-4.639805,-3.663004,-8.547009,5.128205,4.151404,0.209402,4.097680,0
0.129167,-113.081321,-116.087915,212.632972,7.098901,9.035409,-1.709402,-6.593407,-8.058608,2.197802,6.593407,-0.278999,4.107448,0
0.130208,-45.934067,-189.916488,183.569235,21.018315,7.081807,1.709402,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.166056,0
0.131250,46.936265,-228.000005,139.472531,12.945055,4.151404,5.128205,-9.035409,-3.663004,-4.639805,9.035409,0.209402,4.087912,0
0.132291,140.808794,-209.960444,86.356046,-6.263736,1.221001,7.570208,-8.058608,-0.732601,-7.081807,8.058608,0.209402,4.087912,0
0.133334,205.283521,-170.874729,15.200000,-17.120879,-2.197802,9.035409,-6.105006,2.686203,-8.058608,6.105006,0.209402,4.087912,1
0.134375,221.986818,-126.443959,-85.687914,-0.974359,-5.128205,9.035409,-3.174603,5.616606,-8.547009,3.174603,0.209402,4.107448,1
0.135416,195.929675,-68.984617,-170.540663,18.234432,-7.570208,7.570208,0.244200,8.058608,-7.081807,-0.244200,0.209402,4.117216,1
0.136458,152.501102,10.857143,-226.329675,24.080586,-9.035409,5.616606,4.151404,9.035409,-4.639805,-3.663004,0.209402,4.087912,1
0.137501,111.076926,113.081321,-215.973631,-2.366300,-8.547009,2.197802,7.081807,9.035409,-1.709402,-6.105006,0.209402,4.097680,1
0.138542,42.927473,186.241762,-186.575828,-14.893773,-6.593407,-1.221001,8.547009,7.081807,1.709402,-7.570208,-0.278999,4.126984,1
0.139583,-49.608792,225.995609,-142.479124,-8.769231,-4.151404,-4.639805,9.523810,4.151404,5.128205,-8.547009,0.697802,4.117216,1
0.140625,-143.815388,207.621983,-88.694507,12.945055,-1.221001,-7.081807,8.547009,1.221001,7.570208,-8.058608,-0.278999,4.146520,1
0.141667,-207.621983,168.536267,-17.204396,19.904762,2.686203,-8.547009,6.105006,-2.197802,9.035409,-5.616606,0.209402,4.087912,1
0.142708,-224.325280,124.105497,83.015386,6.263736,5.616606,-8.547009,3.174603,-5.616606,9.035409,-2.686203,0.209402,4.107448,1
0.143749,-198.936268,66.646155,167.534070,-12.109890,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.732601,0.209402,4.117216,1
0.144792,-154.839564,-13.195605,223.991214,-18.234432,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,0.209402,4.078144,1
0.145833,-112.747255,-116.756047,212.967038,8.490842,9.035409,-1.709402,-6.593407,-8.058608,2.197802,6.593407,0.209402,4.087912,1
0.146875,-45.600001,-190.250554,182.901103,20.739927,7.081807,1.709402,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.107448,1
0.147917,47.938463,-228.334071,139.138465,14.336996,4.639805,5.128205,-9.035409,-4.151404,-4.639805,9.035409,0.209402,4.097680,1
0.148958,141.476926,-209.626378,85.019782,-7.377289,1.221001,7.570208,-8.058608,-0.732601,-7.081807,8.058608,-0.278999,4.146520,1
0.150000,205.617587,-170.540663,14.865934,-17.677656,-2.686203,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.278999,4.126984,1
0.151041,221.986818,-126.443959,-86.021980,-0.974359,-5.616606,9.035409,-3.174603,5.616606,-8.547009,3.174603,-0.278999,4.107448,1
0.152083,195.929675,-68.650551,-170.206597,17.399267,-7.570208,8.058608,0.244200,8.058608,-7.081807,-0.244200,-0.278999,4.107448,1
0.153126,152.501102,11.191209,-226.997807,23.523810,-9.035409,5.128205,3.663004,9.035409,-4.639805,-3.663004,-0.278999,4.078144,1
0.154166,110.408794,114.083519,-215.639565,-3.479853,-8.547009,2.686203,6.593407,9.035409,-1.709402,-6.593407,0.209402,4.087912,1
0.155208,42.593408,187.578026,-185.907696,-15.728938,-7.081807,-0.732601,8.547009,7.081807,1.709402,-8.058608,0.697802,4.097680,1
0.156250,-50.945056,224.993412,-141.810992,-8.490842,-4.151404,-4.639805,9.523810,4.151404,4.639805,-8.547009,0.209402,4.097680,1
0.157292,-144.817586,207.287917,-88.694507,12.388278,-0.732601,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.209402,4.107448,1
0.158333,-207.956049,168.536267,-17.872528,24.358974,2.686203,-8.547009,6.593407,-2.197802,9.035409,-5.616606,-0.278999,4.136752,1
0.159375,-224.325280,123.771431,83.349452,8.769231,6.105006,-8.547009,3.663004,-5.128205,9.035409,-2.686203,-0.278999,4.117216,1
0.160416,-198.602202,65.978023,167.868136,-12.109890,8.058608,-7.570208,0.244200,-7.081807,8.058608,0.732601,0.209402,4.146520,1
0.161459,-154.839564,-14.197803,224.325280,-18.791209,9.035409,-5.128205,-3.663004,-8.547009,5.128205,4.151404,0.209402,4.078144,1
0.162500,-113.081321,-116.756047,212.967038,8.490842,9.035409,-1.709402,-6.105006,-8.547009,2.197802,6.593407,0.209402,4.087912,1
0.163541,-45.600001,-190.250554,182.901103,20.739927,7.570208,1.709402,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.107448,1
0.164583,48.272529,-228.000005,139.472531,13.501832,4.639805,5.128205,-8.547009,-4.151404,-4.639805,9.035409,0.209402,4.087912,1
0.165625,143.815388,-209.292312,85.353848,-7.098901,1.221001,7.570208,-8.058608,-0.732601,-7.081807,8.058608,0.209402,4.087912,1
0.166666,205.617587,-170.874729,13.863737,-18.234432,-2.197802,9.035409,-6.105006,2.686203,-8.058608,6.105006,0.209402,4.087912,1
0.167708,221.652752,-126.443959,-87.358244,-0.417582,-5.616606,9.035409,-3.174603,5.616606,-8.547009,3.174603,-0.278999,4.107448,1
0.168750,195.595609,-67.982419,-170.206597,18.512821,-7.570208,7.570208,0.244200,8.058608,-7.570208,0.244200,-0.278999,4.126984,1
0.169792,152.501102,11.859341,-226.663741,21.018315,-9.035409,5.128205,4.151404,9.523810,-4.639805,-4.151404,-0.767399,4.097680,1
0.170833,110.074728,114.751651,-214.971433,-3.479853,-8.547009,2.686203,7.081807,8.547009,-1.709402,-6.105006,0.209402,4.136752,1
0.171875,42.593408,187.912092,-185.573631,-15.172161,-6.593407,-1.221001,8.547009,7.081807,1.709402,-8.058608,0.209402,4.107448,1
0.172917,-51.279122,225.327478,-142.145058,-9.047619,-4.151404,-4.639805,9.035409,4.151404,5.128205,-8.547009,0.209402,4.097680,1
0.173958,-145.151652,207.287917,-88.360442,12.388278,-0.732601,-7.081807,8.547009,1.221001,7.081807,-8.058608,0.209402,4.097680,1
0.175000,-208.290115,167.868136,-17.204396,23.245421,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.616606,0.697802,4.087912,1
0.176041,-224.325280,123.771431,84.351650,5.706960,6.105006,-8.547009,3.663004,-5.128205,9.035409,-2.686203,0.209402,4.107448,1
0.177083,-13.195605,120.096706,214.303301,-104.813187,22.222222,0.244200,8.058608,8.058608,0.244200,-7.570208,28.048230,3.931624,1
0.178125,-15.200000,-51.613188,204.615389,-43.846154,44.688645,5.128205,3.663004,8.058608,-4.151404,-3.174603,52.956654,5.699634,1
0.179166,-8.184616,-117.090113,198.936268,-18.234432,54.945055,6.105006,4.151404,10.500611,-5.616606,-4.151404,65.655067,7.750916,1
0.180208,-9.520879,-153.837366,185.239565,-4.315018,65.201465,8.547009,4.151404,12.454212,-8.058608,-4.151404,75.911477,8.669109,1
0.181251,-9.186813,-208.624180,142.813190,29.648352,63.247863,18.803419,3.663004,22.222222,-17.826618,-2.686203,87.144689,7.028083,1
0.182291,-3.841758,-241.028577,98.048354,52.754579,27.594628,14.896215,-5.128205,9.035409,-13.431013,6.105006,38.793040,5.367521,1
0.183333,0.501099,-185.573631,3.841758,63.333333,-4.151404,1.221001,-5.616606,-5.128205,-0.732601,6.593407,-8.093407,3.921856,1
0.184375,4.509890,-88.026376,-59.296705,44.681319,-37.362637,-1.709402,-9.035409,-10.989011,2.197802,10.012210,-47.165446,3.677656,1
0.185417,9.854945,-27.894506,-204.281323,77.809524,-85.225885,-6.593407,-11.965812,-18.803419,7.081807,12.454212,-102.354701,5.367521,1
0.186458,11.525275,-19.208792,-243.701104,90.058608,-104.273504,-16.361416,-15.873016,-32.967033,16.361416,16.849817,-129.216728,10.065934,1
0.187500,12.861539,58.628573,-191.920883,39.670330,-111.111111,-20.757021,-20.268620,-40.781441,20.268620,20.757021,-135.565934,12.429792,1
0.188541,13.863737,153.837366,-107.402200,-17.399267,-117.948718,-20.268620,-20.268620,-40.293040,20.268620,20.268620,-138.496337,12.761905,1
0.189584,11.525275,201.274730,-163.191212,-12.388278,-110.622711,-23.199023,-8.058608,-31.013431,22.710623,7.570208,-133.123932,10.046398,1
0.190624,5.512088,236.685720,-166.531872,-26.029304,-56.410256,-21.245421,-3.174603,-24.175824,20.757021,3.174603,-84.283883,7.604396,1
0.191666,1.837363,187.243960,-17.872528,-59.435897,-13.919414,-9.035409,-11.965812,-21.733822,9.035409,11.477411,-37.885836,4.586081,1
0.192708,-2.171429,118.092310,145.819783,-83.377289,9.035409,1.221001,-2.197802,-1.709402,-0.732601,1.709402,4.605006,3.072039,1
0.193750,-7.182418,3.173626,224.659346,-72.798535,45.177045,2.686203,10.989011,12.942613,-2.197802,-10.989011,55.887057,3.970696,1
0.194791,-8.518682,-13.195605,173.547257,-53.589744,63.247863,9.523810,10.989011,19.780220,-9.035409,-10.500611,83.237485,6.910867,1
0.195833,-11.191209,-42.927473,143.815388,-27.421245,68.131868,14.407814,9.035409,23.199023,-14.407814,-9.035409,91.051893,9.186813,1
0.196875,-13.195605,-153.503300,117.090113,21.853480,78.388278,21.733822,12.942613,33.943834,-20.757021,-12.454212,112.053114,10.417582,1
0.197917,-11.191209,-257.063742,154.839564,43.289377,76.923077,21.733822,8.058608,29.059829,-20.268620,-7.570208,106.680708,8.620269,1
0.198958,-5.178022,-267.419786,124.439563,53.868132,37.362637,13.431013,3.174603,15.384615,-11.965812,-2.686203,55.398657,6.549451,1
0.200000,-2.171429,-151.498904,-1.169231,57.487179,6.105006,3.663004,8.547009,11.965812,-3.174603,-8.058608,18.280220,4.087912,1
0.201042,1.837363,-75.665936,-126.109893,66.117216,-16.849817,0.244200,0.244200,0.244200,0.244200,0.732601,-15.419414,3.277167,1
0.202083,6.848352,-36.246155,-214.303301,85.882784,-56.898657,-4.151404,-10.500611,-15.384615,4.639805,10.500611,-71.097070,4.566545,1
0.203125,8.184616,-2.839561,-172.545059,63.333333,-74.481074,-15.873016,-10.500611,-26.617827,15.384615,10.500611,-102.354701,7.565324,1
0.204166,8.852747,47.938463,-154.505498,31.875458,-76.434676,-18.803419,-9.523810,-28.571429,18.803419,10.012210,-105.773504,9.391941,1
0.205209,9.520879,165.863740,-127.780223,-14.336996,-84.249084,-20.268620,-14.407814,-34.432234,19.780220,14.407814,-117.983516,10.065934,1
0.206250,9.186813,225.327478,-155.507696,-24.358974,-82.783883,-21.245421,-10.500611,-31.990232,21.245421,10.500611,-116.518315,7.653236,1
0.207291,3.841758,245.705500,-120.764838,-44.402930,-39.804640,-15.873016,-4.151404,-19.780220,15.384615,3.663004,-63.771062,5.816850,1
0.208333,0.835165,155.841762,8.184616,-53.032967,-6.105006,-5.128205,-9.035409,-13.919414,5.128205,8.547009,-23.233822,3.413919,1
0.209376,-2.505495,89.362639,112.747255,-64.725275,14.407814,1.221001,-1.221001,-1.221001,-0.244200,1.221001,10.465812,2.485958,1
0.210416,-7.516484,26.224176,202.276928,-75.025641,49.572650,5.616606,9.035409,13.919414,-4.639805,-9.035409,60.771062,3.706960,1
0.211458,-9.854945,-7.182418,170.874729,-54.981685,65.689866,15.384615,9.035409,23.687424,-14.896215,-9.035409,90.075092,6.422466,1
0.212500,-11.191209,-56.624177,151.498904,-22.967033,68.131868,18.315018,10.012210,28.083028,-17.338217,-10.500611,96.424298,8.473748,1
0.213542,-12.527473,-160.852751,114.417585,25.194139,75.946276,19.780220,15.384615,34.432234,-18.803419,-15.384615,110.099512,9.343101,1
0.214583,-10.857143,-226.997807,138.136267,36.051282,75.946276,20.757021,10.989011,31.013431,-19.780220,-10.012210,108.145910,7.457875,1
0.215625,-6.180220,-247.375830,116.087915,49.413919,38.339438,15.384615,5.128205,19.291819,-13.919414,-4.639805,60.282662,5.934066,1
0.216667,-1.837363,-162.189015,-4.175824,60.827839,7.570208,4.639805,10.012210,14.407814,-3.174603,-9.035409,22.187424,3.638584,1
0.217708,1.169231,-93.705497,-112.079123,69.457875,-12.942613,-1.709402,3.174603,1.221001,2.197802,-1.709402,-11.023810,2.710623,1
0.218750,5.846154,-22.215385,-202.276928,75.582418,-48.595849,-6.105006,-7.570208,-13.919414,6.593407,8.547009,-62.305861,3.843712,1
0.219791,7.516484,10.523077,-179.226378,59.714286,-64.713065,-16.361416,-8.058608,-24.175824,15.873016,8.547009,-90.633089,6.393162,1
0.220833,7.850550,48.940660,-154.171432,37.164835,-65.201465,-17.826618,-10.012210,-28.571429,18.315018,10.500611,-95.028694,8.336996,1
0.221875,8.852747,147.824179,-114.417585,-14.893773,-73.015873,-19.780220,-15.384615,-34.920635,19.291819,15.384615,-108.703907,9.020757,1
0.222916,8.518682,218.980225,-135.129673,-29.926740,-73.504274,-20.757021,-10.012210,-31.501832,20.757021,10.012210,-107.238706,7.057387,1
0.223958,3.173626,247.041764,-120.430772,-44.959707,-35.409035,-14.896215,-4.151404,-19.291819,14.407814,3.663004,-58.398657,5.543346,1
0.225000,0.501099,159.182421,-5.512088,-52.197802,-4.639805,-3.174603,-9.523810,-13.431013,3.663004,9.523810,-20.791819,3.189255,1
0.226042,-2.505495,90.030771,108.738464,-64.446886,14.407814,2.686203,-3.174603,-1.221001,-2.197802,2.686203,9.489011,2.192918,1
0.227083,-7.516484,15.200000,200.940664,-69.736264,48.107448,6.593407,8.547009,14.407814,-6.105006,-8.547009,60.282662,3.384615,1
0.228125,-9.520879,-15.200000,172.545059,-50.249084,64.224664,16.361416,9.523810,25.641026,-15.873016,-9.523810,89.586691,5.982906,1
0.229167,-10.523077,-51.613188,140.808794,-21.575092,64.224664,18.315018,10.500611,28.571429,-17.826618,-10.989011,94.470696,7.838828,1
0.230208,-11.859341,-145.485718,107.402200,24.637363,72.039072,19.780220,15.873016,34.920635,-18.803419,-15.873016,106.680708,8.590965,1
0.231250,-11.191209,-219.982422,132.123080,36.608059,73.992674,21.245421,11.477411,31.501832,-20.268620,-10.989011,107.169109,6.910867,1
0.232291,-5.846154,-252.720885,118.426376,52.754579,37.851038,15.384615,5.616606,20.268620,-13.919414,-5.128205,60.771062,5.553114,1
0.233334,-2.505495,-161.854949,2.171429,58.879121,7.570208,3.174603,11.477411,13.431013,-2.197802,-10.500611,22.187424,3.238095,1
0.234375,0.835165,-89.028573,-113.081321,66.673993,-10.500611,-2.686203,4.639805,1.221001,3.174603,-3.174603,-8.093407,2.271062,1
0.235416,5.178022,-10.523077,-199.270334,73.076923,-44.688645,-6.105006,-7.081807,-13.919414,6.593407,8.058608,-58.398657,3.404151,1
0.236458,6.848352,10.189011,-177.890114,60.549451,-60.317460,-15.873016,-8.547009,-24.664225,16.361416,9.035409,-87.214286,5.777778,1
0.237500,7.182418,46.936265,-143.147256,30.483516,-59.829060,-18.315018,-10.012210,-28.571429,18.315018,10.500611,-90.144689,7.809524,1
0.238541,8.518682,139.806597,-111.410991,-13.223443,-67.155067,-19.291819,-14.896215,-34.432234,19.291819,15.384615,-103.331502,8.385836,1
0.239583,8.184616,215.639565,-133.459344,-28.813187,-69.597070,-20.268620,-10.989011,-31.501832,20.268620,10.500611,-103.819902,6.715507,1
0.240625,3.507692,247.375830,-122.101102,-44.959707,-33.943834,-14.407814,-5.128205,-19.780220,13.919414,5.128205,-57.910256,5.357753,1
0.241667,0.501099,158.514289,-4.843956,-53.032967,-3.663004,-2.197802,-10.500611,-12.942613,2.197802,10.989011,-19.815018,3.042735,1
0.242708,-2.171429,87.358244,110.408794,-63.333333,13.431013,3.663004,-4.151404,-0.732601,-2.686203,3.174603,9.489011,2.036630,1
0.243750,-7.182418,9.854945,195.595609,-66.673993,46.642247,7.570208,8.058608,14.896215,-6.593407,-8.547009,59.305861,3.159951,1
0.244792,-9.854945,-14.531868,171.876927,-53.311355,62.271062,16.849817,9.035409,25.641026,-16.361416,-9.035409,88.121490,5.445665,1
0.245833,-10.857143,-49.274726,137.468135,-21.575092,61.294261,19.291819,10.989011,29.059829,-17.826618,-10.500611,90.075092,7.360195,1
0.246875,-11.525275,-141.142860,106.734068,21.296703,68.131868,19.780220,16.361416,35.409035,-18.803419,-16.361416,103.750305,8.092796,1
0.247917,-10.857143,-216.641763,128.114289,38.278388,71.062271,20.757021,12.454212,31.990232,-19.780220,-10.989011,104.727106,6.529915,1
0.248958,-5.846154,-250.048357,117.758244,51.919414,36.874237,14.896215,6.593407,20.757021,-13.431013,-5.616606,59.305861,5.289377,1
0.250000,-2.171429,-160.518685,3.507692,60.827839,7.570208,2.686203,11.965812,13.431013,-1.709402,-10.989011,21.699023,3.023199,1
0.251041,0.835165,-89.028573,-111.410991,67.787546,-10.012210,-3.663004,5.128205,1.709402,3.663004,-4.151404,-7.116606,2.017094,1
0.252083,5.512088,-10.857143,-195.261543,70.571429,-42.735043,-7.081807,-7.081807,-14.407814,7.081807,7.570208,-56.445055,3.111111,1
0.253126,6.514286,12.861539,-175.551652,58.879121,-58.363858,-16.849817,-8.547009,-25.152625,16.849817,8.547009,-85.260684,5.308913,1
0.254166,7.516484,45.600001,-139.472531,27.978022,-56.898657,-18.315018,-10.012210,-28.571429,18.315018,10.500611,-86.725885,7.203907,1
0.255208,7.850550,134.127476,-110.742860,-12.388278,-63.736264,-18.803419,-15.384615,-34.920635,18.803419,16.361416,-100.401099,7.887668,1
0.256250,7.850550,210.294510,-130.118684,-29.648352,-67.155067,-19.780220,-11.477411,-31.501832,19.780220,11.477411,-102.354701,6.393162,1
0.257292,3.507692,246.707698,-120.764838,-45.238095,-33.455433,-13.919414,-5.616606,-19.780220,13.431013,5.616606,-57.910256,5.191697,1
0.258333,0.501099,158.514289,-8.184616,-48.857143,-4.151404,-1.221001,-10.989011,-12.454212,1.709402,10.989011,-19.815018,2.945055,1
0.259375,-2.171429,88.360442,107.402200,-64.446886,12.454212,4.151404,-4.639805,-0.732601,-3.663004,4.639805,8.023810,1.909646,1
0.260416,-7.182418,6.514286,190.250554,-63.333333,44.688645,7.570208,7.570208,14.407814,-7.081807,-7.570208,56.863858,2.964591,1
0.261459,-9.854945,-17.204396,172.879125,-51.641026,60.805861,16.849817,9.523810,26.129426,-16.849817,-9.035409,86.656288,5.103785,1
0.262500,-10.189011,-48.940660,134.461541,-20.461538,58.852259,18.803419,10.989011,29.059829,-18.315018,-10.989011,88.121490,7.008547,1
0.263541,-11.191209,-135.463739,105.397805,20.461538,65.201465,19.291819,16.849817,34.920635,-18.315018,-16.361416,101.308303,7.692308,1
0.264583,-40.923078,-210.628576,126.778025,45.238095,62.759463,17.826618,10.989011,28.571429,-17.338217,-10.012210,93.005495,6.090354,1
