1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-84.351650,-162.189015,165.529674,27.421245,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,0.697802,2.730159,0
0.001042,12.193407,-181.564839,157.512091,3.201465,-0.732601,7.570208,-7.081807,0.732601,-7.570208,6.593407,-0.278999,2.700855,0
0.002083,108.070332,-179.560444,121.432970,-17.399267,-3.663004,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.710623,0
0.003124,167.534070,-166.531872,44.263737,-15.172161,-6.105006,8.058608,-1.221001,6.593407,-7.081807,1.221001,-0.278999,2.691087,0
0.004166,183.569235,-148.158245,-54.619781,7.934066,-8.058608,6.593407,1.709402,8.058608,-5.616606,-1.709402,0.209402,2.710623,0
0.005208,173.547257,-107.068134,-139.806597,25.472527,-8.058608,4.151404,5.128205,8.058608,-3.174603,-4.639805,-0.278999,2.700855,0
0.006249,160.852751,-19.208792,-174.549454,10.996337,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.278999,2.700855,0
0.007291,135.797805,79.674727,-183.903301,-10.439560,-5.128205,-2.686203,9.035409,5.616606,3.174603,-8.058608,-0.767399,2.720391,0
0.008333,81.345057,159.850553,-167.868136,-23.245421,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.767399,2.769231,0
0.009375,-14.865934,179.894510,-161.854949,-0.974359,0.732601,-7.570208,7.081807,-0.244200,7.570208,-6.105006,-0.278999,2.730159,0
0.010416,-110.074728,177.556048,-123.103299,21.018315,3.663004,-8.058608,4.639805,-3.174603,8.058608,-4.151404,-0.278999,2.759463,0
0.011458,-169.204399,164.193410,-46.602199,19.347985,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.700855,0
0.012500,-185.573631,146.153849,52.615386,-4.593407,8.058608,-6.105006,-1.709402,-8.058608,6.105006,2.197802,-0.278999,2.710623,0
0.013541,-174.549454,104.061541,138.470333,-21.853480,8.547009,-3.174603,-4.639805,-8.058608,3.174603,5.128205,-0.278999,2.700855,0
0.014583,-163.859344,16.536264,171.876927,-7.098901,7.570208,-0.244200,-6.593407,-7.081807,0.244200,7.081807,0.209402,2.691087,0
0.015625,-137.468135,-82.681321,181.564839,14.336996,5.616606,3.174603,-8.058608,-5.128205,-2.686203,8.058608,0.209402,2.720391,0
0.016666,-83.683518,-162.523081,164.861542,27.699634,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.720391,0
0.017708,13.863737,-182.567037,156.843960,4.871795,-0.244200,7.570208,-7.081807,0.732601,-7.081807,7.081807,-0.767399,2.720391,0
0.018749,108.738464,-179.560444,120.764838,-16.842491,-3.663004,8.058608,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.759463,0
0.019791,167.534070,-166.197806,44.263737,-15.728938,-6.105006,8.058608,-1.221001,6.105006,-7.570208,1.221001,-0.278999,2.730159,0
0.020833,183.569235,-147.824179,-55.621979,9.326007,-8.058608,6.593407,1.709402,8.058608,-5.616606,-1.709402,-0.278999,2.710623,0
0.021875,172.545059,-106.065936,-140.808794,25.472527,-8.058608,3.663004,4.639805,8.058608,-3.174603,-4.639805,-0.278999,2.700855,0
0.022916,161.186817,-17.872528,-174.215389,10.996337,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.278999,2.700855,0
0.023958,135.463739,80.676925,-183.569235,-9.882784,-5.616606,-2.686203,8.547009,5.128205,3.174603,-8.058608,-0.278999,2.720391,0
0.025000,81.010991,160.852751,-167.534070,-24.080586,-2.686203,-5.616606,8.547009,2.686203,5.616606,-7.570208,0.209402,2.710623,0
0.026041,-15.534066,179.560444,-158.848355,-0.974359,1.221001,-7.570208,7.081807,-0.244200,7.570208,-6.105006,-0.278999,2.710623,0
0.027083,-111.745057,177.556048,-123.103299,21.575092,4.151404,-8.058608,4.639805,-3.174603,8.058608,-3.663004,0.209402,2.720391,0
0.028125,-169.538465,163.191212,-46.268133,19.904762,6.593407,-7.570208,1.709402,-6.105006,7.570208,-1.221001,-0.767399,2.661783,0
0.029167,-185.239565,145.819783,53.951650,-4.593407,8.058608,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.767399,2.720391,0
0.030208,-174.215389,103.727475,138.804399,-21.296703,8.058608,-3.663004,-4.151404,-8.058608,3.663004,5.128205,-0.278999,2.739927,0
0.031250,-163.191212,16.202198,172.210993,-6.820513,7.570208,-0.244200,-7.081807,-7.081807,0.732601,7.570208,-0.278999,2.700855,0
0.032291,-137.134069,-83.015386,181.564839,13.501832,5.616606,3.174603,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,0
0.033334,-82.013189,-162.857146,164.861542,27.142857,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.710623,0
0.034374,14.197803,-182.232971,156.843960,4.593407,-0.244200,7.570208,-6.593407,0.732601,-7.570208,6.593407,-0.278999,2.710623,0
0.035416,109.072530,-179.560444,120.764838,-17.677656,-3.663004,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.700855,0
0.036458,167.200004,-166.197806,43.261539,-14.893773,-6.105006,8.058608,-1.221001,6.593407,-7.081807,1.221001,-0.767399,2.700855,0
0.037500,182.567037,-147.824179,-56.958243,9.604396,-8.058608,6.593407,1.709402,8.058608,-5.616606,-1.709402,-0.767399,2.739927,0
0.038541,172.879125,-105.731870,-142.479124,26.586081,-8.058608,3.663004,5.128205,8.547009,-3.174603,-4.639805,-0.767399,2.808303,0
0.039583,160.852751,-17.204396,-174.549454,10.996337,-7.570208,0.732601,7.570208,7.570208,0.244200,-7.081807,-2.232601,2.720391,0
0.040625,134.795607,81.679123,-183.235169,-8.212454,-5.128205,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.730159,0
0.041666,79.006595,161.520883,-167.200004,-23.523810,-2.686203,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.710623,0
0.042708,-16.536264,180.562641,-158.848355,-1.252747,0.732601,-7.570208,7.081807,-0.732601,7.570208,-6.593407,-0.278999,2.710623,0
0.043749,-112.079123,177.890114,-122.101102,21.853480,4.151404,-8.058608,4.151404,-3.663004,8.058608,-4.151404,-0.278999,2.710623,0
0.044791,-169.872531,164.193410,-44.597803,17.956044,6.593407,-7.570208,1.709402,-6.105006,7.081807,-0.732601,-0.278999,2.691087,0
0.045833,-185.239565,145.151652,55.956045,-5.150183,8.058608,-6.105006,-1.709402,-7.570208,6.105006,2.197802,-0.278999,2.710623,0
0.046874,-174.549454,102.391211,140.474728,-21.853480,8.547009,-3.174603,-4.639805,-8.058608,3.663004,4.639805,-0.278999,2.700855,0
0.047916,-162.857146,14.865934,171.876927,-6.263736,7.570208,-0.244200,-6.593407,-7.081807,0.244200,7.570208,-0.278999,2.759463,0
0.048958,-136.465937,-84.017584,181.230773,14.336996,5.616606,3.174603,-8.058608,-4.639805,-2.686203,8.058608,-0.767399,2.730159,0
0.049999,-81.010991,-163.525278,164.861542,27.421245,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.767399,2.759463,0
0.051041,15.200000,-182.567037,156.175828,5.150183,-0.732601,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.710623,0
0.052083,110.742860,-179.560444,119.428574,-17.399267,-3.663004,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.700855,0
0.053125,167.868136,-165.863740,41.925276,-14.893773,-6.593407,8.058608,-0.732601,6.593407,-7.570208,0.732601,-0.278999,2.691087,0
0.054166,183.569235,-147.156047,-58.294507,9.882784,-8.058608,6.593407,1.709402,8.058608,-5.616606,-1.709402,-0.278999,2.710623,0
0.055208,171.876927,-104.395607,-142.479124,26.307692,-7.570208,3.663004,5.128205,8.058608,-3.174603,-4.639805,-0.278999,2.700855,0
0.056250,160.518685,-16.202198,-175.551652,10.996337,-7.081807,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.700855,0
0.057292,135.463739,82.347255,-183.569235,-11.274725,-5.128205,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.720391,0
0.058333,78.672529,161.520883,-167.868136,-21.018315,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.767399,2.720391,0
0.059375,-17.538462,180.896707,-158.514289,-0.417582,0.732601,-7.570208,7.081807,-0.244200,8.058608,-6.593407,-0.278999,2.720391,0
0.060416,-112.747255,177.556048,-121.432970,20.739927,4.151404,-8.058608,4.639805,-3.174603,8.058608,-3.663004,-0.278999,2.710623,0
0.061458,-169.872531,163.859344,-43.595605,18.234432,6.593407,-7.570208,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.691087,0
0.062499,-184.905499,145.151652,56.624177,-4.593407,8.058608,-6.105006,-1.709402,-7.570208,6.105006,2.197802,-0.278999,2.710623,0
0.063541,-174.215389,101.723079,140.474728,-22.967033,8.547009,-3.174603,-4.639805,-8.058608,3.174603,5.128205,-0.278999,2.700855,0
0.064583,-163.191212,13.529671,172.879125,-7.098901,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.081807,-0.278999,2.700855,0
0.065625,-136.131871,-85.353848,180.896707,13.780220,6.105006,3.174603,-8.058608,-5.128205,-3.174603,8.058608,-0.278999,2.710623,0
0.066666,-80.342859,-164.193410,164.861542,25.750916,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.710623,0
0.067708,16.202198,-183.235169,155.841762,4.871795,-0.732601,8.058608,-6.593407,1.221001,-7.081807,7.081807,-0.767399,2.798535,0
0.068750,111.076926,-179.226378,119.762640,-17.956044,-3.663004,8.547009,-3.663004,4.151404,-8.058608,4.151404,-0.767399,2.710623,0
0.069791,168.202202,-165.529674,41.257144,-14.058608,-6.105006,8.058608,-1.221001,6.593407,-7.081807,1.221001,1.186203,2.710623,0
0.070833,183.235169,-146.821981,-59.296705,7.655678,-8.058608,6.105006,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.710623,0
0.071874,171.876927,-103.059343,-143.481322,25.750916,-8.058608,3.174603,4.639805,8.058608,-3.174603,-4.639805,-0.278999,2.700855,0
0.072917,160.852751,-15.200000,-175.217586,10.996337,-7.081807,0.732601,7.081807,7.570208,0.244200,-7.081807,-0.278999,2.700855,0
0.073958,134.127476,83.349452,-183.235169,-11.553114,-5.616606,-2.686203,8.547009,5.128205,3.174603,-7.570208,-0.278999,2.710623,0
0.074999,77.002200,161.854949,-167.200004,-22.967033,-2.197802,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.710623,0
0.076041,-19.208792,183.235169,-157.512091,-0.695971,1.221001,-7.081807,7.081807,-0.732601,8.058608,-6.593407,-0.278999,2.720391,0
0.077083,-113.081321,177.221982,-121.098904,21.575092,4.151404,-8.058608,4.639805,-3.174603,8.058608,-3.663004,-0.767399,2.720391,0
0.078124,-170.206597,162.857146,-43.595605,17.956044,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.767399,2.710623,0
0.079166,-184.905499,144.817586,57.960441,-5.150183,8.058608,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.767399,2.720391,0
0.080208,-173.881323,101.054947,141.476926,-22.688645,8.547009,-3.174603,-4.639805,-8.058608,3.174603,5.128205,-0.278999,2.739927,0
0.081250,-162.189015,12.861539,172.879125,-6.542125,7.570208,-0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.700855,0
0.082291,-135.463739,-85.687914,181.230773,15.728938,5.616606,3.174603,-8.058608,-2.686203,-2.686203,8.058608,-0.278999,2.710623,0
0.083333,-79.006595,-164.193410,164.861542,26.307692,2.686203,6.105006,-8.058608,-2.197802,-5.616606,7.570208,-0.278999,2.710623,0
0.084375,16.870330,-183.235169,155.507696,4.593407,-0.244200,7.570208,-6.593407,1.221001,-7.570208,6.593407,0.209402,2.710623,0
0.085416,112.079123,-178.558246,118.760442,-17.956044,-3.663004,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.700855,0
0.086458,167.534070,-165.863740,43.261539,-13.501832,-6.105006,8.058608,-1.221001,6.593407,-7.081807,1.221001,-0.278999,2.691087,0
0.087500,182.901103,-146.821981,-60.632968,9.047619,-8.058608,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.767399,2.739927,0
0.088541,171.876927,-102.725277,-144.149454,30.205128,-8.058608,3.663004,5.128205,8.058608,-3.174603,-4.639805,-0.767399,2.710623,0
0.089583,160.518685,-13.863737,-175.551652,11.274725,-7.081807,0.732601,7.570208,7.570208,0.244200,-6.593407,1.186203,2.720391,0
0.090625,133.459344,84.685716,-183.235169,-12.666667,-5.128205,-2.686203,8.058608,5.616606,3.174603,-8.058608,-0.278999,2.720391,0
0.091666,76.000002,162.523081,-167.200004,-22.688645,-2.197802,-5.616606,8.547009,2.686203,5.616606,-7.570208,-0.278999,2.710623,0
0.092708,-19.542858,181.230773,-157.512091,-0.695971,1.221001,-7.570208,7.081807,-0.732601,7.570208,-6.593407,-0.278999,2.710623,0
0.093749,-114.083519,177.556048,-120.096706,21.575092,4.151404,-8.058608,4.151404,-3.663004,8.058608,-3.663004,-0.278999,2.700855,0
0.094791,-171.208795,163.859344,-41.925276,18.234432,6.593407,-7.570208,1.221001,-6.105006,7.081807,-0.732601,-0.278999,2.681319,0
0.095833,-185.239565,144.149454,57.960441,-5.150183,8.547009,-5.616606,-1.221001,-7.570208,6.105006,2.197802,-0.278999,2.710623,0
0.096875,-174.215389,99.718684,142.145058,-22.410256,8.547009,-3.174603,-4.639805,-8.058608,3.174603,5.616606,-0.278999,2.700855,0
0.097916,-162.189015,13.195605,172.545059,-6.820513,7.570208,0.244200,-6.593407,-7.081807,0.244200,7.570208,-0.278999,2.778999,0
0.098958,-135.129673,-86.690112,179.894510,18.234432,5.616606,3.174603,-8.058608,-4.639805,-2.686203,8.058608,-0.278999,2.730159,0
0.100000,-77.670331,-164.527476,165.195608,26.864469,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.767399,2.818071,0
0.101042,18.540660,-183.569235,155.173630,4.036630,-0.732601,7.570208,-6.593407,1.221001,-7.570208,6.593407,-0.767399,2.710623,0
0.102083,113.415387,-179.226378,117.758244,-18.234432,-3.663004,8.547009,-4.151404,3.663004,-8.058608,4.151404,-0.278999,2.700855,0
0.103124,168.870333,-165.195608,39.252748,-14.615385,-6.593407,8.058608,-1.221001,6.593407,-7.570208,0.732601,-0.278999,2.700855,0
0.104166,183.569235,-146.153849,-61.969232,9.882784,-8.058608,6.105006,1.709402,7.570208,-5.616606,-2.197802,-0.278999,2.710623,0
0.105208,171.542861,-101.723079,-145.151652,27.421245,-8.058608,3.663004,5.128205,8.547009,-3.174603,-4.639805,-0.278999,2.700855,0
0.106250,159.516487,-13.195605,-175.885718,10.996337,-7.081807,0.732601,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.700855,0
0.107291,132.791212,85.353848,-183.235169,-11.553114,-5.128205,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.730159,0
0.108333,74.663738,161.854949,-167.868136,-21.575092,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.720391,0
0.109375,-20.545055,181.898905,-157.178025,-0.695971,1.221001,-7.570208,7.081807,-0.732601,7.570208,-6.105006,1.674603,2.739927,0
0.110416,-115.419783,177.221982,-120.096706,20.739927,4.151404,-8.058608,4.151404,-3.663004,8.058608,-3.663004,-0.278999,2.700855,0
0.111458,-170.540663,163.525278,-40.923078,17.399267,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.691087,0
0.112500,-184.905499,143.815388,60.298902,-5.150183,8.058608,-6.105006,-1.709402,-7.570208,6.105006,2.686203,-0.278999,2.710623,0
0.113541,-173.547257,99.384618,143.147256,-22.410256,8.547009,-3.174603,-4.639805,-8.058608,3.174603,4.639805,-0.278999,2.700855,0
0.114583,-161.854949,11.191209,173.547257,-7.377289,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.700855,0
0.115624,-134.461541,-88.694507,180.896707,14.893773,5.616606,3.174603,-8.058608,-4.639805,-3.174603,8.547009,-0.278999,2.720391,0
0.116666,-76.668134,-164.861542,164.527476,25.194139,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.710623,0
0.117708,19.208792,-183.903301,153.837366,4.036630,-0.732601,8.058608,-6.593407,1.221001,-7.081807,7.081807,-0.767399,2.778999,0
0.118750,114.417585,-178.892312,117.090113,-22.410256,-3.663004,8.058608,-4.151404,4.151404,-7.570208,4.151404,-0.767399,2.710623,0
0.119791,169.204399,-165.195608,38.584616,-13.501832,-6.105006,7.081807,-0.732601,6.593407,-7.081807,1.221001,-0.278999,2.788767,0
0.120833,182.901103,-145.819783,-62.303298,14.893773,-8.058608,6.105006,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.700855,0
0.121875,171.876927,-101.054947,-145.819783,26.307692,-8.058608,3.663004,5.128205,8.058608,-2.686203,-4.639805,-0.278999,2.700855,0
0.122916,159.850553,-12.193407,-175.885718,10.717949,-7.081807,0.732601,7.081807,7.570208,0.244200,-7.081807,-0.278999,2.700855,0
0.123958,132.791212,86.356046,-182.901103,-11.274725,-5.128205,-2.686203,8.547009,5.128205,3.174603,-8.058608,-0.278999,2.710623,0
0.125000,73.661540,163.191212,-167.534070,-21.853480,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.710623,0
0.126041,-22.215385,181.898905,-156.843960,0.139194,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,-0.278999,2.710623,0
0.127083,-115.419783,176.553850,-119.428574,21.018315,4.151404,-8.058608,4.639805,-3.663004,8.058608,-3.663004,-0.767399,2.739927,0
0.128124,-170.874729,163.191212,-40.254946,17.120879,6.593407,-7.570208,1.221001,-6.105006,7.570208,-0.732601,-0.278999,2.769231,0
0.129167,-185.239565,143.815388,61.301100,-5.985348,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.686203,-0.767399,2.720391,0
0.130208,-173.547257,98.382420,144.483520,-23.245421,8.547009,-3.174603,-4.639805,-8.058608,3.174603,5.616606,-0.278999,2.739927,0
0.131249,-162.189015,9.854945,173.547257,-5.985348,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.700855,0
0.132291,-133.793410,-88.360442,180.562641,16.007326,5.616606,3.174603,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,0
0.133333,-75.331870,-164.861542,164.861542,25.472527,2.686203,6.105006,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.710623,1
0.134374,19.876924,-183.903301,154.171432,3.758242,-0.732601,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.278999,2.710623,1
0.135416,114.751651,-178.224180,117.090113,-18.791209,-3.663004,8.547009,-4.151404,4.151404,-8.058608,3.663004,-0.278999,2.700855,1
0.136458,168.870333,-164.861542,36.580221,-13.780220,-6.105006,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.700855,1
0.137500,183.235169,-145.819783,-63.639562,10.439560,-8.058608,6.105006,2.686203,8.058608,-5.616606,-2.197802,-0.767399,2.749695,1
0.138541,171.542861,-99.718684,-146.821981,26.029304,-8.058608,3.174603,5.128205,8.547009,-2.686203,-4.639805,-0.767399,2.710623,1
0.139583,159.850553,-11.525275,-175.885718,9.882784,-7.081807,0.244200,7.570208,7.570208,0.244200,-6.593407,-0.278999,2.749695,1
0.140625,132.123080,87.024178,-182.567037,-9.604396,-5.128205,-2.686203,8.058608,5.128205,3.663004,-8.058608,-0.278999,2.720391,1
0.141666,72.659342,163.191212,-167.534070,-21.296703,-2.197802,-5.616606,8.547009,2.197802,6.105006,-7.570208,-0.278999,2.710623,1
0.142708,-22.883517,182.567037,-156.175828,0.417582,1.221001,-7.570208,7.081807,-0.732601,7.570208,-6.105006,0.209402,2.720391,1
0.143749,-116.756047,176.887916,-118.760442,21.853480,4.151404,-8.058608,4.639805,-3.663004,8.058608,-3.663004,0.209402,2.700855,1
0.144791,-171.542861,162.857146,-38.918682,16.842491,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.244200,-0.278999,2.691087,1
0.145833,-185.239565,142.813190,61.635166,-6.542125,8.058608,-6.105006,-1.709402,-8.058608,6.105006,2.197802,-0.278999,2.710623,1
0.146874,-171.876927,97.380222,144.483520,-22.967033,8.547009,-3.174603,-4.639805,-7.570208,3.174603,5.128205,-0.278999,2.730159,1
0.147916,-161.854949,9.520879,173.547257,-5.150183,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.788767,1
0.148958,-133.459344,-89.696705,180.562641,18.234432,5.616606,3.174603,-8.058608,-4.639805,-2.686203,8.058608,-0.767399,2.730159,1
0.149999,-74.329672,-165.195608,165.529674,25.472527,2.686203,5.616606,-8.058608,-1.709402,-5.616606,8.058608,-0.278999,2.778999,1
0.151041,21.547253,-184.905499,153.503300,5.985348,-0.732601,8.058608,-6.105006,1.221001,-7.570208,6.593407,-0.278999,2.710623,1
0.152083,115.753849,-178.558246,116.421981,-18.791209,-3.663004,8.058608,-4.151404,4.151404,-7.570208,3.663004,-0.278999,2.700855,1
0.153125,169.538465,-164.861542,36.246155,-13.223443,-6.105006,7.570208,-0.732601,6.593407,-7.081807,0.732601,-0.278999,2.691087,1
0.154166,182.901103,-145.151652,-64.307694,10.439560,-8.058608,6.593407,2.197802,8.058608,-5.616606,-2.197802,-0.278999,2.710623,1
0.155208,170.874729,-99.384618,-146.821981,27.142857,-8.058608,3.663004,5.128205,8.547009,-2.686203,-4.639805,-0.278999,2.700855,1
0.156249,159.182421,-10.523077,-174.549454,9.604396,-7.081807,0.244200,7.570208,7.081807,0.244200,-6.593407,-0.278999,2.700855,1
0.157292,131.789014,88.026376,-182.567037,-12.388278,-5.128205,-2.686203,8.547009,5.128205,3.174603,-8.058608,3.628205,2.730159,1
0.158333,71.323079,163.525278,-166.531872,-20.461538,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.767399,2.720391,1
0.159374,-23.551649,182.567037,-155.841762,-0.695971,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.593407,-0.278999,2.739927,1
0.160416,-118.092310,176.887916,-118.426376,22.131868,4.151404,-8.058608,4.151404,-3.663004,8.058608,-3.663004,-0.278999,2.730159,1
0.161458,-171.208795,162.857146,-37.916484,16.285714,6.593407,-7.570208,1.221001,-6.105006,7.570208,-0.732601,-0.278999,2.691087,1
0.162499,-184.905499,142.813190,63.305496,-6.263736,8.058608,-5.616606,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.710623,1
0.163541,-172.545059,97.046156,145.485718,-22.688645,8.547009,-3.174603,-4.639805,-7.570208,3.174603,5.128205,0.209402,2.700855,1
0.164583,-161.854949,7.850550,174.215389,-5.985348,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,0.209402,2.691087,1
0.165624,-133.459344,-90.698903,179.894510,15.450549,5.616606,3.174603,-8.058608,-4.639805,-3.174603,8.058608,-0.278999,2.720391,1
0.166666,-72.659342,-165.863740,165.195608,25.194139,2.686203,6.105006,-7.570208,-2.197802,-5.616606,8.058608,-0.278999,2.720391,1
0.167708,22.883517,-183.235169,152.835168,4.315018,-0.732601,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.767399,2.759463,1
0.168750,116.756047,-178.558246,115.753849,-18.234432,-4.151404,8.547009,-3.663004,4.151404,-7.570208,4.151404,-0.767399,2.710623,1
0.169791,169.872531,-164.527476,35.912089,-13.223443,-6.593407,7.570208,-0.732601,6.593407,-7.081807,1.221001,-0.278999,2.749695,1
0.170833,182.901103,-144.817586,-65.978023,10.161172,-8.058608,6.105006,1.709402,8.058608,-5.616606,-1.709402,-0.278999,2.710623,1
0.171874,171.208795,-98.382420,-148.158245,27.699634,-8.058608,3.174603,5.128205,8.058608,-3.174603,-5.128205,-0.278999,2.700855,1
0.172917,159.182421,-9.186813,-176.887916,10.439560,-7.081807,0.244200,7.570208,7.081807,0.244200,-7.081807,-0.278999,2.700855,1
0.173958,131.454948,89.028573,-182.232971,-11.831502,-5.128205,-3.174603,8.547009,5.128205,3.174603,-8.058608,-0.278999,2.720391,1
0.174999,70.320881,163.859344,-167.200004,-20.461538,-2.197802,-5.616606,8.547009,2.197802,6.105006,-7.570208,-0.278999,2.710623,1
0.176041,-25.221979,182.901103,-156.175828,0.695971,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.593407,0.209402,2.710623,1
0.177083,-120.764838,176.219784,-117.424178,24.358974,4.151404,-8.058608,4.639805,-3.663004,8.547009,-3.663004,1.186203,2.720391,1
0.178124,-171.876927,162.189015,-36.914287,21.853480,6.593407,-7.570208,1.221001,-6.105006,7.570208,-0.244200,-0.278999,2.710623,1
0.179166,-184.905499,142.479124,64.641760,-6.820513,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.197802,-0.767399,2.720391,1
0.180208,-172.879125,96.043958,146.821981,-24.915751,8.058608,-3.174603,-4.639805,-7.570208,3.174603,5.616606,0.209402,2.739927,1
0.181254,-24.219781,26.558242,204.949455,-73.355311,18.315018,8.547009,-0.244200,-18.315018,-8.058608,0.244200,24.629426,2.905983,1
0.182291,-17.538462,-93.371431,156.843960,-12.945055,31.990232,9.035409,1.709402,-31.990232,-9.035409,-1.221001,41.723443,4.117216,1
0.183333,-6.848352,-206.285719,127.446157,36.608059,47.130647,13.919414,-1.221001,-46.642247,-12.942613,1.221001,60.282662,4.859585,1
0.184375,-6.180220,-149.494509,222.989016,-22.410256,34.920635,16.849817,-4.639805,-33.455433,-16.361416,5.128205,46.607448,4.957265,1
0.185416,-3.173626,-173.213191,123.437365,23.245421,10.500611,13.431013,3.174603,-9.523810,-12.942613,-3.174603,28.048230,3.697192,1
0.186458,-0.501099,-157.846157,14.197803,49.692308,-7.081807,6.105006,3.663004,8.547009,-5.616606,-2.197802,2.651404,2.622711,1
0.187499,4.843956,-141.810992,-117.424178,85.882784,-40.293040,-1.709402,-6.593407,41.269841,2.686203,7.081807,-47.653846,3.159951,1
0.188541,7.850550,-58.628573,-147.156047,69.736264,-65.201465,-11.965812,-5.616606,65.689866,12.454212,6.105006,-84.283883,4.937729,1
0.189583,9.854945,-18.874726,-133.793410,49.970696,-79.365079,-16.361416,-8.058608,79.365079,16.849817,9.035409,-103.819902,7.946276,1
0.190628,13.529671,78.672529,-121.098904,8.490842,-105.250305,-23.199023,-16.361416,106.227106,23.199023,16.849817,-133.123932,9.675214,1
0.191666,16.202198,161.520883,-153.837366,-2.366300,-126.251526,-31.990232,-12.454212,125.763126,31.501832,12.454212,-142.403541,8.776557,1
0.192708,9.854945,226.663741,-225.327478,-7.098901,-81.318681,-31.990232,-5.616606,78.876679,31.013431,5.128205,-119.448718,8.141636,1
0.193749,5.512088,155.507696,-140.140662,-9.882784,-35.409035,-16.849817,-16.849817,34.432234,16.849817,16.849817,-71.097070,5.074481,1
0.194791,3.173626,107.736266,26.558242,-46.630037,-15.384615,-7.570208,-21.245421,15.384615,8.058608,20.268620,-47.165446,2.446886,1
0.195833,-0.167033,67.648353,144.817586,-68.901099,2.686203,-6.593407,-4.151404,-2.686203,7.570208,3.174603,-11.023810,1.841270,1
0.196875,-3.507692,116.756047,133.793410,-83.655678,26.129426,4.639805,2.197802,-25.641026,-4.151404,-2.197802,30.490232,2.466422,1
0.197916,-5.512088,53.283518,71.323079,-44.959707,35.409035,15.384615,-2.197802,-34.920635,-14.896215,2.197802,46.119048,3.355311,1
0.198958,-8.518682,-40.923078,136.800003,-22.967033,48.595849,23.199023,1.709402,-48.595849,-22.710623,-2.197802,69.562271,5.015873,1
0.199999,-10.857143,-205.283521,196.597807,1.809524,66.178266,26.129426,6.593407,-65.689866,-25.152625,-6.593407,97.889499,5.728938,1
0.201042,-8.184616,-231.006599,206.953851,16.842491,47.130647,25.152625,8.547009,-44.688645,-23.687424,-8.547009,81.283883,5.846154,1
0.202083,-4.175824,-152.501102,73.327474,32.432234,16.849817,10.989011,13.919414,-16.361416,-10.989011,-13.919414,41.723443,4.029304,1
0.203124,-2.171429,-80.008793,-39.586814,40.227106,3.174603,7.570208,11.477411,-2.686203,-7.570208,-11.477411,23.164225,2.525031,1
0.204166,1.169231,-88.694507,-93.705497,60.549451,-18.315018,5.616606,1.709402,19.291819,-5.128205,-1.221001,-11.023810,2.554335,1
0.205215,4.843956,-122.435168,-115.753849,84.490842,-40.293040,-9.523810,1.709402,40.781441,10.012210,-1.709402,-49.607448,3.521368,1
0.206263,7.516484,-50.276924,-107.068134,48.578755,-48.595849,-21.733822,1.709402,49.084249,21.733822,-1.221001,-69.631868,5.113553,1
0.207292,8.852747,89.362639,-150.496707,12.945055,-63.247863,-24.664225,-6.105006,64.224664,24.664225,7.081807,-95.517094,6.559219,1
0.208333,11.191209,192.923081,-172.879125,-9.047619,-81.318681,-25.152625,-9.035409,80.830281,25.152625,10.012210,-117.495116,6.295482,1
0.209376,7.516484,195.595609,-196.263741,-3.758242,-53.968254,-26.617827,-7.081807,52.503053,26.129426,7.081807,-91.121490,5.816850,1
0.210416,4.175824,128.448355,-76.334068,-22.410256,-19.780220,-15.384615,-14.896215,19.291819,14.896215,14.407814,-52.049451,3.521368,1
0.211460,2.171429,99.050552,23.551649,-41.062271,-5.128205,-7.570208,-14.896215,4.151404,7.570208,14.407814,-30.559829,1.811966,1
0.212501,-1.503297,100.052749,100.386815,-64.168498,11.965812,-2.686203,-3.174603,-12.454212,3.174603,2.686203,2.651404,1.645910,1
0.213542,-5.178022,94.707694,95.709892,-64.446886,33.455433,10.500611,-1.221001,-32.967033,-10.500611,1.221001,41.235043,2.300366,1
0.214584,-4.175824,49.274726,115.085717,-51.362637,39.316239,20.268620,-2.197802,-38.827839,-19.291819,2.197802,54.421856,3.482295,1
0.215626,-9.854945,-72.325276,148.492311,-16.285714,51.526252,24.175824,6.105006,-52.014652,-23.199023,-6.593407,79.818681,5.094017,1
0.216672,-11.859341,-174.883520,176.887916,4.593407,69.597070,26.617827,10.500611,-69.108669,-26.129426,-10.989011,106.192308,5.865690,1
0.217711,-8.518682,-211.630774,171.542861,21.853480,47.619048,26.129426,8.058608,-45.665446,-24.664225,-8.058608,82.260684,5.787546,1
0.218751,-4.843956,-138.470333,77.670331,26.586081,18.803419,13.919414,14.407814,-17.338217,-13.431013,-14.407814,46.607448,3.931624,1
0.219794,-2.505495,-102.057145,-15.534066,42.732601,5.616606,7.570208,15.873016,-5.128205,-6.593407,-14.896215,28.536630,2.456654,1
0.220834,0.501099,-90.698903,-91.032969,57.487179,-12.942613,3.663004,5.128205,13.919414,-3.174603,-4.639805,-3.209402,2.505495,1
0.221876,4.175824,-104.061541,-119.428574,78.644689,-34.920635,-10.989011,3.174603,34.920635,11.477411,-2.686203,-43.258242,3.374847,1
0.222918,5.512088,-43.261539,-120.096706,53.868132,-40.781441,-19.780220,2.686203,40.781441,20.268620,0.244200,-57.910256,4.713065,1
0.223959,7.850550,70.320881,-142.813190,18.234432,-53.479853,-23.199023,-5.616606,53.968254,23.199023,6.105006,-82.330281,6.139194,1
0.225004,9.520879,172.210993,-168.202202,-3.479853,-71.062271,-25.641026,-9.035409,71.062271,25.152625,9.035409,-107.238706,6.207570,1
0.226043,6.514286,202.610994,-183.903301,-10.161172,-47.619048,-26.617827,-6.593407,46.153846,26.129426,6.593407,-84.283883,5.826618,1
0.227087,3.173626,140.140662,-84.685716,-23.523810,-15.384615,-13.431013,-13.919414,15.384615,13.431013,14.407814,-45.700244,3.599512,1
0.228127,1.503297,101.723079,19.876924,-42.454212,-2.686203,-5.616606,-15.384615,3.174603,6.105006,14.896215,-27.629426,1.919414,1
0.229168,-1.837363,83.015386,97.380222,-58.043956,14.407814,-1.709402,-4.151404,-15.384615,2.197802,3.663004,5.581807,1.938950,1
0.230210,-5.512088,93.037365,113.081321,-72.241758,35.409035,11.477411,-1.221001,-35.409035,-10.989011,1.221001,44.165446,2.857143,1
0.231251,-6.848352,48.272529,111.076926,-49.413919,40.781441,20.757021,-1.709402,-40.781441,-19.780220,1.221001,57.840659,4.195360,1
0.232292,-9.854945,-64.975826,140.140662,-14.893773,53.479853,24.664225,6.105006,-53.968254,-24.175824,-6.593407,82.749084,5.768010,1
0.233335,-11.859341,-173.881323,168.536267,7.934066,71.062271,27.594628,10.500611,-70.085470,-26.617827,-10.500611,107.657509,6.129426,1
0.234376,-7.850550,-213.635170,179.894510,18.512821,49.084249,27.106227,8.058608,-47.619048,-25.641026,-8.058608,85.679487,5.894994,1
0.235420,-5.178022,-143.815388,78.672529,27.978022,18.315018,13.919414,15.873016,-17.338217,-12.942613,-15.384615,48.072650,3.804640,1
0.236460,-2.839561,-98.716486,-21.547253,42.454212,6.105006,7.081807,16.361416,-5.128205,-6.105006,-15.384615,30.001832,2.241758,1
0.237501,0.501099,-82.681321,-98.716486,61.106227,-12.454212,3.663004,5.616606,13.431013,-2.686203,-4.151404,-3.209402,2.339438,1
0.238543,4.175824,-98.382420,-116.756047,75.304029,-33.943834,-10.500611,2.686203,33.943834,10.989011,-2.197802,-42.281441,3.267399,1
0.239585,5.178022,-49.274726,-114.417585,53.589744,-38.827839,-20.757021,3.174603,39.316239,19.780220,-2.197802,-55.956654,4.615385,1
0.240627,7.850550,67.314287,-142.813190,18.512821,-51.526252,-23.687424,-5.128205,52.503053,24.175824,6.105006,-80.376679,6.051282,1
0.241667,9.854945,174.215389,-170.540663,-3.201465,-69.108669,-26.617827,-8.547009,68.620269,26.129426,9.035409,-105.285104,6.207570,1
0.242710,6.180220,208.290115,-183.903301,-12.109890,-45.665446,-26.129426,-6.593407,44.200244,25.152625,7.081807,-81.841880,5.846154,1
0.243751,3.173626,139.472531,-81.010991,-24.080586,-14.407814,-12.942613,-14.407814,14.407814,12.942613,14.407814,-44.235043,3.677656,1
0.244793,1.169231,96.043958,21.547253,-39.391941,-1.709402,-5.616606,-15.384615,2.197802,5.616606,14.896215,-25.675824,2.036630,1
0.245836,-2.505495,82.013189,97.714288,-57.487179,16.361416,-1.709402,-4.151404,-16.361416,2.686203,3.663004,7.047009,2.105006,1
0.246879,-5.846154,94.373628,112.079123,-70.849817,37.362637,11.965812,-1.221001,-36.874237,-11.477411,1.709402,46.119048,3.052503,1
0.247920,-7.182418,47.270331,110.742860,-47.743590,42.246642,21.245421,-2.197802,-41.758242,-20.268620,1.709402,58.817460,4.429792,1
0.248963,-10.189011,-70.320881,139.806597,-14.058608,54.456654,25.152625,6.105006,-54.456654,-24.175824,-6.593407,83.725885,5.904762,1
0.250003,-12.193407,-176.219784,168.870333,8.490842,71.550672,27.594628,10.012210,-70.573871,-26.617827,-10.012210,108.145910,6.178266,1
0.251050,-8.852747,-211.964840,176.887916,18.791209,48.107448,27.106227,8.058608,-46.642247,-25.641026,-8.058608,84.702686,5.846154,1
0.252091,-4.843956,-141.142860,74.329672,27.142857,17.826618,13.919414,15.384615,-16.849817,-12.942613,-15.873016,48.072650,3.697192,1
0.253133,-2.839561,-97.380222,-23.885715,43.010989,5.616606,6.593407,16.361416,-5.128205,-6.593407,-15.384615,29.513431,2.153846,1
0.254167,0.167033,-84.017584,-98.382420,59.714286,-12.942613,3.174603,5.128205,13.919414,-3.174603,-4.151404,-3.209402,2.251526,1
0.255208,3.841758,-97.380222,-115.753849,75.025641,-33.455433,-10.500611,3.174603,34.432234,10.989011,-2.686203,-41.793040,3.199023,1
0.256250,10.523077,-50.276924,-121.098904,49.413919,-38.339438,-21.733822,3.663004,47.130647,20.268620,-4.151404,-61.817460,4.283272,1
0.257292,7.850550,66.980221,-144.483520,19.347985,-51.037851,-23.687424,-4.639805,51.526252,24.175824,6.105006,-79.888278,6.031746,1
0.258332,9.520879,172.879125,-169.872531,-2.644689,-68.620269,-26.129426,-9.035409,68.131868,26.129426,9.035409,-104.796703,6.188034,1
0.259375,6.514286,208.958246,-181.564839,-13.501832,-45.665446,-26.129426,-6.593407,44.200244,25.641026,7.081807,-81.353480,5.885226,1
0.260416,3.173626,139.472531,-80.342859,-25.472527,-14.407814,-12.942613,-13.919414,14.407814,13.431013,14.896215,-44.235043,3.697192,1
0.261458,1.503297,97.380222,20.545055,-39.391941,-1.709402,-6.105006,-15.384615,1.709402,6.105006,14.896215,-25.187424,2.085470,1
0.262499,-1.837363,81.345057,98.048354,-57.208791,16.361416,-2.197802,-4.151404,-16.849817,2.197802,3.663004,7.535409,2.144078,1
0.263541,-5.512088,93.371431,113.749453,-70.571429,37.851038,11.965812,-1.221001,-36.874237,-11.965812,1.709402,46.119048,3.081807,1
0.264583,-7.850550,46.936265,112.747255,-48.578755,42.246642,20.757021,-2.197802,-42.246642,-20.268620,1.709402,59.794261,4.429792,1
