1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-FAULT 
0.000000,-119.762640,170.206597,-82.347255,11.553114,8.058608,-7.081807,0.244200,-7.570208,7.081807,0.732601,-0.767399,2.105006,0
0.001042,-148.158245,163.191212,3.507692,-5.706960,8.547009,-5.616606,-3.174603,-8.547009,5.128205,3.663004,-0.278999,2.114774,0
0.002084,-161.186817,132.791212,92.035167,-19.347985,8.547009,-1.709402,-6.105006,-8.058608,2.197802,6.593407,-0.278999,2.124542,0
0.003125,-170.206597,54.619781,133.125278,-5.428571,7.081807,1.709402,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.124542,0
0.004167,-160.184619,-32.237363,152.167036,14.615385,4.639805,4.639805,-8.547009,-3.663004,-4.151404,8.547009,-0.278999,2.124542,0
0.005208,-111.076926,-105.397805,166.531872,16.285714,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.134310,0
0.006251,-28.228572,-142.813190,168.536267,0.417582,-1.709402,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.767399,2.144078,0
0.007292,61.635166,-161.186817,148.158245,-15.728938,-5.128205,8.547009,-2.686203,5.616606,-8.058608,2.686203,-0.767399,2.124542,0
0.008335,118.426376,-171.876927,80.008793,-9.047619,-7.570208,7.570208,0.244200,7.570208,-6.593407,-0.244200,-0.767399,2.134310,0
0.009376,146.487915,-164.861542,-5.846154,9.047619,-8.058608,5.128205,3.663004,8.547009,-4.639805,-3.174603,-0.767399,2.114774,0
0.010418,159.516487,-134.127476,-94.373628,22.131868,-8.547009,2.197802,5.616606,8.547009,-1.221001,-6.105006,-0.278999,2.124542,0
0.011460,168.870333,-55.621979,-135.463739,6.820513,-6.593407,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.134310,0
0.012500,158.514289,30.901100,-154.171432,-11.274725,-4.151404,-4.639805,9.035409,4.151404,4.639805,-8.058608,-0.278999,2.124542,0
0.013542,107.736266,103.727475,-168.202202,-13.223443,-0.732601,-7.081807,8.547009,1.221001,7.570208,-7.570208,-0.278999,2.124542,0
0.014584,25.556045,140.474728,-170.540663,2.366300,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.616606,-0.278999,2.134310,0
0.015625,-63.305496,159.516487,-148.826377,18.791209,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.197802,-0.767399,2.124542,0
0.016667,-120.096706,170.206597,-82.013189,12.109890,8.058608,-7.081807,-0.244200,-7.081807,7.081807,0.732601,-0.767399,2.163614,0
0.017709,-148.158245,162.857146,4.175824,-10.161172,8.547009,-4.639805,-3.174603,-8.058608,5.128205,3.663004,-0.767399,2.124542,0
0.018750,-161.186817,132.457146,92.035167,-19.069597,8.547009,-1.709402,-6.105006,-8.058608,1.709402,6.593407,-0.278999,2.163614,0
0.019792,-170.540663,53.617584,133.459344,-4.871795,7.081807,1.221001,-8.058608,-6.593407,-1.221001,8.058608,-0.278999,2.124542,0
0.020834,-160.184619,-32.571429,152.167036,14.893773,4.639805,4.639805,-8.547009,-3.663004,-4.639805,8.547009,-0.278999,2.124542,0
0.021876,-110.408794,-105.731870,166.531872,16.285714,1.709402,7.570208,-8.058608,-0.732601,-7.081807,8.058608,-0.278999,2.124542,0
0.022917,-27.226374,-142.479124,168.536267,0.417582,-1.709402,8.547009,-6.105006,2.197802,-8.058608,5.616606,-0.278999,2.134310,0
0.023958,61.969232,-161.520883,147.490113,-16.285714,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,-0.278999,2.114774,0
0.025000,117.758244,-171.876927,78.338463,-7.655678,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.105006,0
0.026045,146.153849,-164.861542,-8.184616,8.769231,-8.058608,5.128205,3.663004,8.547009,-4.639805,-3.174603,-0.767399,2.114774,0
0.027085,159.850553,-133.459344,-94.373628,24.080586,-8.547009,2.197802,6.593407,8.058608,-1.709402,-6.105006,-0.767399,2.192918,0
0.028126,168.870333,-54.953847,-135.797805,7.377289,-6.593407,-0.732601,8.547009,7.081807,1.709402,-8.058608,-1.255800,2.134310,0
0.029168,157.846157,31.569231,-154.171432,-11.274725,-4.151404,-4.639805,9.035409,4.151404,4.639805,-8.058608,-0.278999,2.124542,0
0.030210,107.736266,104.061541,-168.202202,-12.388278,-0.732601,-6.593407,8.058608,1.221001,7.081807,-7.570208,-0.278999,2.124542,0
0.031251,25.221979,140.808794,-170.874729,3.201465,2.197802,-8.058608,6.105006,-1.709402,8.547009,-5.616606,-0.278999,2.124542,0
0.032292,-63.973628,159.850553,-149.160443,18.234432,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.686203,-0.278999,2.114774,0
0.033334,-121.098904,170.206597,-80.676925,12.109890,7.570208,-7.081807,-0.244200,-7.081807,6.593407,0.732601,-0.278999,2.114774,0
0.034376,-148.826377,164.193410,4.843956,-5.706960,9.035409,-4.639805,-3.174603,-8.058608,5.128205,3.663004,-0.278999,2.114774,0
0.035417,-160.518685,131.454948,93.705497,-19.069597,8.547009,-1.709402,-6.105006,-8.058608,2.197802,6.593407,-0.278999,2.124542,0
0.036458,-170.540663,54.285715,133.125278,-4.315018,7.570208,1.221001,-7.570208,-6.593407,-1.221001,8.058608,-0.278999,2.153846,0
0.037500,-159.850553,-33.907693,152.501102,10.439560,4.639805,5.128205,-8.547009,-4.151404,-4.151404,9.035409,-0.767399,2.134310,0
0.038542,-109.072530,-106.400002,166.531872,16.285714,1.221001,7.570208,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.144078,0
0.039583,-26.558242,-142.813190,168.536267,4.036630,-2.197802,8.547009,-5.616606,2.686203,-8.058608,5.616606,-0.767399,2.134310,0
0.040625,62.637364,-161.520883,147.156047,-15.450549,-5.616606,9.035409,-3.174603,5.616606,-8.058608,2.686203,-0.278999,2.124542,0
0.041667,119.094508,-171.542861,78.672529,-8.769231,-7.081807,7.570208,0.732601,7.570208,-7.081807,-0.244200,-0.278999,2.114774,0
0.042709,147.156047,-164.527476,-7.182418,8.769231,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.663004,-0.767399,2.114774,0
0.043750,160.184619,-132.791212,-95.375826,22.131868,-8.058608,2.197802,6.593407,8.058608,-1.709402,-6.105006,-0.278999,2.124542,0
0.044792,168.202202,-54.953847,-136.131871,7.934066,-6.593407,-0.732601,8.058608,7.081807,1.709402,-8.058608,-0.278999,2.134310,0
0.045834,156.509894,31.903297,-154.505498,-12.109890,-4.151404,-4.151404,9.035409,4.151404,4.639805,-8.547009,-0.767399,2.134310,0
0.046875,107.402200,104.395607,-168.870333,-12.109890,-0.732601,-7.081807,8.547009,1.221001,7.570208,-7.570208,-0.767399,2.212454,0
0.047917,24.553847,141.142860,-170.540663,3.479853,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.128205,-0.767399,2.153846,0
0.048958,-64.641760,160.184619,-148.826377,19.347985,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.686203,-0.278999,2.114774,0
0.050001,-121.098904,170.206597,-80.342859,12.109890,8.058608,-7.081807,1.709402,-7.081807,7.570208,0.732601,-0.278999,2.114774,0
0.051042,-148.492311,162.523081,5.846154,-5.985348,8.547009,-4.639805,-3.663004,-8.547009,5.128205,3.663004,-0.767399,2.105006,0
0.052083,-161.520883,131.120882,93.037365,-19.069597,8.547009,-1.709402,-6.105006,-8.547009,2.197802,6.593407,-0.278999,2.105006,0
0.053125,-170.874729,52.615386,134.461541,-10.439560,7.081807,1.709402,-7.570208,-6.593407,-1.221001,8.058608,0.209402,2.114774,0
0.054167,-159.516487,-34.909891,152.835168,14.893773,4.639805,4.639805,-8.547009,-3.663004,-4.639805,8.547009,-0.278999,2.124542,0
0.055208,-108.738464,-106.734068,166.197806,15.728938,1.709402,7.081807,-7.570208,-0.732601,-6.593407,7.570208,-0.767399,2.124542,0
0.056250,-25.890110,-141.142860,167.868136,0.417582,-2.197802,8.547009,-5.616606,2.686203,-8.058608,6.105006,-7.605006,2.144078,0
0.057292,63.305496,-161.854949,146.821981,-11.274725,-5.128205,9.035409,-2.686203,5.616606,-8.547009,3.174603,-0.767399,2.124542,0
0.058334,119.428574,-171.208795,77.670331,-8.490842,-7.570208,7.570208,0.732601,8.058608,-7.081807,-0.732601,-0.278999,2.134310,0
0.059375,147.156047,-164.193410,-7.850550,8.490842,-8.547009,5.128205,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.114774,0
0.060417,160.184619,-132.791212,-95.041760,22.410256,-7.570208,2.197802,6.593407,8.058608,-1.709402,-6.105006,-0.278999,2.114774,0
0.061458,168.870333,-54.619781,-136.131871,8.212454,-6.593407,-0.732601,8.058608,7.081807,1.709402,-7.570208,-0.278999,2.114774,0
0.062501,157.846157,32.571429,-154.505498,-11.831502,-4.151404,-4.639805,9.035409,4.151404,4.639805,-8.547009,-0.278999,2.114774,0
0.063542,107.402200,104.395607,-168.536267,-12.666667,-0.732601,-7.081807,8.058608,1.221001,7.570208,-8.058608,-0.278999,2.114774,0
0.064585,23.217583,141.142860,-170.206597,4.315018,2.686203,-8.058608,6.105006,-2.197802,9.523810,-5.128205,-0.278999,2.124542,0
0.065625,-66.646155,160.184619,-148.492311,19.626374,5.616606,-8.547009,3.663004,-5.128205,8.547009,-2.197802,-0.278999,2.124542,0
0.066667,-121.767036,171.208795,-80.342859,12.945055,8.058608,-7.081807,0.244200,-7.081807,7.570208,1.221001,-0.767399,2.134310,0
0.067709,-148.492311,162.523081,6.180220,-5.706960,8.547009,-4.639805,-3.174603,-8.058608,5.128205,3.663004,-0.767399,2.124542,0
0.068750,-161.520883,130.786816,93.371431,-19.069597,8.547009,-1.709402,-6.105006,-8.058608,1.709402,6.593407,-0.767399,2.134310,0
0.069792,-170.206597,52.281320,134.461541,-7.098901,7.081807,1.221001,-8.058608,-6.105006,-0.732601,8.058608,-0.278999,2.114774,0
0.070834,-159.516487,-35.243957,153.169234,14.058608,4.639805,4.639805,-8.547009,-3.663004,-4.151404,8.547009,-0.278999,2.124542,0
0.071875,-108.404398,-106.734068,166.531872,15.450549,1.221001,7.570208,-7.570208,-0.732601,-7.081807,7.570208,-0.278999,2.124542,0
0.072917,-25.221979,-142.813190,168.536267,0.139194,-2.197802,8.547009,-6.105006,2.686203,-8.058608,5.616606,-0.278999,2.134310,0
0.073959,63.973628,-162.189015,146.821981,-16.007326,-5.128205,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.767399,2.124542,0
0.075000,119.428574,-171.876927,76.334068,-8.490842,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.244200,-0.278999,2.114774,0
0.076042,147.156047,-164.527476,-9.520879,10.717949,-8.547009,5.128205,4.151404,8.547009,-4.151404,-3.174603,-2.721001,2.134310,0
0.077083,160.184619,-132.123080,-97.046156,21.296703,-8.058608,2.686203,6.593407,8.547009,-1.221001,-6.105006,-0.767399,2.134310,0
0.078126,168.870333,-53.617584,-136.131871,7.934066,-6.593407,-1.221001,8.058608,7.081807,1.709402,-7.570208,-0.767399,2.173382,0
0.079167,157.178025,33.573627,-155.173630,-10.996337,-4.151404,-4.639805,9.035409,4.151404,4.639805,-8.547009,-0.278999,2.124542,0
0.080208,106.400002,105.397805,-168.202202,-12.109890,-0.732601,-7.081807,8.058608,1.221001,7.570208,-7.570208,-0.278999,2.124542,0
0.081250,22.883517,141.142860,-170.874729,3.758242,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.616606,-0.278999,2.134310,0
0.082292,-65.978023,160.184619,-148.492311,19.069597,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.686203,-0.278999,2.124542,0
0.083333,-122.769234,170.206597,-79.674727,12.388278,8.058608,-7.081807,-0.244200,-7.081807,7.570208,0.732601,-0.278999,2.105006,0
0.084375,-149.494509,162.857146,7.182418,-6.820513,9.035409,-4.639805,-3.174603,-8.058608,5.128205,3.663004,-0.767399,2.105006,0
0.085417,-162.189015,130.118684,93.371431,-17.956044,8.547009,-1.709402,-6.105006,-8.058608,1.709402,6.593407,0.209402,2.134310,0
0.086459,-170.206597,51.279122,134.461541,-4.593407,7.081807,1.709402,-7.570208,-6.593407,-1.221001,8.058608,-0.767399,2.134310,0
0.087500,-159.182421,-35.578023,153.169234,15.172161,4.639805,4.639805,-8.547009,-3.663004,-4.151404,8.547009,-0.767399,2.134310,0
0.088542,-107.736266,-107.402200,166.531872,15.450549,1.221001,7.081807,-7.570208,-0.732601,-7.081807,8.058608,-0.278999,2.134310,0
0.089584,-24.553847,-142.813190,168.536267,-0.139194,-2.197802,8.547009,-5.616606,2.686203,-8.058608,5.616606,-0.278999,2.144078,0
0.090625,65.309892,-162.189015,146.153849,-16.007326,-5.128205,8.547009,-2.686203,5.616606,-8.058608,2.686203,-0.278999,2.114774,0
0.091667,120.096706,-171.208795,76.668134,-7.934066,-7.570208,7.570208,0.732601,7.570208,-6.593407,-0.732601,-0.278999,2.105006,0
0.092708,147.824179,-164.193410,-9.186813,10.161172,-8.058608,5.128205,3.663004,8.547009,-4.639805,-3.663004,-0.278999,2.105006,0
0.093750,160.184619,-131.789014,-95.709892,21.296703,-8.058608,2.197802,6.593407,8.547009,-1.709402,-6.105006,-0.278999,2.114774,0
0.094792,167.868136,-52.949452,-137.468135,6.820513,-6.593407,-1.221001,8.547009,7.081807,1.709402,-7.570208,-0.278999,2.114774,0
0.095833,156.843960,34.241759,-155.507696,-11.553114,-4.151404,-4.151404,9.035409,4.151404,5.128205,-8.547009,-0.767399,2.134310,0
0.096875,105.731870,105.731870,-168.202202,-12.109890,-0.732601,-7.081807,8.058608,1.221001,7.570208,-7.570208,-0.767399,2.124542,0
0.097917,22.215385,141.142860,-170.540663,3.479853,2.686203,-8.547009,6.105006,-2.197802,8.547009,-5.128205,0.209402,2.153846,0
0.098959,-67.314287,160.518685,-147.824179,20.183150,5.616606,-8.058608,3.174603,-5.128205,8.547009,-2.686203,-0.278999,2.173382,0
0.100000,-122.435168,169.872531,-78.338463,12.666667,8.058608,-7.081807,-0.244200,-7.570208,7.081807,0.732601,-0.278999,2.105006,0
0.101042,-148.826377,162.523081,7.850550,-5.985348,9.035409,-4.639805,-3.174603,-8.058608,4.639805,4.151404,-0.278999,2.114774,0
0.102084,-161.854949,129.784618,94.039563,-18.234432,8.547009,-1.709402,-6.105006,-8.058608,2.197802,6.593407,-0.278999,2.114774,0
0.103125,-171.208795,50.610990,135.129673,-5.706960,7.081807,1.709402,-8.058608,-6.593407,-1.221001,8.058608,0.209402,2.124542,0
0.104167,-159.182421,-36.580221,153.503300,15.172161,4.151404,5.128205,-8.547009,-3.663004,-4.151404,8.547009,-0.278999,2.114774,0
0.105208,-108.404398,-108.404398,165.863740,16.564103,1.221001,7.081807,-7.570208,-0.244200,-7.081807,7.570208,-0.278999,2.124542,0
0.106251,-23.885715,-142.813190,167.868136,-0.417582,-2.197802,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.767399,2.241758,0
0.107292,64.975826,-162.189015,145.485718,-16.285714,-5.128205,8.547009,-2.686203,5.616606,-8.058608,2.686203,-0.278999,2.134310,0
0.108333,120.764838,-171.208795,75.665936,-7.377289,-6.593407,7.081807,0.732601,7.570208,-6.593407,-0.244200,-0.278999,2.144078,0
0.109375,147.490113,-163.859344,-9.854945,7.377289,-8.547009,5.128205,4.151404,8.547009,-4.639805,-3.174603,-0.278999,2.124542,0
0.110418,160.518685,-130.786816,-96.378024,21.575092,-8.058608,2.197802,6.105006,8.058608,-1.221001,-6.105006,-0.278999,2.124542,0
0.111458,168.536267,-52.281320,-137.134069,7.934066,-6.593407,-0.732601,8.058608,6.593407,1.709402,-8.058608,-0.278999,2.124542,0
0.112500,157.178025,34.909891,-155.507696,-11.831502,-4.151404,-4.639805,8.547009,4.151404,5.128205,-8.058608,-0.278999,2.124542,0
0.113542,105.063739,105.731870,-169.204399,-12.666667,-0.732601,-7.081807,8.058608,0.732601,7.570208,-7.570208,-0.278999,2.124542,0
0.114584,21.213187,141.142860,-171.208795,3.758242,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.128205,-0.278999,2.134310,0
0.115625,-66.980221,160.518685,-148.492311,19.904762,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.197802,-0.767399,2.153846,0
0.116667,-122.769234,169.872531,-77.670331,14.058608,8.058608,-7.081807,-0.244200,-7.081807,7.081807,0.732601,-0.767399,2.075702,0
0.117709,-149.160443,162.189015,8.518682,-6.542125,9.035409,-4.639805,-3.663004,-8.058608,4.639805,4.151404,-0.278999,2.153846,0
0.118750,-162.189015,129.116486,94.707694,-19.069597,8.547009,-1.709402,-6.105006,-8.058608,1.709402,7.081807,-0.278999,2.114774,0
0.119792,-169.872531,50.276924,135.129673,-3.201465,7.081807,1.221001,-8.058608,-6.593407,-1.221001,8.058608,-0.278999,2.124542,0
0.120833,-158.514289,-37.248352,153.503300,15.172161,4.639805,5.128205,-8.547009,-3.663004,-4.639805,8.547009,-0.278999,2.124542,0
0.121875,-106.734068,-108.070332,166.531872,15.450549,1.221001,7.570208,-7.570208,-0.732601,-7.081807,7.570208,-0.278999,2.124542,0
0.122917,-23.551649,-142.813190,168.202202,-0.974359,-2.197802,8.547009,-5.616606,2.686203,-8.058608,5.616606,-0.278999,2.134310,0
0.123958,65.978023,-162.523081,145.485718,-16.285714,-5.128205,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.767399,2.114774,0
0.125000,121.767036,-171.542861,76.000002,-7.934066,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.114774,0
0.126043,147.824179,-163.859344,-11.525275,10.439560,-8.547009,5.128205,3.663004,8.547009,-4.151404,-3.663004,-0.767399,2.153846,0
0.127083,160.518685,-130.452750,-96.712090,20.739927,-8.058608,2.197802,6.593407,8.547009,-1.709402,-6.105006,-0.767399,2.124542,0
0.128125,168.536267,-51.947254,-137.468135,7.377289,-6.593407,-1.221001,8.547009,7.081807,1.709402,-7.570208,-0.278999,2.153846,0
0.129167,156.843960,35.912089,-155.507696,-13.223443,-4.151404,-5.128205,8.547009,4.151404,5.128205,-8.058608,-0.767399,2.124542,0
0.130209,104.395607,106.734068,-168.536267,-12.666667,-0.732601,-7.081807,8.058608,0.732601,7.570208,-7.570208,-0.278999,2.114774,0
0.131250,20.879121,141.476926,-170.540663,3.758242,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.616606,-0.278999,2.124542,0
0.132292,-67.982419,160.852751,-146.821981,19.347985,5.616606,-8.058608,3.174603,-5.128205,8.547009,-2.197802,-0.278999,2.114774,0
0.133333,-123.437365,169.872531,-77.002200,12.109890,8.058608,-7.081807,-0.244200,-7.570208,7.081807,0.732601,-0.278999,2.105006,1
0.134376,-149.828575,162.189015,7.850550,-7.098901,9.035409,-4.639805,-3.663004,-8.058608,5.128205,4.151404,-0.278999,2.114774,1
0.135417,-162.189015,128.448355,94.039563,-17.120879,8.547009,-1.709402,-6.105006,-8.058608,2.197802,6.593407,-0.767399,2.134310,1
0.136458,-169.872531,49.942858,136.465937,-4.315018,7.081807,1.709402,-7.570208,-6.105006,-1.221001,8.058608,-0.767399,2.114774,1
0.137500,-158.514289,-38.250550,154.171432,15.450549,4.639805,4.639805,-8.547009,-3.663004,-4.151404,9.035409,-0.767399,2.134310,1
0.138542,-105.731870,-108.738464,166.865938,16.842491,1.221001,7.570208,-7.570208,-0.244200,-7.081807,7.570208,-0.767399,2.173382,1
0.139583,-22.215385,-143.147256,168.536267,-0.974359,-2.197802,8.547009,-6.105006,2.686203,-8.058608,5.616606,-0.278999,2.134310,1
0.140625,67.314287,-162.523081,145.151652,-16.842491,-5.128205,8.547009,-3.174603,5.616606,-8.058608,2.686203,-0.278999,2.124542,1
0.141667,121.432970,-171.208795,74.997804,-7.098901,-7.570208,7.570208,0.732601,7.570208,-6.593407,-0.244200,-0.278999,2.105006,1
0.142709,146.821981,-163.859344,-11.525275,10.439560,-8.058608,5.128205,3.663004,9.035409,-4.151404,-3.663004,-0.278999,2.114774,1
0.143750,160.518685,-129.784618,-96.378024,21.018315,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.593407,-0.278999,2.124542,1
0.144792,168.202202,-51.279122,-135.463739,7.655678,-6.593407,-0.732601,8.058608,7.081807,1.709402,-8.058608,-0.767399,2.124542,1
0.145834,156.175828,36.246155,-156.175828,-12.945055,-4.151404,-4.151404,9.035409,4.151404,5.128205,-8.547009,-1.255800,2.144078,1
0.146875,103.727475,107.068134,-168.536267,-12.945055,-0.732601,-7.081807,8.058608,1.221001,7.570208,-7.081807,-0.767399,2.134310,1
0.147917,20.210989,141.476926,-170.206597,5.706960,2.686203,-8.547009,6.105006,-2.197802,8.547009,-5.616606,-1.744200,2.153846,1
0.148958,-68.650551,160.852751,-146.821981,20.183150,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.197802,-0.278999,2.114774,1
0.150001,-123.771431,170.206597,-77.002200,11.831502,8.058608,-7.081807,-0.244200,-7.081807,7.081807,1.221001,-0.278999,2.105006,1
0.151042,-149.160443,162.189015,10.189011,-6.542125,9.035409,-4.639805,-3.663004,-8.058608,4.151404,4.151404,0.209402,2.114774,1
0.152083,-162.523081,127.780223,95.375826,-17.677656,8.547009,-1.709402,-6.105006,-8.058608,1.709402,6.593407,-0.278999,2.114774,1
0.153125,-169.872531,48.940660,135.797805,-4.315018,7.081807,1.709402,-8.058608,-6.593407,-1.221001,8.058608,-0.278999,2.124542,1
0.154167,-158.514289,-38.918682,154.171432,16.285714,4.639805,5.128205,-8.547009,-3.663004,-4.639805,8.547009,-0.278999,2.124542,1
0.155209,-106.065936,-109.406596,166.531872,15.728938,1.221001,7.570208,-7.570208,-0.244200,-7.081807,8.058608,0.209402,2.134310,1
0.156250,-21.547253,-143.147256,168.202202,-0.139194,-2.197802,8.547009,-6.105006,2.686203,-8.058608,5.616606,-0.767399,2.065934,1
0.157292,67.648353,-162.857146,144.483520,-17.399267,-5.616606,9.035409,-2.686203,5.616606,-8.058608,2.686203,0.209402,2.124542,1
0.158334,122.101102,-171.208795,74.329672,-9.326007,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.732601,-0.767399,2.105006,1
0.159375,147.824179,-163.859344,-11.859341,10.996337,-8.058608,5.128205,4.151404,8.547009,-4.639805,-3.663004,-0.278999,2.105006,1
0.160417,160.852751,-128.782420,-97.714288,21.575092,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.105006,-0.278999,2.114774,1
0.161458,167.868136,-50.276924,-138.136267,7.934066,-6.593407,-1.221001,8.058608,7.570208,1.709402,-8.058608,-0.767399,2.114774,1
0.162501,156.509894,37.248352,-155.841762,-12.945055,-4.151404,-4.639805,9.035409,4.151404,5.128205,-8.547009,-0.278999,2.124542,1
0.163542,103.393409,107.402200,-168.536267,-12.388278,-0.244200,-7.081807,8.058608,0.732601,7.570208,-7.570208,-0.278999,2.114774,1
0.164584,18.874726,141.476926,-170.540663,4.036630,2.686203,-8.058608,6.105006,-1.709402,8.547009,-5.128205,0.209402,2.134310,1
0.165626,-69.652749,160.518685,-147.156047,20.461538,5.616606,-8.547009,3.174603,-5.616606,8.547009,-2.197802,-0.278999,2.163614,1
0.166667,-124.105497,169.872531,-75.331870,11.274725,8.058608,-7.081807,-0.244200,-7.081807,7.081807,1.221001,-0.767399,2.114774,1
0.167708,-149.160443,161.854949,10.523077,-8.212454,8.547009,-4.639805,-3.174603,-8.058608,5.128205,4.151404,-0.278999,2.202686,1
0.168750,-162.523081,127.112091,95.375826,-18.791209,8.547009,-1.709402,-6.105006,-8.058608,2.197802,6.593407,-0.278999,2.114774,1
0.169792,-169.872531,48.272529,136.465937,-4.315018,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.058608,-0.278999,2.114774,1
0.170834,-158.514289,-39.586814,154.171432,16.007326,4.639805,4.639805,-8.547009,-3.663004,-4.639805,9.035409,-0.278999,2.114774,1
0.171875,-105.063739,-109.740662,166.865938,14.893773,0.732601,7.570208,-7.570208,-0.244200,-7.570208,7.570208,-0.278999,2.124542,1
0.172917,-20.879121,-143.481322,168.202202,-0.695971,-2.197802,8.547009,-5.616606,2.686203,-8.058608,5.616606,-0.278999,2.134310,1
0.173959,67.648353,-160.518685,144.149454,-17.120879,-5.616606,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.278999,2.114774,1
0.175000,123.103299,-171.542861,74.329672,-11.553114,-7.570208,7.570208,0.732601,7.570208,-7.081807,-0.244200,-0.278999,2.114774,1
0.176042,147.824179,-163.525278,-13.863737,10.996337,-8.547009,4.639805,4.151404,9.035409,-4.639805,-3.663004,-0.767399,2.163614,1
0.177083,32.571429,8.184616,-12.527473,-7.377289,-22.222222,7.570208,10.989011,-15.873016,14.407814,5.128205,-3.697802,2.749695,1
0.178126,-12.861539,-17.204396,-20.545055,18.234432,-37.362637,17.826618,29.548230,-26.617827,9.523810,17.338217,8.512210,4.898657,1
0.179167,27.560440,23.885715,18.540660,-24.358974,-62.271062,6.593407,40.781441,-22.710623,-1.221001,25.152625,-14.442613,7.741148,1
0.180208,59.630771,51.947254,43.261539,-38.000000,-75.946276,-11.965812,58.852259,-62.271062,15.873016,46.153846,-31.048230,9.811966,1
0.181250,-7.182418,-13.195605,-25.890110,1.252747,-58.363858,-20.757021,89.621490,-64.713065,-1.709402,65.689866,8.512210,11.970696,1
0.182292,-66.980221,-66.980221,-84.017584,50.805861,-32.478632,-29.548230,105.738706,-43.711844,-35.409035,79.365079,42.700244,12.537241,1
0.183333,-12.861539,-9.854945,-25.221979,7.098901,-19.780220,-53.479853,81.807082,-47.619048,-36.874237,84.737485,9.977411,11.579976,1
0.184375,47.938463,52.949452,36.580221,-38.278388,-14.407814,-69.108669,55.921856,-33.455433,-52.991453,85.714286,-27.141026,10.183150,1
0.185417,49.942858,57.626375,41.257144,3.201465,0.244200,-63.736264,34.920635,5.128205,-81.318681,74.969475,-30.071429,7.809524,1
0.186459,-18.540660,-11.191209,-24.887913,14.058608,18.315018,-37.851038,31.501832,16.849817,-71.062271,52.991453,9.977411,5.387057,1
0.187500,-46.936265,-38.584616,-48.940660,61.941392,24.175824,-22.710623,25.641026,29.059829,-69.597070,39.316239,25.606227,3.316239,1
0.188542,-10.523077,-1.169231,-8.184616,-27.978022,13.431013,-18.315018,9.523810,53.968254,-64.713065,10.012210,4.116606,1.675214,1
0.189584,16.870330,23.885715,19.542858,-6.263736,3.174603,-16.361416,2.197802,53.968254,-41.269841,-13.431013,-12.000611,0.288156,1
0.190625,0.167033,4.509890,1.837363,-7.098901,3.174603,-6.105006,3.663004,42.735043,-19.780220,-23.687424,-1.744200,0.063492,1
0.191667,-7.182418,-4.175824,-4.509890,5.428571,-0.732601,-0.732601,5.616606,39.804640,-3.174603,-37.851038,2.651404,0.307692,1
0.192708,9.854945,9.854945,11.525275,-6.820513,-10.012210,0.244200,5.128205,24.664225,18.803419,-43.223443,-6.628205,1.157509,1
0.193750,3.173626,-0.167033,0.167033,-2.366300,-13.431013,2.197802,11.477411,-2.686203,36.385836,-33.455433,-2.232601,2.192918,1
0.194792,-22.215385,-25.556045,-25.221979,22.131868,-14.407814,6.593407,23.199023,-17.826618,39.316239,-21.733822,12.419414,3.345543,1
0.195833,-8.518682,-12.193407,-13.195605,17.956044,-17.338217,-2.197802,26.617827,-31.013431,40.293040,-8.547009,5.093407,4.429792,1
0.196875,31.569231,26.892308,24.219781,-25.194139,-25.641026,-14.896215,25.152625,-50.549451,36.874237,13.431013,-17.861416,5.601954,1
0.197917,21.881319,17.872528,11.859341,-20.739927,-18.315018,-22.222222,30.525031,-53.968254,19.780220,33.455433,-12.000611,6.334554,1
0.198958,-25.556045,-27.226374,-34.909891,31.597070,-2.686203,-18.803419,39.804640,-44.688645,-0.732601,44.688645,15.838217,6.275946,1
0.200000,-27.894506,-26.892308,-35.243957,17.956044,7.570208,-23.687424,33.943834,-39.316239,-16.849817,54.945055,16.815018,5.973138,1
0.201042,13.863737,17.538462,8.518682,-9.882784,5.616606,-30.525031,17.826618,-23.687424,-35.409035,57.875458,-8.581807,5.455433,1
0.202084,30.232968,35.578023,26.224176,-22.967033,7.570208,-31.013431,6.593407,2.197802,-52.014652,47.619048,-19.326618,4.547009,1
0.203125,-1.169231,4.843956,-2.839561,2.644689,15.384615,-17.338217,3.174603,19.291819,-55.921856,34.432234,-1.255800,3.560440,1
0.204167,-24.219781,-17.872528,-23.551649,22.410256,17.826618,-7.570208,3.663004,33.943834,-52.991453,17.826618,11.931013,2.505495,1
0.205208,-12.861539,-6.514286,-9.854945,2.923077,11.965812,-3.174603,-2.686203,51.037851,-47.130647,-5.616606,4.605006,1.704518,1
0.206251,1.169231,6.848352,4.843956,-4.036630,4.639805,-0.732601,-5.616606,54.945055,-30.525031,-25.152625,-3.209402,1.206349,1
0.207292,-0.835165,2.505495,2.839561,-0.695971,1.221001,3.174603,-4.151404,46.642247,-8.547009,-38.827839,-1.744200,0.952381,1
0.208333,0.167033,1.837363,3.841758,0.139194,-3.663004,5.128205,-2.197802,39.804640,9.523810,-49.572650,-1.744200,1.264957,1
0.209375,7.850550,7.182418,10.189011,-9.882784,-9.523810,4.639805,0.732601,25.152625,28.083028,-52.503053,-5.651404,1.958486,1
0.210417,-1.169231,-4.509890,-1.503297,3.479853,-10.012210,6.105006,6.593407,0.244200,44.200244,-43.711844,0.697802,2.720391,1
0.211459,-15.868132,-20.545055,-18.206594,16.007326,-10.500611,7.081807,14.896215,-17.826618,50.061050,-31.990232,9.977411,3.550672,1
0.212500,-6.514286,-10.523077,-9.186813,13.501832,-11.477411,-0.244200,16.849817,-31.990232,48.107448,-15.384615,4.605006,4.205128,1
0.213542,21.213187,16.536264,16.202198,-13.501832,-15.384615,-10.012210,15.873016,-48.107448,42.246642,6.105006,-11.023810,4.703297,1
0.214583,18.206594,13.863737,10.523077,-12.666667,-9.523810,-15.873016,18.315018,-52.991453,27.594628,25.152625,-9.558608,5.015873,1
0.215625,-13.529671,-15.868132,-21.547253,17.956044,1.709402,-13.431013,22.222222,-44.688645,6.593407,38.339438,8.512210,4.947497,1
0.216667,-21.881319,-21.547253,-28.228572,22.688645,10.500611,-15.873016,19.291819,-37.362637,-12.454212,49.572650,13.396215,4.703297,1
0.217709,2.505495,5.178022,-2.171429,0.695971,10.500611,-19.291819,7.570208,-22.710623,-29.059829,51.037851,-1.255800,4.283272,1
0.218750,19.542858,24.219781,16.870330,-15.172161,10.500611,-20.268620,-1.221001,1.709402,-45.177045,42.246642,-12.489011,3.755800,1
0.219792,4.175824,10.189011,3.173626,-0.974359,14.896215,-11.477411,-5.616606,20.268620,-52.014652,30.525031,-4.186203,3.306471,1
0.220833,-14.531868,-8.852747,-13.529671,10.439560,16.361416,-2.686203,-5.128205,34.432234,-48.595849,12.454212,6.558608,2.886447,1
0.221875,-15.534066,-9.520879,-11.859341,9.882784,13.431013,2.686203,-8.547009,50.549451,-41.758242,-10.500611,6.558608,2.661783,1
0.222917,-6.180220,-0.501099,-1.169231,1.809524,6.593407,6.105006,-10.500611,54.945055,-27.594628,-28.571429,0.697802,2.622711,1
0.223958,0.501099,3.507692,4.843956,0.139194,1.221001,8.058608,-10.012210,47.619048,-5.616606,-42.735043,-2.232601,2.720391,1
0.225000,4.843956,5.512088,8.852747,-6.263736,-4.639805,9.523810,-7.570208,39.804640,13.919414,-53.479853,-4.674603,3.140415,1
0.226043,5.512088,4.509890,8.852747,-0.139194,-9.035409,10.012210,-3.174603,24.664225,30.525031,-54.456654,-4.674603,3.345543,1
0.227083,-5.846154,-9.520879,-5.512088,8.490842,-9.523810,10.989011,4.151404,0.732601,46.642247,-46.153846,4.605006,3.736264,1
0.228125,-14.531868,-19.542858,-16.202198,14.893773,-10.989011,9.523810,11.965812,-17.826618,53.968254,-34.920635,9.000611,4.175824,1
0.229167,-2.839561,-7.850550,-5.846154,5.428571,-11.477411,1.221001,12.942613,-32.478632,50.549451,-17.338217,2.651404,4.341880,1
0.230209,19.542858,14.531868,14.197803,-11.274725,-13.431013,-8.058608,12.454212,-48.107448,43.711844,5.128205,-10.047009,4.498168,1
0.231250,16.536264,12.527473,9.520879,-9.882784,-7.570208,-13.919414,14.407814,-52.991453,30.036630,22.710623,-8.093407,4.576313,1
0.232292,-9.854945,-11.859341,-16.536264,10.996337,3.174603,-11.965812,16.849817,-45.177045,8.547009,36.874237,6.558608,4.420024,1
0.233333,-19.542858,-19.876924,-25.556045,20.461538,11.965812,-13.431013,14.407814,-37.362637,-11.477411,48.107448,12.419414,4.224664,1
0.234376,-2.505495,-0.167033,-6.514286,5.428571,13.431013,-15.384615,4.151404,-22.222222,-28.083028,49.572650,1.186203,3.970696,1
0.235417,15.534066,20.210989,13.529671,-12.666667,12.454212,-16.849817,-5.128205,1.221001,-43.711844,40.293040,-10.535409,3.667888,1
0.236458,7.850550,13.529671,7.182418,-5.985348,15.873016,-9.523810,-10.989011,20.757021,-51.037851,29.059829,-6.628205,3.433455,1
0.237500,-10.857143,-4.843956,-9.186813,6.820513,16.849817,-0.244200,-10.500611,34.432234,-47.130647,11.477411,3.628205,3.238095,1
0.238542,-18.206594,-12.193407,-14.197803,13.223443,14.896215,6.105006,-11.965812,50.061050,-39.804640,-10.989011,8.023810,3.120879,1
0.239583,-9.854945,-4.843956,-4.509890,4.593407,8.058608,10.500611,-13.919414,54.945055,-26.129426,-29.059829,3.139805,3.159951,1
0.240625,2.839561,5.846154,8.184616,-1.531136,0.732601,10.989011,-14.407814,47.619048,-4.639805,-42.735043,-3.697802,3.238095,1
0.241667,8.518682,9.520879,13.195605,-7.377289,-6.105006,12.942613,-11.477411,39.316239,15.384615,-54.456654,-6.628205,3.423687,1
0.242708,3.841758,2.839561,7.182418,-5.706960,-10.012210,13.431013,-4.639805,24.664225,31.501832,-54.945055,-3.697802,3.667888,1
0.243750,-9.854945,-13.529671,-11.525275,10.996337,-10.012210,14.407814,3.174603,0.244200,47.130647,-47.130647,5.581807,3.882784,1
0.244792,-14.865934,-19.208792,-15.200000,12.945055,-11.477411,10.989011,10.012210,-18.315018,54.945055,-34.920635,9.977411,4.146520,1
0.245834,0.167033,-3.173626,-2.839561,5.706960,-11.965812,2.197802,11.477411,-32.478632,51.037851,-16.849817,0.697802,4.361416,1
0.246875,18.874726,13.863737,13.863737,-10.439560,-13.431013,-6.593407,10.989011,-48.107448,43.711844,5.128205,-9.558608,4.351648,1
0.247917,14.531868,10.189011,7.850550,-7.377289,-6.593407,-12.454212,12.942613,-52.991453,30.525031,23.199023,-7.116606,4.400488,1
0.248958,-8.518682,-10.857143,-15.534066,10.439560,3.663004,-11.477411,14.896215,-45.177045,8.547009,36.874237,6.070208,4.293040,1
0.250001,-18.206594,-17.872528,-23.885715,19.069597,11.965812,-12.454212,11.965812,-37.362637,-11.477411,48.107448,10.954212,4.185592,1
0.251042,-3.841758,-1.503297,-7.182418,7.655678,13.919414,-13.919414,2.197802,-22.222222,-27.594628,49.084249,2.163004,4.029304,1
0.252083,13.863737,18.540660,12.527473,-12.109890,13.431013,-14.896215,-7.081807,1.709402,-43.223443,40.293040,-9.070208,3.843712,1
0.253125,8.852747,15.200000,9.186813,-6.542125,16.361416,-8.547009,-13.431013,20.268620,-51.037851,29.548230,-7.116606,3.716728,1
0.254168,-9.186813,-3.841758,-8.184616,5.428571,17.338217,0.732601,-13.431013,34.920635,-47.130647,10.989011,2.651404,3.579976,1
0.255208,-19.876924,-14.531868,-15.868132,15.172161,15.873016,8.547009,-13.919414,50.549451,-39.804640,-10.989011,8.512210,3.540904,1
0.256250,-11.859341,-6.848352,-5.178022,6.820513,8.547009,12.942613,-15.873016,55.433455,-26.129426,-28.571429,4.116606,3.570208,1
0.257292,4.509890,7.182418,9.854945,-3.201465,0.244200,13.431013,-16.849817,47.619048,-4.151404,-42.735043,-5.163004,3.599512,1
0.258334,10.857143,11.525275,15.534066,-12.388278,-7.081807,14.407814,-13.919414,39.316239,15.384615,-53.968254,-8.093407,3.687424,1
0.259375,2.839561,1.503297,6.180220,-4.036630,-10.500611,14.896215,-5.616606,24.175824,31.501832,-54.945055,-2.721001,3.824176,1
0.260417,-12.193407,-16.202198,-11.525275,12.666667,-10.500611,16.361416,2.686203,0.732601,47.130647,-46.153846,7.047009,3.941392,1
0.261458,-13.195605,-18.540660,-14.531868,13.501832,-11.965812,11.477411,10.012210,-18.803419,54.945055,-34.920635,9.000611,4.107448,1
0.262501,1.837363,-2.839561,-0.501099,3.201465,-12.942613,2.686203,10.989011,-32.478632,51.037851,-16.849817,-0.278999,4.185592,1
0.263541,18.874726,13.529671,13.863737,-11.553114,-13.431013,-6.593407,10.989011,-48.107448,43.711844,5.616606,-9.558608,4.244200,1
0.264585,13.195605,8.518682,6.180220,-4.871795,-5.616606,-11.477411,12.454212,-52.991453,30.036630,23.687424,-6.139805,4.302808,1
