1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-109.072530,194.259345,-124.439563,16.285714,1.709402,-8.547009,7.570208,-0.732601,9.035409,-6.593407,0.209402,3.531136,0
0.001045,-186.575828,167.200004,-60.632968,29.648352,5.128205,-9.523810,4.639805,-4.639805,9.523810,-3.663004,-0.278999,3.511600,0
0.002084,-201.608796,147.490113,45.934067,2.087912,8.058608,-9.035409,1.221001,-7.570208,8.547009,-0.244200,-0.278999,3.492063,0
0.003125,-189.582422,104.729673,137.468135,-17.120879,9.523810,-6.105006,-2.197802,-9.035409,6.593407,3.174603,0.209402,3.511600,0
0.004170,-163.859344,25.890110,191.920883,-16.007326,9.523810,-3.174603,-6.105006,-9.523810,3.174603,6.593407,0.209402,3.501832,0
0.005214,-138.136267,-77.336265,200.606598,7.655678,8.547009,0.732601,-8.547009,-8.058608,-0.244200,8.547009,-0.278999,3.501832,0
0.006250,-86.356046,-165.195608,176.553850,26.586081,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.035409,-0.278999,3.511600,0
0.007292,4.843956,-200.272532,156.175828,13.780220,2.686203,7.570208,-9.035409,-2.197802,-6.593407,9.035409,-0.278999,3.531136,0
0.008334,107.402200,-196.263741,121.098904,-11.274725,-1.221001,9.035409,-7.081807,1.709402,-8.058608,7.081807,-0.278999,3.511600,0
0.009378,184.905499,-169.204399,58.294507,-23.802198,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.151404,-0.278999,3.492063,0
0.010417,199.604400,-149.494509,-48.272529,0.974359,-7.570208,9.035409,-0.732601,8.058608,-8.058608,1.221001,-0.278999,3.531136,0
0.011458,187.578026,-106.734068,-140.474728,23.523810,-9.035409,6.593407,2.686203,9.035409,-6.105006,-2.686203,-0.278999,3.511600,0
0.012504,161.854949,-27.894506,-194.593411,20.183150,-9.523810,3.174603,6.105006,9.523810,-2.686203,-6.105006,-0.278999,3.492063,0
0.013542,135.797805,74.997804,-202.945059,-2.923077,-8.058608,-0.244200,8.547009,8.058608,0.732601,-8.547009,0.209402,3.501832,0
0.014583,83.683518,162.523081,-179.894510,-22.688645,-5.616606,-3.663004,10.500611,5.616606,4.151404,-9.035409,0.209402,3.501832,0
0.015625,-6.848352,195.929675,-158.180223,-8.769231,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.501832,0
0.016669,-110.408794,193.925279,-124.773629,16.285714,1.709402,-8.547009,7.570208,-0.732601,9.035409,-7.081807,-0.278999,3.511600,0
0.017709,-187.912092,166.531872,-60.967034,30.761905,5.128205,-9.523810,4.639805,-4.639805,9.523810,-3.663004,-0.767399,3.531136,0
0.018750,-201.608796,146.821981,45.934067,8.490842,8.058608,-8.547009,1.221001,-7.081807,9.035409,-0.732601,-0.278999,3.501832,0
0.019792,-189.582422,104.395607,138.136267,-16.842491,9.523810,-6.105006,-2.197802,-9.035409,6.593407,3.174603,1.186203,3.531136,0
0.020834,-164.193410,26.558242,191.920883,-17.399267,9.523810,-3.174603,-6.105006,-9.035409,3.663004,6.593407,0.209402,3.492063,0
0.021875,-137.802201,-77.336265,200.606598,6.263736,8.547009,0.244200,-8.547009,-8.058608,0.244200,8.547009,-0.278999,3.501832,0
0.022917,-86.021980,-164.527476,177.221982,27.142857,6.105006,4.151404,-9.035409,-5.616606,-3.663004,9.523810,-0.278999,3.501832,0
0.023958,5.178022,-199.938466,156.509894,13.223443,2.197802,7.570208,-9.035409,-1.709402,-7.081807,9.035409,0.209402,3.492063,0
0.025001,107.736266,-195.929675,121.098904,-12.109890,-1.221001,9.035409,-7.081807,1.709402,-8.058608,7.081807,-0.278999,3.511600,0
0.026042,184.905499,-169.538465,57.626375,-24.358974,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.151404,-0.278999,3.492063,0
0.027083,198.936268,-149.494509,-49.274726,1.809524,-7.570208,9.035409,-0.732601,8.058608,-8.058608,0.732601,-0.767399,3.511600,0
0.028125,187.243960,-106.400002,-141.476926,22.967033,-9.035409,6.593407,2.686203,9.035409,-6.105006,-2.197802,-0.278999,3.531136,0
0.029167,161.854949,-28.562638,-194.593411,21.575092,-9.523810,3.174603,6.105006,9.523810,-2.686203,-5.616606,-0.767399,3.511600,0
0.030208,135.797805,74.997804,-202.945059,-1.252747,-8.058608,-0.244200,9.035409,8.058608,0.732601,-8.058608,-0.767399,3.570208,0
0.031250,83.349452,163.191212,-179.560444,-17.677656,-5.616606,-3.663004,9.523810,5.616606,4.151404,-9.035409,-0.278999,3.511600,0
0.032292,-7.850550,197.934070,-159.182421,-7.655678,-2.197802,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.492063,0
0.033340,-111.745057,193.925279,-122.769234,16.564103,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.511600,0
0.034378,-187.243960,166.531872,-59.630771,29.648352,5.128205,-9.523810,4.151404,-4.639805,9.523810,-4.151404,0.209402,3.492063,0
0.035419,-201.608796,146.821981,47.270331,3.758242,8.058608,-8.547009,1.221001,-7.081807,9.035409,-0.732601,0.209402,3.492063,0
0.036459,-189.582422,103.727475,137.802201,-17.120879,9.523810,-6.105006,-2.686203,-8.547009,6.593407,3.174603,-0.278999,3.511600,0
0.037500,-164.861542,25.556045,191.586817,-15.450549,10.012210,-3.174603,-6.105006,-9.035409,3.174603,6.593407,2.163004,3.521368,0
0.038542,-137.468135,-77.336265,199.938466,11.553114,8.547009,0.732601,-8.547009,-7.570208,-0.244200,8.547009,-0.767399,3.521368,0
0.039583,-85.687914,-165.195608,177.221982,28.256410,5.616606,4.151404,-9.035409,-5.616606,-3.663004,9.523810,-2.721001,3.521368,0
0.040625,6.180220,-199.604400,156.175828,13.501832,2.197802,7.570208,-9.035409,-1.709402,-6.593407,9.035409,-0.767399,3.511600,0
0.041667,108.404398,-195.929675,121.098904,-12.388278,-1.221001,9.035409,-7.081807,1.221001,-8.547009,7.081807,-0.278999,3.511600,0
0.042708,185.573631,-168.870333,57.626375,-24.915751,-4.639805,10.012210,-4.639805,5.128205,-9.523810,4.151404,-0.278999,3.482295,0
0.043750,199.604400,-149.494509,-49.274726,2.087912,-7.570208,9.035409,-0.732601,7.570208,-8.547009,0.732601,-0.278999,3.492063,0
0.044793,188.246158,-106.400002,-141.476926,21.853480,-9.035409,6.593407,2.686203,9.035409,-6.105006,-2.686203,0.209402,3.501832,0
0.045833,161.854949,-27.894506,-194.593411,20.739927,-9.035409,3.663004,6.105006,9.523810,-2.686203,-6.105006,0.209402,3.492063,0
0.046875,134.461541,75.665936,-203.279125,-3.201465,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,-0.278999,3.521368,0
0.047917,83.015386,163.191212,-180.228575,-21.853480,-5.128205,-3.663004,10.012210,5.616606,4.151404,-9.035409,-0.278999,3.511600,0
0.048959,-8.184616,197.600004,-158.180223,-7.655678,-2.197802,-7.081807,9.523810,2.197802,7.570208,-8.547009,-0.278999,3.511600,0
0.050001,-110.742860,193.925279,-123.437365,15.728938,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,1.186203,3.521368,0
0.051042,-187.578026,166.865938,-60.298902,33.267399,5.128205,-9.523810,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.492063,0
0.052083,-201.608796,147.156047,47.270331,3.479853,8.058608,-8.547009,1.221001,-7.570208,8.547009,-0.244200,0.209402,3.501832,0
0.053125,-189.248356,103.727475,139.138465,-17.399267,9.523810,-6.105006,-2.197802,-9.035409,6.593407,2.686203,0.209402,3.501832,0
0.054167,-164.527476,25.221979,191.920883,-16.007326,10.012210,-2.686203,-6.105006,-9.035409,3.174603,6.105006,-0.278999,3.492063,0
0.055208,-137.802201,-78.338463,200.606598,7.934066,8.547009,0.732601,-8.547009,-8.058608,-0.244200,8.547009,-0.278999,3.511600,0
0.056250,-85.353848,-166.197806,175.885718,27.421245,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,-0.278999,3.511600,0
0.057292,7.182418,-200.272532,156.175828,12.945055,2.197802,7.081807,-8.547009,-1.709402,-6.593407,9.035409,-0.278999,3.550672,0
0.058333,108.738464,-195.929675,120.430772,-12.666667,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.570208,-0.767399,3.511600,0
0.059375,185.573631,-168.870333,56.958243,-25.472527,-5.616606,10.012210,-4.151404,5.128205,-9.035409,4.151404,-0.767399,3.501832,0
0.060417,199.604400,-149.160443,-49.942858,0.695971,-7.570208,8.547009,-1.221001,8.058608,-8.058608,0.732601,-0.278999,3.462759,0
0.061458,186.909894,-105.731870,-141.810992,21.853480,-9.035409,6.593407,2.686203,9.035409,-6.105006,-2.686203,-0.278999,3.511600,0
0.062500,162.189015,-27.226374,-194.593411,19.626374,-9.035409,3.663004,6.593407,9.523810,-3.174603,-6.105006,-0.278999,3.501832,0
0.063542,135.129673,76.668134,-202.945059,-3.201465,-8.058608,-0.244200,8.547009,8.547009,0.732601,-8.058608,0.209402,3.511600,0
0.064586,82.681321,164.861542,-178.892312,-23.245421,-5.128205,-3.663004,9.523810,5.616606,4.151404,-9.523810,0.209402,3.511600,0
0.065629,-10.523077,197.600004,-158.848355,-7.934066,-2.197802,-7.081807,9.523810,2.686203,7.081807,-8.547009,0.209402,3.501832,0
0.066667,-111.745057,193.591213,-123.771431,16.842491,1.709402,-9.035409,7.570208,-1.221001,9.035409,-6.593407,-0.278999,3.521368,0
0.067709,-187.912092,166.197806,-59.964837,29.369963,5.128205,-9.035409,4.639805,-4.639805,9.523810,-3.663004,-0.278999,3.492063,0
0.068751,-201.608796,146.821981,47.938463,4.593407,8.058608,-8.547009,1.221001,-7.081807,8.547009,-0.244200,-0.767399,3.501832,0
0.069795,-188.914290,103.059343,138.470333,-17.120879,9.035409,-6.105006,-2.686203,-8.547009,6.593407,3.174603,-0.278999,3.511600,0
0.070833,-164.193410,24.553847,192.254949,-18.234432,9.523810,-3.174603,-6.105006,-9.035409,3.174603,6.593407,-0.278999,3.492063,0
0.071880,-136.800003,-80.342859,199.938466,7.377289,8.547009,0.732601,-8.547009,-7.570208,-0.244200,9.035409,-0.278999,3.550672,0
0.072918,-84.685716,-166.531872,176.553850,27.978022,6.105006,4.151404,-9.523810,-5.128205,-4.151404,9.523810,-0.278999,3.501832,0
0.073963,8.184616,-199.938466,156.175828,11.831502,2.197802,7.570208,-9.035409,-2.197802,-7.081807,9.035409,0.209402,3.492063,0
0.075003,109.406596,-195.595609,120.096706,-12.109890,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.081807,0.209402,3.501832,0
0.076042,185.907696,-168.870333,55.956045,-24.637363,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.151404,-0.278999,3.482295,0
0.077087,199.270334,-149.160443,-52.281320,2.087912,-7.570208,9.035409,-0.732601,7.570208,-8.058608,0.732601,-0.278999,3.492063,0
0.078125,186.909894,-105.731870,-142.813190,22.967033,-9.035409,6.593407,3.174603,9.035409,-6.105006,-2.686203,-0.767399,3.579976,0
0.079167,161.854949,-26.558242,-194.259345,20.461538,-9.523810,3.174603,6.593407,9.523810,-2.686203,-6.105006,-0.278999,3.501832,0
0.080212,134.795607,78.338463,-202.610994,-3.201465,-8.058608,-0.244200,8.547009,8.547009,0.732601,-8.058608,-0.278999,3.521368,0
0.081252,82.347255,164.861542,-179.226378,-23.523810,-5.616606,-3.663004,9.523810,5.616606,4.151404,-8.547009,0.209402,3.501832,0
0.082293,-9.520879,197.600004,-158.848355,-7.934066,-1.709402,-6.593407,9.523810,2.197802,7.081807,-8.547009,0.209402,3.501832,0
0.083334,-112.079123,193.591213,-122.769234,17.120879,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.105006,0.209402,3.511600,0
0.084377,-188.580224,166.197806,-58.628573,29.091575,5.128205,-9.523810,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.492063,0
0.085418,-201.942862,146.821981,48.940660,2.923077,8.058608,-8.547009,1.221001,-7.081807,8.547009,-0.244200,0.209402,3.492063,0
0.086460,-188.914290,102.725277,139.472531,-17.956044,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,-0.278999,3.511600,0
0.087504,-164.861542,22.883517,191.586817,-13.780220,9.523810,-2.686203,-6.105006,-8.547009,3.174603,6.593407,0.697802,3.501832,0
0.088543,-136.800003,-80.008793,199.604400,10.996337,8.547009,0.732601,-8.058608,-8.058608,-0.244200,8.547009,-0.767399,3.521368,0
0.089583,-84.685716,-166.865938,176.553850,27.978022,5.616606,4.151404,-9.523810,-5.128205,-3.663004,9.523810,-1.255800,3.521368,0
0.090630,9.186813,-199.938466,156.175828,11.274725,2.197802,7.570208,-9.035409,-1.709402,-6.593407,9.035409,-0.767399,3.511600,0
0.091671,110.408794,-195.595609,120.096706,-12.945055,-1.221001,9.035409,-7.570208,1.709402,-8.547009,7.570208,-0.278999,3.501832,0
0.092712,186.575828,-168.202202,55.956045,-24.915751,-5.128205,9.523810,-4.151404,5.616606,-9.035409,4.151404,-0.278999,3.492063,0
0.093751,199.938466,-149.160443,-50.945056,2.087912,-7.570208,9.035409,-0.732601,8.058608,-8.058608,0.732601,-0.278999,3.492063,0
0.094791,186.241762,-105.397805,-142.145058,22.410256,-9.035409,6.593407,2.686203,9.035409,-6.105006,-2.686203,0.209402,3.511600,0
0.095833,161.854949,-26.224176,-194.593411,20.739927,-9.035409,3.663004,6.593407,9.523810,-2.686203,-6.105006,-0.278999,3.501832,0
0.096875,134.461541,77.670331,-202.945059,-3.201465,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,-0.278999,3.511600,0
0.097918,81.345057,165.195608,-179.226378,-22.410256,-5.616606,-3.663004,10.012210,6.105006,4.151404,-9.035409,-0.278999,3.550672,0
0.098962,-11.525275,199.270334,-159.182421,-3.201465,-1.709402,-7.081807,9.035409,2.197802,7.570208,-8.547009,-0.278999,3.511600,0
0.100003,-112.747255,193.257147,-122.101102,16.842491,1.221001,-8.547009,7.570208,-1.221001,9.035409,-6.593407,-0.278999,3.521368,0
0.101042,-188.580224,166.197806,-58.294507,27.421245,5.128205,-9.523810,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.492063,0
0.102084,-201.608796,146.821981,49.608792,2.644689,8.058608,-8.547009,1.221001,-7.570208,8.547009,-0.732601,0.209402,3.492063,0
0.103125,-188.914290,102.725277,140.140662,-17.399267,9.523810,-6.105006,-2.686203,-9.035409,6.593407,2.686203,0.209402,3.511600,0
0.104170,-163.859344,22.549451,191.920883,-15.172161,10.012210,-2.686203,-6.105006,-9.035409,3.174603,6.593407,-0.278999,3.492063,0
0.105211,-136.800003,-80.676925,199.604400,9.326007,8.547009,0.732601,-8.058608,-8.058608,-0.244200,8.547009,0.209402,3.511600,0
0.106253,-84.017584,-167.868136,176.219784,28.534799,6.105006,4.151404,-9.035409,-5.128205,-4.151404,9.523810,-0.278999,3.511600,0
0.107295,8.852747,-199.938466,156.175828,11.831502,2.686203,7.570208,-8.547009,-1.709402,-7.081807,9.035409,0.209402,3.501832,0
0.108334,110.408794,-195.929675,119.428574,-16.842491,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.570208,-0.278999,3.511600,0
0.109375,186.575828,-168.202202,56.290111,-25.472527,-5.128205,9.523810,-4.151404,5.128205,-9.035409,4.151404,-0.767399,3.501832,0
0.110417,199.270334,-148.826377,-52.615386,2.087912,-7.570208,9.035409,-0.732601,8.058608,-8.058608,0.732601,-0.278999,3.521368,0
0.111458,186.575828,-104.729673,-143.147256,20.739927,-9.035409,6.593407,2.686203,9.035409,-6.105006,-2.686203,-0.278999,3.589744,0
0.112502,161.854949,-24.553847,-194.593411,20.739927,-9.035409,3.174603,6.593407,9.035409,-2.686203,-6.105006,-0.278999,3.492063,0
0.113542,134.795607,78.672529,-202.276928,-3.479853,-8.058608,-0.244200,8.547009,8.058608,0.732601,-8.547009,0.209402,3.511600,0
0.114586,81.679123,166.197806,-178.558246,-22.967033,-5.128205,-3.663004,10.012210,5.616606,4.151404,-9.035409,0.209402,3.501832,0
0.115631,-12.527473,197.600004,-158.514289,-6.542125,-1.709402,-7.081807,9.523810,2.197802,7.081807,-8.547009,0.209402,3.501832,0
0.116671,-113.415387,192.923081,-122.101102,17.399267,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.511600,0
0.117709,-189.916488,165.863740,-57.960441,31.040293,5.128205,-9.523810,4.639805,-4.639805,9.523810,-3.663004,-0.278999,3.521368,0
0.118752,-201.274730,146.487915,49.942858,2.923077,8.058608,-8.547009,1.221001,-7.570208,9.035409,-0.244200,-0.278999,3.501832,0
0.119793,-188.246158,101.723079,141.142860,-17.956044,9.035409,-6.105006,-2.197802,-9.035409,6.593407,3.174603,-0.278999,3.521368,0
0.120839,-163.859344,21.213187,191.920883,-14.615385,10.012210,-2.686203,-6.105006,-9.035409,3.174603,6.593407,-0.278999,3.511600,0
0.121879,-136.465937,-81.679123,199.604400,4.036630,8.547009,0.732601,-8.547009,-8.058608,-0.244200,8.547009,-0.278999,3.511600,0
0.122917,-84.017584,-167.534070,176.219784,27.978022,5.616606,4.151404,-9.523810,-5.128205,-3.663004,9.523810,-0.278999,3.501832,0
0.123958,8.852747,-199.604400,156.175828,11.274725,2.686203,7.570208,-9.035409,-1.709402,-7.081807,9.035409,-0.278999,3.492063,0
0.125001,110.408794,-195.261543,119.428574,-12.388278,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.081807,-0.278999,3.511600,0
0.126044,186.575828,-169.872531,55.287913,-24.915751,-5.128205,10.012210,-4.151404,5.616606,-9.035409,4.151404,0.209402,3.492063,0
0.127083,199.604400,-148.826377,-52.949452,3.201465,-7.570208,9.035409,-0.732601,7.570208,-8.058608,1.221001,0.209402,3.511600,0
0.128125,186.575828,-105.397805,-144.149454,26.029304,-9.035409,6.593407,3.174603,9.035409,-6.105006,-2.686203,-0.767399,3.521368,0
0.129170,161.520883,-23.551649,-194.927477,21.853480,-9.035409,3.663004,6.593407,9.523810,-2.686203,-6.105006,-0.767399,3.501832,0
0.130208,134.461541,79.006595,-201.942862,-4.036630,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,-0.278999,3.540904,0
0.131250,81.345057,165.863740,-178.558246,-21.296703,-5.616606,-3.663004,9.523810,5.616606,4.151404,-9.035409,0.209402,3.501832,0
0.132292,-11.525275,197.600004,-158.514289,-6.820513,-1.709402,-7.081807,9.523810,2.197802,7.081807,-8.547009,0.209402,3.501832,0
0.133333,-113.415387,193.591213,-121.767036,17.956044,1.709402,-9.035409,7.570208,-1.221001,8.547009,-6.593407,-0.278999,3.511600,1
0.134375,-189.248356,165.863740,-58.294507,29.369963,5.128205,-9.523810,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.492063,1
0.135417,-201.608796,146.487915,50.945056,2.644689,8.058608,-8.547009,1.221001,-7.570208,9.035409,-0.244200,0.209402,3.492063,1
0.136462,-188.246158,101.054947,140.474728,-17.956044,9.523810,-6.105006,-2.197802,-8.547009,6.105006,3.174603,0.209402,3.501832,1
0.137505,-164.527476,20.879121,191.586817,-14.336996,10.012210,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.209402,3.501832,1
0.138542,-136.131871,-83.015386,199.270334,9.604396,8.547009,0.732601,-8.547009,-7.570208,-0.244200,9.035409,-0.278999,3.521368,1
0.139583,-83.683518,-168.202202,175.885718,27.978022,5.616606,4.151404,-9.035409,-5.128205,-3.663004,9.523810,-0.278999,3.521368,1
0.140625,9.854945,-199.938466,156.175828,11.553114,2.197802,7.081807,-9.523810,-1.709402,-7.081807,9.035409,-0.278999,3.492063,1
0.141667,111.076926,-195.261543,119.762640,-12.388278,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.570208,-0.278999,3.501832,1
0.142708,186.909894,-167.868136,54.953847,-24.080586,-5.128205,10.012210,-4.639805,5.128205,-10.012210,4.151404,-0.278999,3.492063,1
0.143750,199.604400,-148.492311,-52.949452,1.809524,-7.570208,9.035409,-0.732601,7.570208,-8.058608,0.732601,0.209402,3.492063,1
0.144795,184.905499,-103.727475,-144.483520,22.688645,-9.035409,6.593407,2.686203,9.035409,-6.105006,-2.686203,-0.278999,3.511600,1
0.145833,161.854949,-24.219781,-192.254949,19.347985,-9.035409,3.174603,6.593407,9.523810,-2.686203,-6.105006,-0.278999,3.492063,1
0.146879,133.793410,80.008793,-202.276928,-4.036630,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.547009,-0.278999,3.511600,1
0.147917,81.345057,165.195608,-179.226378,-26.307692,-5.616606,-3.663004,9.523810,5.616606,4.639805,-9.035409,-0.278999,3.511600,1
0.148959,-12.527473,197.600004,-158.848355,-6.542125,-2.197802,-7.081807,9.523810,2.197802,7.570208,-8.547009,-0.278999,3.501832,1
0.150000,-113.749453,193.257147,-121.432970,17.120879,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,-0.278999,3.521368,1
0.151041,-189.248356,165.529674,-57.292309,30.483516,5.128205,-9.523810,4.151404,-4.639805,10.012210,-3.663004,-0.278999,3.482295,1
0.152083,-201.274730,146.487915,51.279122,1.809524,8.058608,-8.547009,0.732601,-7.570208,8.547009,-0.244200,0.209402,3.492063,1
0.153131,-187.912092,100.720881,142.479124,-17.956044,9.523810,-6.105006,-2.197802,-8.547009,6.105006,3.174603,-0.278999,3.501832,1
0.154171,-163.859344,20.545055,191.920883,-14.615385,9.523810,-2.686203,-6.105006,-9.035409,2.686203,6.593407,0.209402,3.492063,1
0.155208,-136.800003,-82.681321,199.938466,9.326007,8.547009,0.732601,-8.058608,-8.058608,-0.244200,8.547009,0.209402,3.501832,1
0.156250,-84.017584,-168.870333,175.551652,28.256410,5.616606,4.151404,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.511600,1
0.157292,11.525275,-200.272532,156.175828,12.109890,2.686203,7.570208,-9.035409,-1.709402,-7.081807,9.035409,-0.278999,3.579976,1
0.158333,111.410991,-195.261543,118.426376,-11.553114,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.081807,-0.278999,3.521368,1
0.159375,187.578026,-167.868136,54.953847,-24.080586,-5.128205,10.012210,-4.151404,5.128205,-9.035409,4.151404,-0.278999,3.501832,1
0.160419,199.270334,-148.492311,-54.953847,2.644689,-8.058608,7.570208,-0.732601,8.058608,-8.058608,0.732601,-0.278999,3.521368,1
0.161460,185.907696,-103.727475,-144.483520,23.523810,-9.035409,6.593407,2.686203,9.035409,-6.105006,-2.686203,-0.278999,3.511600,1
0.162503,161.520883,-22.215385,-194.259345,19.347985,-9.035409,3.174603,6.593407,9.523810,-2.686203,-6.105006,-0.278999,3.492063,1
0.163545,133.793410,81.679123,-201.608796,-5.150183,-8.058608,-0.732601,9.035409,8.058608,0.732601,-8.058608,-0.278999,3.511600,1
0.164587,80.676925,167.868136,-177.556048,-24.080586,-5.128205,-3.663004,10.012210,5.616606,4.151404,-9.035409,0.209402,3.501832,1
0.165625,-12.861539,197.265938,-158.848355,-6.263736,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.501832,1
0.166666,-114.083519,192.923081,-121.767036,17.677656,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,-0.767399,3.521368,1
0.167708,-189.582422,165.195608,-57.292309,29.648352,5.616606,-9.523810,4.639805,-5.128205,9.523810,-3.663004,-0.278999,3.501832,1
0.168754,-200.940664,145.485718,51.947254,1.531136,8.058608,-8.547009,1.221001,-7.081807,9.035409,-0.244200,-0.278999,3.501832,1
0.169792,-187.912092,101.054947,141.810992,-17.399267,9.035409,-5.128205,-2.686203,-9.035409,6.593407,3.174603,0.209402,3.531136,1
0.170833,-163.859344,21.213187,191.920883,-16.007326,9.523810,-2.686203,-6.105006,-9.035409,3.174603,7.081807,-0.278999,3.492063,1
0.171875,-136.131871,-82.013189,199.604400,9.604396,8.547009,0.732601,-8.547009,-7.570208,-0.244200,8.547009,-0.278999,3.511600,1
0.172920,-82.347255,-169.872531,175.217586,27.978022,6.105006,4.151404,-9.523810,-5.128205,-4.151404,9.523810,0.209402,3.501832,1
0.173962,12.193407,-199.938466,155.841762,10.996337,2.197802,7.570208,-9.035409,-1.709402,-7.081807,9.035409,0.209402,3.501832,1
0.175000,111.410991,-195.261543,119.094508,-12.666667,-1.221001,9.523810,-7.081807,1.709402,-8.547009,7.081807,-0.278999,3.501832,1
0.176042,187.243960,-167.868136,53.951650,-25.472527,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.151404,-0.278999,3.492063,1
0.177086,46.268133,36.914287,24.219781,-32.432234,-20.268620,8.058608,-4.151404,21.733822,-8.058608,3.663004,-18.349817,3.570208,1
0.178125,40.254946,-9.520879,10.857143,-8.490842,-41.758242,20.268620,12.454212,42.246642,-20.757021,-12.454212,-10.535409,5.611722,1
0.179171,-19.542858,-35.243957,-41.591210,37.721612,-57.387057,32.967033,45.177045,57.875458,-32.478632,-44.688645,18.768620,8.844933,1
0.180208,-26.892308,-35.912089,-43.595605,44.124542,-77.411477,25.152625,73.504274,77.899878,-24.175824,-72.039072,20.233822,12.185592,1
0.181251,34.909891,26.892308,15.200000,-30.205128,-101.831502,-3.174603,90.109890,102.319902,4.639805,-88.156288,-14.931013,7.125763,1
0.182292,47.938463,42.593408,23.551649,-56.652015,-97.435897,-36.385836,113.553114,95.482295,37.362637,-111.599512,-23.233822,8.757021,1
0.183333,-9.520879,-11.525275,-33.239561,-10.996337,-67.643468,-54.945055,134.065934,66.178266,54.945055,-130.158730,10.465812,14.295482,1
0.184377,-52.949452,-48.940660,-71.657144,61.663004,-25.641026,-73.015873,132.112332,24.664225,73.015873,-126.739927,34.885836,20.000000,1
0.185418,-2.839561,8.184616,-14.531868,64.446886,-0.732601,-93.528694,94.993895,0.244200,93.528694,-89.133089,2.651404,20.000000,1
0.186458,44.597803,56.624177,37.916484,-37.443223,12.454212,-96.947497,56.898657,-12.942613,95.970696,-50.549451,-27.141026,17.421245,1
0.187500,44.931869,56.624177,40.254946,-17.399267,28.571429,-81.318681,25.641026,-28.571429,79.853480,-20.757021,-28.117827,12.761905,1
0.188542,-21.213187,-9.520879,-21.547253,-15.728938,43.223443,-44.688645,12.454212,-42.735043,43.223443,-8.058608,9.977411,9.724054,1
0.189583,-48.272529,-38.250550,-44.931869,57.487179,43.223443,-21.245421,4.151404,-42.246642,20.268620,0.244200,26.094628,6.998779,1
0.190634,-23.217583,-16.202198,-18.540660,18.791209,28.083028,-6.593407,-9.523810,-26.617827,6.593407,14.407814,11.931013,5.172161,1
0.191668,3.507692,8.184616,7.850550,-10.996337,11.477411,1.221001,-14.896215,-10.989011,-1.221001,19.291819,-3.209402,4.146520,1
0.192708,7.516484,8.518682,10.523077,0.417582,-0.244200,9.523810,-12.942613,1.221001,-9.523810,16.361416,-5.163004,3.472527,1
0.193750,13.863737,11.525275,14.197803,-13.501832,-13.431013,14.896215,-7.570208,14.407814,-14.896215,10.989011,-8.093407,3.443223,1
0.194792,16.870330,11.859341,13.529671,-21.853480,-25.152625,14.896215,3.174603,25.152625,-14.896215,0.244200,-8.581807,4.058608,1
0.195833,-13.863737,-20.210989,-13.863737,32.432234,-26.617827,17.826618,20.268620,26.617827,-17.826618,-17.338217,9.489011,5.172161,1
0.196877,-33.239561,-39.920880,-41.925276,39.391941,-29.059829,13.919414,38.339438,29.548230,-13.431013,-34.432234,23.164225,6.715507,1
0.197917,6.180220,0.501099,-3.841758,-0.695971,-35.409035,-5.128205,39.804640,35.409035,5.616606,-35.409035,-1.744200,8.590965,1
0.198958,45.934067,42.593408,34.575825,-38.835165,-38.827839,-26.617827,40.781441,37.851038,27.106227,-36.385836,-25.675824,9.577534,1
0.200003,18.540660,17.204396,6.180220,-19.069597,-20.757021,-34.920635,47.619048,19.780220,33.943834,-43.223443,-10.047009,10.065934,1
0.201047,-32.571429,-30.567034,-42.593408,35.772894,2.197802,-34.920635,53.479853,-2.686203,34.432234,-48.107448,20.233822,9.870574,1
0.202085,-33.907693,-27.894506,-39.586814,46.630037,18.803419,-40.293040,40.781441,-18.803419,40.293040,-35.409035,19.745421,9.059829,1
0.203125,12.527473,21.547253,10.857143,-17.677656,19.291819,-45.665446,17.338217,-18.803419,45.177045,-11.477411,-8.581807,8.512821,1
0.204166,32.237363,41.257144,31.903297,-32.432234,23.199023,-42.246642,-0.732601,-23.199023,41.758242,5.616606,-21.280220,7.291819,1
0.205212,0.501099,9.186813,3.173626,-2.923077,31.013431,-22.710623,-9.523810,-30.525031,22.222222,13.919414,-3.209402,6.236874,1
0.206250,-28.562638,-20.879121,-24.219781,18.234432,31.990232,-6.105006,-10.500611,-31.013431,5.616606,14.896215,13.396215,5.162393,1
0.207291,-25.556045,-19.876924,-19.876924,32.989011,24.175824,5.616606,-16.361416,-23.199023,-5.616606,20.757021,12.419414,4.380952,1
0.208334,-6.180220,-3.173626,-0.835165,-0.417582,10.500611,11.477411,-18.803419,-10.012210,-11.477411,23.199023,1.674603,3.980464,1
0.209375,8.184616,8.852747,13.195605,-4.871795,-0.732601,14.407814,-18.315018,1.709402,-14.407814,22.710623,-6.628205,3.902320,1
0.210416,15.534066,12.861539,17.204396,-15.450549,-11.965812,17.338217,-13.431013,12.454212,-17.826618,16.849817,-9.070208,4.224664,1
0.211458,10.189011,5.178022,8.518682,-6.820513,-18.315018,17.338217,-2.686203,18.315018,-17.338217,5.616606,-5.163004,4.742369,1
0.212505,-14.197803,-20.545055,-18.540660,20.183150,-18.315018,18.803419,11.477411,18.803419,-19.291819,-7.570208,9.489011,5.387057,1
0.213546,-23.217583,-29.898902,-29.564836,37.164835,-20.757021,13.431013,23.199023,20.757021,-13.431013,-19.780220,15.838217,6.109890,1
0.214587,4.509890,-0.167033,-2.505495,0.417582,-23.199023,-1.221001,24.175824,23.687424,1.709402,-20.268620,-0.767399,6.715507,1
0.215625,33.573627,29.898902,27.894506,-31.875458,-24.664225,-17.338217,24.175824,24.664225,16.849817,-20.268620,-17.373016,6.998779,1
0.216668,17.538462,16.536264,7.850550,-12.666667,-10.989011,-24.175824,27.106227,10.500611,23.687424,-23.199023,-9.070208,7.213675,1
0.217709,-22.883517,-21.881319,-31.235166,27.699634,5.616606,-22.710623,31.501832,-5.616606,22.222222,-27.106227,13.884615,7.106227,1
0.218754,-30.901100,-27.560440,-35.578023,41.340659,19.291819,-26.129426,23.687424,-19.291819,25.641026,-18.803419,17.791819,6.627595,1
0.219793,1.169231,8.518682,0.167033,-2.087912,19.780220,-28.571429,6.105006,-19.780220,28.571429,-1.709402,-1.744200,6.246642,1
0.220835,23.885715,31.903297,24.887913,-27.142857,20.757021,-28.571429,-7.570208,-20.268620,28.083028,12.454212,-15.907814,5.641026,1
0.221875,7.516484,15.200000,10.523077,-10.161172,25.641026,-15.384615,-15.873016,-25.641026,14.407814,20.268620,-7.116606,5.221001,1
0.222916,-19.542858,-12.861539,-14.531868,12.945055,27.106227,-1.221001,-15.873016,-26.617827,0.732601,19.780220,8.512210,4.840049,1
0.223958,-27.226374,-21.213187,-19.876924,28.256410,22.710623,9.523810,-18.803419,-21.245421,-10.012210,22.710623,12.907814,4.605617,1
0.225003,-10.523077,-7.850550,-4.175824,9.604396,10.989011,15.384615,-21.245421,-10.012210,-15.384615,24.664225,4.116606,4.605617,1
0.226042,9.186813,9.186813,14.197803,-8.490842,-0.244200,16.361416,-21.733822,1.221001,-16.361416,25.152625,-5.163004,4.722833,1
0.227083,17.204396,13.863737,19.542858,-14.058608,-11.477411,19.291819,-16.849817,11.965812,-19.291819,19.780220,-10.535409,4.927961,1
0.228125,6.848352,0.835165,5.512088,-2.644689,-15.873016,19.291819,-5.616606,15.873016,-19.780220,8.547009,-4.186203,5.221001,1
0.229170,-15.200000,-21.547253,-18.540660,21.018315,-15.873016,20.757021,7.081807,16.361416,-20.757021,-3.663004,9.977411,5.504274,1
0.230213,-18.540660,-24.887913,-24.219781,29.926740,-18.803419,14.896215,16.849817,18.315018,-14.896215,-13.431013,12.419414,5.855922,1
0.231250,4.509890,-0.501099,-1.837363,3.758242,-20.268620,1.221001,17.826618,19.780220,-0.732601,-14.407814,-0.767399,6.002442,1
0.232292,28.228572,24.553847,20.210989,-28.813187,-20.268620,-12.942613,17.826618,20.268620,11.965812,-14.896215,-14.931013,6.051282,1
0.233333,16.536264,15.534066,8.184616,-11.831502,-9.035409,-19.291819,20.268620,8.547009,18.803419,-16.849817,-8.581807,6.109890,1
0.234375,-17.872528,-16.536264,-24.887913,20.461538,5.616606,-17.826618,23.687424,-5.616606,17.826618,-20.268620,10.954212,5.934066,1
0.235419,-27.560440,-23.551649,-31.903297,34.380952,18.315018,-20.268620,17.826618,-17.826618,20.268620,-13.919414,15.838217,5.670330,1
0.236458,-4.843956,1.837363,-5.512088,4.593407,19.780220,-21.733822,3.174603,-19.291819,22.222222,0.732601,1.186203,5.435897,1
0.237500,19.542858,26.558242,20.545055,-21.018315,19.780220,-22.710623,-9.523810,-19.291819,22.222222,13.431013,-13.465812,5.103785,1
0.238545,10.189011,17.538462,13.529671,-11.553114,23.687424,-12.454212,-18.315018,-22.710623,12.454212,21.245421,-9.070208,4.898657,1
0.239583,-14.531868,-8.184616,-9.520879,8.769231,24.664225,0.732601,-18.315018,-24.175824,-1.221001,20.757021,5.581807,4.713065,1
0.240625,-26.558242,-21.547253,-20.210989,30.483516,22.222222,11.477411,-19.780220,-21.245421,-11.477411,23.199023,12.907814,4.586081,1
0.241667,-12.861539,-10.857143,-6.514286,12.388278,11.477411,17.338217,-22.222222,-10.500611,-17.338217,25.152625,5.581807,4.634921,1
0.242708,9.520879,9.854945,15.200000,-8.212454,-0.244200,17.338217,-22.710623,1.221001,-17.338217,25.641026,-7.116606,4.664225,1
0.243753,17.538462,14.865934,20.210989,-21.575092,-10.500611,19.780220,-18.315018,10.989011,-19.780220,20.757021,-10.535409,4.800977,1
0.244798,4.843956,-0.167033,4.843956,-1.809524,-14.407814,20.268620,-6.593407,14.896215,-20.757021,8.547009,-2.721001,4.976801,1
0.245833,-15.534066,-21.881319,-18.874726,21.018315,-14.407814,21.733822,4.639805,14.896215,-21.245421,-2.197802,9.977411,5.113553,1
0.246875,-16.536264,-22.883517,-21.881319,25.472527,-17.338217,15.384615,13.919414,17.338217,-14.896215,-10.989011,10.954212,5.455433,1
0.247916,5.178022,0.167033,-1.169231,2.087912,-18.315018,2.686203,14.896215,18.803419,-2.197802,-11.965812,-1.255800,5.416361,1
0.248961,25.221979,21.213187,17.204396,-24.915751,-17.826618,-9.523810,15.384615,18.315018,9.523810,-12.454212,-13.465812,5.455433,1
0.250000,15.200000,13.529671,7.182418,-10.161172,-8.058608,-16.361416,17.338217,7.570208,15.873016,-14.407814,-7.605006,5.484737,1
0.251054,-15.200000,-14.531868,-22.549451,19.069597,5.616606,-15.384615,19.780220,-5.616606,14.896215,-16.849817,9.000611,5.377289,1
0.252085,-24.887913,-20.879121,-28.228572,33.267399,16.361416,-17.338217,14.896215,-16.361416,17.338217,-11.477411,13.884615,5.230769,1
0.253126,-6.180220,0.167033,-6.848352,5.706960,18.803419,-18.803419,1.709402,-18.315018,18.803419,1.221001,2.163004,5.094017,1
0.254167,16.202198,23.551649,17.872528,-18.234432,18.803419,-19.291819,-10.012210,-18.315018,19.291819,12.942613,-12.000611,4.898657,1
0.255208,10.857143,18.206594,14.197803,-15.450549,21.733822,-10.989011,-18.315018,-21.245421,10.989011,20.757021,-9.558608,4.810745,1
0.256250,-12.527473,-6.514286,-7.182418,7.098901,23.199023,1.709402,-18.315018,-22.222222,-1.709402,21.245421,3.628205,4.683761,1
0.257296,-26.224176,-21.547253,-19.876924,29.369963,21.245421,11.965812,-19.780220,-20.268620,-12.454212,22.222222,12.419414,4.615385,1
0.258335,-13.529671,-11.525275,-7.516484,12.666667,10.989011,17.826618,-21.733822,-10.012210,-17.826618,24.175824,5.581807,4.634921,1
0.259376,9.854945,9.520879,15.534066,-8.769231,-0.732601,17.338217,-23.199023,1.709402,-17.338217,25.152625,-5.163004,4.644689,1
0.260421,18.206594,14.865934,20.545055,-21.853480,-10.989011,19.780220,-18.315018,11.477411,-19.780220,20.268620,-11.512210,4.703297,1
0.261466,4.175824,-1.169231,3.841758,-0.139194,-13.919414,20.268620,-7.081807,13.919414,-20.757021,9.035409,-2.232601,4.820513,1
0.262502,-15.534066,-22.215385,-18.540660,21.853480,-13.919414,21.733822,4.151404,14.407814,-21.245421,-2.197802,10.465812,4.840049,1
0.263551,-14.531868,-20.879121,-19.208792,23.523810,-16.361416,14.407814,12.454212,16.849817,-14.407814,-10.500611,10.465812,4.986569,1
0.264593,7.182418,1.503297,0.835165,2.923077,-17.338217,2.197802,13.431013,17.826618,-2.197802,-10.500611,-1.744200,5.006105,1
