1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,171.208795,-194.927477,56.958243,-10.996337,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.097680,0
0.001041,225.995609,-147.490113,-24.219781,-17.120879,-3.663004,9.523810,-4.639805,4.151404,-8.547009,4.639805,0.209402,4.087912,0
0.002083,211.964840,-108.738464,-124.773629,10.161172,-6.593407,9.035409,-1.709402,6.593407,-8.058608,2.197802,-0.278999,4.107448,0
0.003124,178.892312,-39.586814,-193.257147,20.183150,-8.058608,6.593407,2.197802,8.547009,-6.105006,-1.709402,0.209402,4.126984,0
0.004167,136.800003,55.956045,-225.995609,13.501832,-9.035409,4.151404,5.616606,9.523810,-3.663004,-5.128205,0.209402,4.087912,0
0.005208,83.349452,148.826377,-206.619785,-8.769231,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.097680,0
0.006249,12.193407,211.296708,-167.534070,-18.234432,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.078144,0
0.007291,-90.030771,218.646159,-123.103299,1.531136,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.008333,-173.881323,192.254949,-60.632968,16.564103,0.732601,-7.570208,8.058608,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.009374,-228.668137,145.151652,21.881319,22.967033,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.087912,0
0.010416,-213.969236,106.065936,122.101102,-3.758242,7.081807,-8.058608,2.197802,-6.105006,9.035409,-1.709402,0.209402,4.097680,0
0.011458,-182.232971,37.582418,191.920883,-13.501832,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,-0.278999,4.107448,0
0.012499,-138.804399,-58.628573,223.323082,-4.315018,9.523810,-3.663004,-5.128205,-8.547009,4.151404,5.128205,-0.278999,4.087912,0
0.013541,-85.353848,-151.164839,204.281323,11.831502,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.087912,0
0.014583,-14.531868,-213.969236,164.861542,24.637363,6.105006,2.686203,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.087912,0
0.015625,87.692310,-220.984620,120.764838,3.758242,3.663004,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.087912,0
0.016666,171.208795,-194.593411,57.960441,-11.831502,-0.244200,8.058608,-7.570208,0.244200,-7.570208,7.081807,0.209402,4.097680,0
0.017708,225.661543,-148.826377,-24.219781,-17.120879,-4.151404,9.523810,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.078144,0
0.018749,211.296708,-108.070332,-125.107695,9.604396,-6.105006,9.035409,-1.709402,6.593407,-8.058608,2.197802,-0.278999,4.087912,0
0.019792,179.226378,-39.586814,-193.591213,21.575092,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,-0.278999,4.097680,0
0.020833,136.465937,57.626375,-226.329675,12.666667,-9.035409,4.151404,5.616606,9.523810,-3.174603,-4.639805,-0.278999,4.097680,0
0.021874,83.015386,149.828575,-206.619785,-8.490842,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,-0.278999,4.107448,0
0.022916,11.859341,211.296708,-167.534070,-19.069597,-6.593407,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.117216,0
0.023958,-90.364837,218.312093,-123.103299,2.923077,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.024999,-173.547257,192.254949,-59.964837,16.564103,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,4.097680,0
0.026041,-228.000005,146.487915,21.881319,22.688645,4.151404,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.209402,4.078144,0
0.027083,-213.635170,105.731870,123.103299,-4.036630,7.081807,-8.058608,2.197802,-6.593407,8.547009,-2.197802,0.209402,4.097680,0
0.028125,-182.901103,37.248352,190.584620,-15.172161,8.547009,-6.593407,-1.709402,-8.058608,6.593407,1.709402,0.209402,4.097680,0
0.029166,-139.138465,-59.630771,223.657148,-6.542125,9.523810,-3.663004,-5.128205,-9.035409,4.151404,5.616606,0.209402,4.078144,0
0.030208,-84.685716,-152.501102,202.610994,14.058608,8.547009,-0.244200,-7.081807,-8.058608,0.732601,7.570208,-0.278999,4.097680,0
0.031249,-14.531868,-214.303301,164.527476,24.637363,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,4.117216,0
0.032292,88.360442,-220.650554,120.096706,0.695971,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.767399,4.097680,0
0.033333,171.208795,-194.593411,57.960441,-11.553114,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,4.097680,0
0.034374,225.995609,-148.492311,-25.221979,-16.842491,-4.151404,9.523810,-4.639805,4.151404,-9.035409,5.128205,0.209402,4.078144,0
0.035416,211.630774,-107.736266,-125.441761,8.769231,-6.593407,8.547009,-2.197802,7.570208,-8.058608,1.709402,0.209402,4.097680,0
0.036458,179.560444,-38.918682,-193.925279,19.904762,-8.058608,7.081807,2.197802,8.547009,-6.593407,-1.709402,0.209402,4.097680,0
0.037500,136.131871,56.958243,-225.661543,12.388278,-9.035409,4.151404,5.616606,9.523810,-3.663004,-5.128205,0.209402,4.078144,0
0.038541,82.347255,149.494509,-206.285719,-9.047619,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.097680,0
0.039583,12.193407,210.962642,-165.863740,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.078144,0
0.040625,-90.698903,218.312093,-123.437365,2.366300,-2.686203,-5.616606,9.523810,3.174603,6.105006,-8.058608,0.209402,4.097680,0
0.041666,-173.547257,191.920883,-61.969232,17.120879,0.732601,-7.570208,8.058608,0.244200,8.058608,-7.081807,-0.278999,4.117216,0
0.042708,-228.334071,146.487915,22.549451,22.967033,4.639805,-9.035409,5.128205,-3.663004,9.035409,-4.639805,1.186203,4.107448,0
0.043750,-213.635170,105.397805,123.437365,-3.758242,6.593407,-8.058608,2.686203,-6.105006,8.547009,-1.221001,0.209402,4.117216,0
0.044791,-181.898905,36.580221,190.918686,-15.450549,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.045834,-138.136267,-59.964837,223.323082,-6.263736,9.523810,-3.663004,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.078144,0
0.046875,-84.685716,-152.167036,203.613191,13.501832,8.547009,-0.244200,-7.570208,-7.570208,0.732601,7.570208,0.209402,4.097680,0
0.047917,-13.529671,-214.303301,164.527476,24.637363,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,0
0.048957,88.360442,-220.650554,120.430772,3.758242,3.663004,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.087912,0
0.049999,173.213191,-194.927477,56.958243,-10.996337,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,-0.278999,4.097680,0
0.051041,226.329675,-148.492311,-25.221979,-16.564103,-4.151404,9.523810,-5.128205,4.151404,-9.035409,4.639805,-0.278999,4.136752,0
0.052085,211.630774,-107.068134,-127.446157,10.717949,-6.105006,9.035409,-1.709402,6.593407,-8.547009,1.709402,-0.767399,4.107448,0
0.053124,179.226378,-38.584616,-193.925279,21.018315,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.087912,0
0.054166,136.131871,57.292309,-225.995609,12.109890,-8.547009,4.151404,5.128205,9.523810,-3.174603,-5.128205,0.209402,4.087912,0
0.055207,82.347255,150.162641,-206.285719,-8.769231,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.097680,0
0.056250,11.191209,211.964840,-166.865938,-17.956044,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.078144,0
0.057291,-91.032969,218.646159,-122.769234,2.087912,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.058332,-173.881323,191.920883,-59.296705,16.564103,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.059375,-229.002203,145.819783,22.215385,21.853480,4.151404,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.209402,4.087912,0
0.060416,-213.635170,105.397805,122.435168,-3.758242,7.081807,-8.547009,2.686203,-6.105006,8.547009,-1.221001,0.209402,4.117216,0
0.061458,-181.564839,35.912089,191.252752,-15.172161,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.175824,0
0.062499,-138.136267,-59.964837,223.323082,-6.263736,9.035409,-3.663004,-5.128205,-8.547009,4.151404,5.616606,0.209402,4.107448,0
0.063541,-84.351650,-152.501102,203.279125,14.336996,8.547009,-0.732601,-7.570208,-8.058608,0.732601,8.058608,-0.278999,4.097680,0
0.064582,-13.195605,-214.303301,164.193410,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,0
0.065624,89.028573,-220.650554,120.096706,2.923077,3.174603,6.105006,-8.547009,-2.686203,-4.639805,8.547009,0.209402,4.087912,0
0.066666,171.542861,-194.593411,56.290111,-11.274725,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.081807,0.209402,4.097680,0
0.067708,226.663741,-148.158245,-26.558242,-16.007326,-3.663004,9.035409,-4.639805,4.639805,-8.547009,4.639805,-0.278999,4.078144,0
0.068749,210.962642,-107.736266,-126.109893,9.326007,-6.593407,8.547009,-1.709402,7.081807,-8.058608,1.709402,0.209402,4.087912,0
0.069791,178.892312,-38.584616,-193.257147,20.739927,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.097680,0
0.070832,135.797805,57.292309,-226.663741,12.666667,-9.035409,4.151404,5.128205,9.523810,-3.174603,-5.128205,-0.278999,4.117216,0
0.071875,82.013189,150.496707,-205.951653,-8.212454,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.107448,0
0.072916,10.857143,211.964840,-167.200004,-18.234432,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.697802,4.146520,0
0.073957,-92.035167,218.312093,-122.435168,1.531136,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.097680,0
0.075002,-174.549454,191.586817,-58.294507,17.120879,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.076052,-228.668137,144.817586,26.558242,23.523810,4.639805,-9.035409,5.616606,-3.663004,9.035409,-4.151404,0.209402,4.078144,0
0.077085,-213.301104,103.727475,125.107695,-4.036630,7.081807,-8.547009,2.197802,-4.639805,8.547009,-1.221001,0.209402,4.087912,0
0.078125,-181.564839,35.578023,191.586817,-14.336996,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.079171,-136.465937,-61.635166,222.989016,-6.263736,9.523810,-3.663004,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.078144,0
0.080214,-83.683518,-154.171432,202.276928,14.615385,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.097680,0
0.081253,-11.525275,-215.639565,163.191212,24.358974,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,0
0.082298,91.032969,-219.982422,118.426376,3.201465,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.767399,4.117216,0
0.083339,173.213191,-193.591213,54.953847,-9.604396,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,4.107448,0
0.084380,226.663741,-147.490113,-27.894506,-17.120879,-4.151404,9.523810,-4.639805,4.639805,-9.035409,5.128205,-0.278999,4.078144,0
0.085418,211.296708,-106.065936,-127.446157,9.326007,-6.593407,9.035409,-1.709402,7.081807,-8.058608,1.709402,0.209402,4.097680,0
0.086462,178.558246,-35.912089,-195.261543,20.461538,-8.058608,7.081807,2.197802,8.058608,-6.593407,-1.709402,0.209402,4.097680,0
0.087507,134.795607,59.964837,-225.995609,12.666667,-8.547009,4.151404,5.616606,9.523810,-3.663004,-5.128205,0.209402,4.087912,0
0.088544,80.676925,151.832970,-205.283521,-9.604396,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.697802,4.097680,0
0.089584,9.186813,212.967038,-165.863740,-18.512821,-5.616606,-2.686203,9.523810,6.105006,3.663004,-8.547009,0.209402,4.087912,0
0.090631,-93.371431,217.309895,-123.103299,2.087912,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.097680,0
0.091668,-174.883520,191.586817,-57.960441,17.677656,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,4.136752,0
0.092709,-228.334071,145.485718,24.219781,22.131868,4.151404,-8.547009,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.117216,0
0.093754,-213.301104,104.061541,124.439563,-3.479853,7.081807,-8.547009,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.087912,0
0.094793,-181.230773,35.243957,191.920883,-14.615385,9.035409,-6.593407,-1.221001,-8.058608,7.081807,2.197802,0.209402,4.097680,0
0.095836,-137.134069,-61.969232,222.989016,-6.263736,9.035409,-3.174603,-5.128205,-9.035409,4.151404,5.616606,0.209402,4.078144,0
0.096887,-81.679123,-155.507696,202.276928,14.893773,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.097680,0
0.097926,-10.189011,-215.973631,162.857146,23.245421,6.105006,3.663004,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,0
0.098957,89.362639,-220.650554,119.762640,2.644689,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.078144,0
0.099999,172.545059,-194.259345,55.621979,-11.831502,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.097680,0
0.101040,226.329675,-147.824179,-26.224176,-14.058608,-4.151404,9.523810,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.146520,0
0.102082,211.296708,-106.400002,-127.112091,11.553114,-6.593407,9.035409,-1.709402,7.081807,-8.058608,1.709402,0.209402,4.107448,0
0.103123,179.226378,-37.582418,-194.593411,21.853480,-8.547009,7.081807,2.197802,8.547009,-6.593407,-1.709402,0.209402,4.087912,0
0.104166,135.129673,58.628573,-225.995609,11.831502,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.087912,0
0.105209,81.345057,151.498904,-205.617587,-8.769231,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.097680,0
0.106249,9.520879,212.298906,-166.865938,-18.512821,-5.616606,-2.686203,9.035409,5.616606,3.174603,-8.547009,0.209402,4.078144,0
0.107290,-92.369233,218.312093,-122.101102,2.644689,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.108333,-175.217586,191.586817,-57.960441,16.842491,0.732601,-7.570208,8.058608,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.109373,-227.665939,144.817586,23.551649,22.410256,4.151404,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.209402,4.078144,0
0.110415,-213.635170,104.061541,123.771431,-3.201465,7.081807,-8.058608,2.197802,-6.105006,8.547009,-1.221001,-0.278999,4.117216,0
0.111457,-181.230773,35.578023,191.920883,-12.109890,8.547009,-6.593407,-1.221001,-8.058608,7.081807,2.197802,-0.278999,4.107448,0
0.112499,-137.468135,-61.301100,223.323082,-6.542125,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.616606,0.209402,4.126984,0
0.113540,-83.683518,-153.503300,202.945059,14.615385,8.547009,-0.244200,-7.081807,-7.570208,0.732601,8.058608,0.209402,4.097680,0
0.114582,-11.859341,-215.305499,163.859344,24.358974,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,0
0.115630,92.035167,-220.316488,118.426376,2.644689,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,4.087912,0
0.116665,172.545059,-193.925279,55.621979,-11.553114,-0.244200,8.058608,-7.570208,1.221001,-7.570208,7.570208,0.209402,4.097680,0
0.117707,226.329675,-147.490113,-26.892308,-16.007326,-4.151404,9.523810,-4.639805,4.151404,-9.035409,5.128205,0.209402,4.078144,0
0.118748,210.628576,-106.400002,-127.446157,9.604396,-6.105006,9.035409,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.097680,0
0.119792,178.892312,-37.248352,-193.925279,20.461538,-8.058608,7.081807,2.197802,8.547009,-6.105006,-1.709402,-0.278999,4.097680,0
0.120832,135.129673,58.962639,-225.327478,12.109890,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,-0.278999,4.175824,0
0.121873,81.010991,151.832970,-205.617587,-9.604396,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,1.674603,4.117216,0
0.122915,9.520879,212.967038,-166.197806,-19.626374,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.087912,0
0.123957,-93.037365,217.978027,-122.101102,2.644689,-2.686203,-6.105006,9.035409,3.174603,6.105006,-8.547009,0.209402,4.097680,0
0.124998,-174.549454,191.586817,-57.960441,17.677656,0.732601,-7.570208,7.570208,-0.244200,7.570208,-7.081807,0.209402,4.097680,0
0.126040,-229.002203,145.485718,24.887913,21.575092,4.639805,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.078144,0
0.127082,-213.301104,103.727475,125.107695,-3.758242,7.081807,-8.547009,2.197802,-6.105006,8.547009,-1.221001,0.697802,4.087912,0
0.128124,-181.564839,35.243957,192.254949,-15.728938,9.035409,-6.593407,-1.221001,-8.058608,7.081807,2.197802,0.209402,4.097680,0
0.129165,-137.134069,-61.635166,224.325280,-7.098901,9.523810,-3.174603,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.087912,0
0.130207,-83.349452,-151.832970,202.276928,15.450549,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.126984,0
0.131249,-11.525275,-215.639565,163.525278,25.472527,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,-0.278999,4.097680,0
0.132291,91.032969,-220.316488,119.094508,3.201465,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.136752,0
0.133332,172.545059,-193.591213,55.287913,-11.274725,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.097680,1
0.134374,226.997807,-147.490113,-27.560440,-15.728938,-4.151404,9.523810,-4.639805,4.151404,-8.547009,5.128205,-0.278999,4.078144,1
0.135416,211.296708,-105.731870,-127.780223,9.882784,-6.593407,9.035409,-1.221001,6.593407,-8.058608,1.709402,0.209402,4.097680,1
0.136457,178.892312,-36.914287,-194.927477,20.183150,-8.547009,7.081807,1.709402,8.547009,-6.593407,-1.709402,0.209402,4.087912,1
0.137498,134.127476,59.296705,-225.995609,12.666667,-9.035409,4.151404,5.128205,9.035409,-3.174603,-5.128205,0.209402,4.078144,1
0.138540,80.342859,151.164839,-204.949455,-9.047619,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.097680,1
0.139582,9.186813,212.632972,-165.529674,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.663004,-8.547009,0.209402,4.078144,1
0.140623,-93.371431,218.312093,-122.101102,3.201465,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,-0.278999,4.107448,1
0.141665,-174.883520,191.252752,-57.626375,20.461538,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,4.117216,1
0.142707,-228.668137,144.817586,25.556045,20.183150,4.151404,-8.547009,5.128205,-3.663004,9.523810,-4.151404,0.697802,4.078144,1
0.143749,-213.301104,103.727475,125.107695,-3.758242,6.593407,-8.058608,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.087912,1
0.144790,-181.230773,34.575825,192.254949,-15.172161,8.547009,-6.593407,-1.709402,-9.035409,6.593407,2.197802,0.209402,4.097680,1
0.145832,-137.134069,-62.303298,223.323082,-5.985348,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.128205,0.209402,4.078144,1
0.146873,-83.015386,-154.171432,202.945059,14.893773,8.547009,-0.244200,-7.570208,-7.570208,0.732601,8.058608,0.209402,4.087912,1
0.147916,-11.191209,-215.639565,163.191212,23.802198,6.105006,3.174603,-8.547009,-5.128205,-2.686203,9.035409,0.209402,4.078144,1
0.148957,91.367035,-220.650554,119.094508,2.644689,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.087912,1
0.149998,173.213191,-194.593411,54.285715,-11.553114,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-2.232601,4.117216,1
0.151040,226.663741,-147.490113,-27.894506,-16.007326,-4.151404,9.523810,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.097680,1
0.152082,211.296708,-105.731870,-128.114289,9.882784,-6.593407,9.035409,-1.709402,6.593407,-8.058608,1.709402,-2.232601,4.117216,1
0.153123,178.558246,-36.246155,-195.261543,21.018315,-8.058608,6.593407,2.197802,8.547009,-6.105006,-1.709402,-0.278999,4.087912,1
0.154165,134.461541,59.630771,-225.995609,11.831502,-8.547009,3.663004,5.128205,9.035409,-3.663004,-5.128205,0.209402,4.078144,1
0.155207,80.676925,152.501102,-205.283521,-9.882784,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.097680,1
0.156249,8.184616,213.301104,-166.197806,-18.234432,-5.616606,-2.686203,9.523810,6.105006,3.174603,-8.547009,0.209402,4.087912,1
0.157290,-94.039563,217.978027,-121.432970,2.644689,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.078144,1
0.158332,-175.551652,189.582422,-56.624177,17.399267,0.732601,-7.570208,7.570208,0.244200,8.058608,-7.081807,0.209402,4.097680,1
0.159374,-229.670335,144.483520,25.556045,22.410256,4.639805,-8.547009,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.087912,1
0.160416,-213.301104,102.391211,125.441761,-3.479853,7.081807,-8.058608,2.197802,-6.593407,9.035409,-1.221001,0.209402,4.097680,1
0.161457,-180.896707,34.241759,192.923081,-11.831502,8.547009,-6.593407,-1.221001,-8.058608,7.081807,2.197802,0.209402,4.107448,1
0.162499,-136.465937,-62.303298,222.989016,-8.490842,9.035409,-3.174603,-5.128205,-9.035409,4.151404,5.616606,0.209402,4.078144,1
0.163541,-82.681321,-154.505498,202.610994,14.615385,8.058608,-0.244200,-8.547009,-8.058608,0.244200,8.058608,0.209402,4.097680,1
0.164582,-10.523077,-215.973631,163.191212,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,1
0.165623,91.367035,-219.982422,118.760442,2.644689,3.174603,6.593407,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.078144,1
0.166665,173.881323,-193.591213,54.285715,-10.439560,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.087912,1
0.167707,227.665939,-146.821981,-28.896704,-16.564103,-4.151404,9.523810,-4.639805,4.639805,-8.547009,4.639805,0.209402,4.078144,1
0.168748,210.628576,-105.397805,-129.116486,9.882784,-6.593407,9.035409,-1.221001,7.081807,-8.058608,1.709402,0.209402,4.087912,1
0.169790,178.558246,-36.246155,-195.595609,21.296703,-8.058608,7.081807,2.197802,8.547009,-6.105006,-1.709402,-0.767399,4.097680,1
0.170832,134.127476,60.298902,-225.661543,12.109890,-9.035409,4.151404,5.616606,9.523810,-3.174603,-5.128205,-0.278999,4.136752,1
0.171874,80.342859,152.835168,-205.283521,-9.326007,-8.058608,1.221001,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.126984,1
0.172915,8.184616,213.635170,-165.863740,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.078144,1
0.173957,-94.373628,217.978027,-121.098904,2.644689,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.087912,1
0.174998,-175.217586,190.918686,-56.624177,16.842491,0.732601,-8.058608,8.058608,-0.244200,8.058608,-6.593407,0.209402,4.097680,1
0.176041,-229.002203,144.817586,26.558242,21.575092,4.639805,-9.035409,5.128205,-3.663004,9.035409,-3.663004,0.209402,4.078144,1
0.177082,-213.635170,102.725277,125.775827,-4.036630,7.081807,-8.547009,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.087912,1
0.178123,-75.331870,-13.863737,150.496707,-4.871795,29.548230,1.221001,4.639805,5.616606,-0.244200,-4.151404,36.351038,4.263736,1
0.179165,-59.296705,-65.309892,223.323082,-30.205128,32.967033,1.221001,-0.244200,0.732601,-0.732601,1.221001,33.420635,5.699634,1
0.180207,-56.958243,-182.901103,150.162641,34.380952,34.432234,0.732601,-3.174603,-3.174603,0.244200,4.151404,31.955433,6.451770,1
0.181248,-72.659342,-183.903301,173.881323,32.432234,33.943834,8.547009,-1.221001,7.081807,-8.058608,1.709402,41.723443,5.963370,1
0.182290,-28.228572,-246.707698,99.718684,62.219780,12.942613,9.523810,-7.081807,1.709402,-8.547009,8.058608,15.838217,4.644689,1
0.183332,29.898902,-207.287917,50.945056,43.567766,-10.500611,2.686203,-9.523810,-7.570208,-1.709402,10.500611,-17.373016,4.019536,1
0.184374,79.674727,-144.483520,-9.854945,24.358974,-32.967033,-0.732601,-12.454212,-13.431013,1.221001,12.942613,-46.677045,4.029304,1
0.185415,127.112091,-71.991210,-97.046156,14.615385,-60.317460,-0.244200,-12.942613,-12.942613,0.244200,12.942613,-74.027473,4.791209,1
0.186457,145.819783,-38.918682,-218.312093,42.732601,-70.085470,-5.128205,-8.058608,-13.431013,5.616606,8.547009,-84.772283,6.813187,1
0.187499,125.441761,21.881319,-250.716489,34.102564,-53.968254,-9.035409,-8.547009,-17.338217,8.547009,9.035409,-72.562271,8.395604,1
0.188551,113.749453,147.824179,-169.538465,-34.102564,-47.130647,-7.081807,-9.035409,-16.361416,7.081807,9.035409,-65.236264,8.004884,1
0.189590,84.017584,213.969236,-121.767036,-57.487179,-40.293040,-6.593407,1.221001,-5.616606,6.593407,-1.221001,-47.653846,6.481074,1
0.190636,32.571429,218.646159,-141.810992,-35.216117,-18.315018,-6.593407,8.547009,1.709402,7.081807,-8.058608,-17.861416,5.035409,1
0.191672,-14.197803,190.250554,-91.701101,-26.029304,6.105006,-2.197802,7.081807,4.639805,2.686203,-6.593407,8.512210,4.087912,1
0.192707,-62.303298,159.516487,13.529671,-30.761905,28.083028,1.709402,9.035409,10.012210,-1.221001,-8.547009,36.839438,3.775336,1
0.193748,-127.780223,80.342859,121.098904,-21.575092,56.410256,3.663004,15.384615,18.315018,-2.686203,-14.896215,74.934676,4.390720,1
0.194790,-146.821981,24.553847,203.947257,-27.142857,66.666667,6.593407,11.965812,17.826618,-6.105006,-11.477411,85.679487,6.393162,1
0.195832,-120.764838,-19.208792,226.663741,-23.523810,52.503053,7.570208,10.012210,16.849817,-6.593407,-9.523810,70.050672,8.346764,1
0.196873,-116.421981,-124.105497,164.861542,33.267399,48.595849,7.081807,10.500611,16.849817,-6.593407,-9.523810,67.120269,8.327228,1
0.197915,-95.041760,-205.283521,132.123080,59.992674,43.223443,8.058608,2.197802,9.523810,-7.081807,-1.221001,54.421856,6.949939,1
0.198957,-40.923078,-242.030775,140.808794,49.970696,21.733822,7.081807,-6.105006,0.244200,-6.105006,7.081807,23.164225,5.318681,1
0.199999,12.193407,-195.929675,95.375826,32.432234,-3.174603,1.221001,-5.128205,-4.639805,-0.244200,6.105006,-7.605006,4.126984,1
0.201040,57.626375,-154.171432,-18.874726,39.113553,-24.175824,-2.197802,-7.570208,-10.012210,2.686203,8.547009,-33.978632,3.570208,1
0.202082,119.762640,-75.665936,-123.103299,27.421245,-51.037851,-2.197802,-14.407814,-16.849817,2.686203,14.896215,-71.097070,4.263736,1
0.203123,142.145058,-38.918682,-207.621983,38.556777,-63.736264,-6.105006,-11.965812,-18.315018,6.105006,11.965812,-82.818681,6.197802,1
0.204166,117.424178,8.184616,-221.986818,32.153846,-49.572650,-7.570208,-9.523810,-17.338217,7.570208,10.012210,-68.166667,7.848596,1
0.205207,112.079123,119.762640,-167.200004,-24.358974,-45.665446,-7.081807,-10.012210,-17.338217,7.081807,10.012210,-64.747863,7.741148,1
0.206248,91.032969,203.947257,-138.136267,-52.476190,-41.269841,-6.593407,-2.197802,-9.035409,7.081807,2.197802,-52.537851,6.412698,1
0.207290,39.252748,235.015390,-146.487915,-41.340659,-20.268620,-5.128205,5.616606,0.244200,5.616606,-5.128205,-22.257021,4.840049,1
0.208332,-12.193407,188.246158,-96.378024,-25.750916,4.151404,0.244200,5.616606,5.128205,0.244200,-4.639805,7.047009,3.687424,1
0.209373,-56.958243,151.164839,17.872528,-32.989011,24.175824,3.663004,8.058608,10.989011,-2.686203,-7.570208,32.932234,3.257631,1
0.210415,-119.094508,76.334068,113.415387,-21.853480,52.014652,3.663004,15.384615,18.315018,-2.686203,-14.896215,69.073871,3.912088,1
0.211457,-142.479124,37.916484,197.600004,-31.318681,62.759463,7.570208,12.942613,19.291819,-6.593407,-11.965812,82.260684,5.816850,1
0.212499,-118.760442,-9.520879,216.307697,-23.245421,49.572650,8.058608,10.500611,18.315018,-7.570208,-10.012210,69.073871,7.565324,1
0.213540,-114.751651,-121.098904,164.861542,31.597070,46.153846,7.570208,11.477411,18.315018,-6.593407,-10.989011,66.143468,7.604396,1
0.214582,-94.373628,-203.613191,133.125278,59.157509,41.758242,6.593407,4.151404,10.989011,-6.593407,-3.663004,54.421856,6.344322,1
0.215624,-42.927473,-233.679126,141.142860,48.578755,22.710623,5.616606,-4.151404,1.221001,-4.639805,4.639805,24.629426,4.840049,1
0.216665,8.518682,-189.582422,94.707694,30.761905,-1.709402,0.244200,-3.663004,-3.663004,0.244200,4.151404,-5.163004,3.677656,1
0.217707,51.947254,-155.507696,-16.536264,39.948718,-20.757021,-3.663004,-6.593407,-10.012210,3.663004,7.570208,-30.559829,3.218559,1
0.218748,113.749453,-80.342859,-112.413189,26.029304,-48.107448,-3.663004,-13.919414,-17.826618,3.663004,14.896215,-66.701465,4.068376,1
0.219791,137.802201,-40.254946,-200.272532,39.113553,-59.829060,-7.081807,-11.965812,-19.291819,7.570208,11.965812,-80.865079,5.914530,1
0.220832,114.417585,5.178022,-221.318686,33.824176,-47.130647,-8.058608,-10.012210,-18.315018,8.058608,10.500611,-66.701465,7.389499,1
0.221873,110.742860,114.083519,-168.870333,-22.131868,-43.711844,-6.593407,-11.477411,-18.315018,7.081807,11.477411,-64.259463,7.369963,1
0.222915,91.367035,196.263741,-132.791212,-52.476190,-39.804640,-6.105006,-4.639805,-10.500611,6.105006,4.639805,-52.537851,6.070818,1
0.223957,41.591210,229.336269,-141.810992,-41.340659,-21.245421,-4.639805,4.151404,-0.732601,4.639805,-3.663004,-23.722222,4.634921,1
0.224998,-9.854945,186.909894,-99.050552,-24.637363,2.686203,1.221001,4.151404,4.639805,-0.732601,-3.663004,6.070208,3.492063,1
0.226040,-52.281320,154.839564,11.191209,-35.494505,21.733822,4.639805,7.081807,10.989011,-4.151404,-6.593407,30.490232,3.003663,1
0.227082,-114.083519,77.336265,106.734068,-20.739927,48.107448,5.128205,14.407814,18.803419,-4.151404,-14.407814,66.631868,3.863248,1
0.228124,-139.472531,37.248352,194.593411,-30.761905,60.317460,8.058608,12.454212,20.268620,-7.570208,-11.965812,81.283883,5.582418,1
0.229165,-116.421981,-6.514286,217.978027,-26.864469,47.619048,8.547009,10.989011,19.291819,-7.570208,-10.500611,67.120269,7.262515,1
0.230207,-113.415387,-114.083519,164.193410,28.256410,44.688645,7.081807,12.942613,19.291819,-6.593407,-11.965812,64.678266,7.174603,1
0.231248,-94.039563,-195.261543,127.112091,58.600733,40.781441,6.105006,6.105006,11.477411,-5.128205,-5.128205,53.445055,6.051282,1
0.232291,-44.597803,-231.674730,138.136267,48.578755,23.199023,5.128205,-2.686203,1.709402,-4.151404,3.663004,25.606227,4.654457,1
0.233332,7.182418,-189.916488,99.050552,30.205128,-0.732601,-0.732601,-3.663004,-4.151404,1.709402,3.663004,-4.186203,3.492063,1
0.234373,48.606594,-158.180223,-11.859341,40.783883,-18.803419,-4.151404,-5.616606,-10.500611,4.639805,6.105006,-28.606227,2.915751,1
0.235415,109.406596,-78.338463,-107.736266,25.472527,-45.177045,-4.639805,-13.431013,-18.803419,5.128205,14.407814,-64.259463,3.736264,1
0.236457,135.797805,-38.918682,-199.938466,38.000000,-57.875458,-7.570208,-11.965812,-20.268620,8.058608,12.454212,-78.911477,5.416361,1
0.237498,112.413189,1.169231,-221.652752,36.051282,-45.665446,-8.058608,-10.500611,-18.803419,8.058608,10.500611,-65.724664,7.028083,1
0.238540,109.406596,104.729673,-168.870333,-18.234432,-42.246642,-6.593407,-12.454212,-19.291819,7.081807,12.454212,-63.282662,7.057387,1
0.239582,90.698903,189.916488,-128.782420,-51.362637,-38.827839,-5.128205,-5.616606,-11.477411,5.616606,6.105006,-52.537851,5.904762,1
0.240623,43.261539,228.668137,-140.140662,-43.010989,-21.733822,-4.151404,3.174603,-1.221001,4.639805,-2.686203,-25.187424,4.517705,1
0.241665,-8.518682,187.578026,-102.391211,-24.915751,2.197802,1.221001,3.174603,4.639805,-0.732601,-3.174603,5.093407,3.404151,1
0.242707,-48.940660,156.509894,8.184616,-34.937729,19.291819,5.128205,5.616606,10.500611,-4.639805,-5.128205,28.536630,2.798535,1
0.243749,-110.074728,75.331870,103.727475,-19.069597,46.153846,5.616606,13.919414,19.291819,-4.639805,-13.919414,63.701465,3.599512,1
0.244790,-137.134069,36.246155,195.929675,-29.369963,58.852259,8.547009,12.942613,20.757021,-8.058608,-12.454212,79.818681,5.230769,1
0.245832,-115.085717,-3.507692,218.646159,-30.205128,46.642247,9.035409,10.989011,18.803419,-8.058608,-10.500611,66.631868,6.862027,1
0.246873,-111.076926,-105.063739,164.861542,24.915751,43.223443,7.570208,13.431013,20.268620,-6.593407,-12.454212,64.678266,6.920635,1
0.247916,-93.037365,-190.584620,123.437365,56.373626,39.804640,5.616606,6.593407,12.454212,-5.128205,-5.616606,53.445055,5.787546,1
0.248957,-45.600001,-231.006599,135.129673,49.970696,22.710623,4.639805,-2.197802,1.709402,-3.663004,3.174603,27.559829,4.449328,1
0.249998,5.846154,-189.248356,100.720881,28.813187,-0.244200,-1.221001,-2.686203,-4.151404,1.709402,3.663004,-4.186203,3.355311,1
0.251040,46.268133,-158.848355,-9.520879,41.062271,-17.826618,-5.128205,-4.639805,-10.012210,5.616606,5.616606,-27.141026,2.730159,1
0.252082,106.065936,-77.670331,-103.727475,24.915751,-43.223443,-5.616606,-13.431013,-18.803419,5.616606,13.919414,-62.305861,3.540904,1
0.253123,124.439563,-48.272529,-204.615389,46.351648,-61.294261,-2.686203,-11.477411,-16.849817,8.058608,12.454212,-81.353480,5.191697,1
0.254165,111.410991,-0.835165,-222.989016,38.000000,-44.200244,-8.547009,-10.500611,-19.291819,8.058608,10.989011,-64.747863,6.744811,1
0.255207,107.736266,99.384618,-169.872531,-16.007326,-40.781441,-6.593407,-12.942613,-19.780220,7.081807,12.942613,-62.794261,6.813187,1
0.256251,89.362639,185.907696,-124.773629,-51.084249,-37.362637,-5.128205,-6.593407,-12.454212,5.128205,7.081807,-51.561050,5.689866,1
0.257290,43.595605,226.663741,-136.131871,-44.402930,-21.245421,-3.663004,2.686203,-1.221001,3.663004,-2.197802,-25.675824,4.410256,1
0.258332,-7.516484,186.909894,-104.729673,-24.915751,1.221001,1.709402,3.174603,5.128205,-1.709402,-2.686203,5.093407,3.296703,1
0.259374,-46.936265,157.178025,5.178022,-35.494505,18.315018,6.105006,5.128205,10.989011,-5.128205,-4.639805,27.071429,2.661783,1
0.260415,-106.400002,76.000002,99.384618,-18.791209,43.223443,6.593407,13.431013,19.780220,-5.616606,-13.431013,61.747863,3.394383,1
0.261457,-135.463739,37.582418,194.927477,-31.597070,56.898657,8.547009,12.942613,21.245421,-8.058608,-12.454212,78.841880,4.957265,1
0.262498,-114.083519,-0.835165,220.984620,-31.318681,45.177045,8.547009,11.965812,19.780220,-8.058608,-10.989011,66.143468,6.588523,1
0.263541,-110.408794,-99.718684,167.200004,20.739927,42.246642,7.570208,13.431013,20.268620,-6.593407,-12.942613,63.701465,6.715507,1
0.264582,-114.083519,-189.916488,117.758244,66.673993,36.385836,4.639805,6.593407,10.989011,-4.151404,-6.105006,49.049451,5.582418,1
