1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,179.894510,-174.215389,64.975826,-23.802198,-4.151404,9.523810,-4.639805,4.639805,-9.035409,4.639805,-0.278999,3.472527,0
0.001042,199.938466,-151.832970,-38.584616,-2.087912,-7.570208,9.035409,-0.732601,7.570208,-8.547009,1.221001,0.209402,3.472527,0
0.002083,191.586817,-111.076926,-133.459344,19.626374,-8.547009,6.593407,2.197802,9.523810,-6.593407,-2.686203,0.209402,3.492063,0
0.003125,163.525278,-39.586814,-196.931873,23.802198,-9.523810,3.663004,6.105006,9.523810,-3.174603,-5.616606,-0.278999,3.482295,0
0.004167,140.140662,66.980221,-204.281323,0.139194,-8.058608,0.244200,8.547009,8.547009,0.244200,-8.058608,-0.278999,3.540904,0
0.005209,88.360442,155.507696,-185.239565,-18.234432,-5.616606,-3.174603,9.523810,6.105006,3.663004,-9.035409,-0.278999,3.511600,0
0.006250,1.837363,198.602202,-161.854949,-10.439560,-2.686203,-7.081807,9.523810,2.686203,7.081807,-8.547009,-0.278999,3.501832,0
0.007292,-103.059343,197.265938,-129.450552,14.615385,1.221001,-8.547009,7.570208,-0.732601,8.547009,-7.081807,-0.278999,3.550672,0
0.008333,-182.232971,171.876927,-66.646155,28.813187,4.639805,-9.523810,4.639805,-4.151404,9.035409,-4.151404,-0.278999,3.472527,0
0.009376,-202.945059,149.828575,36.246155,6.820513,8.058608,-8.058608,1.221001,-7.081807,9.035409,-0.732601,-0.278999,3.472527,0
0.010417,-193.591213,108.404398,130.786816,-15.450549,9.035409,-6.105006,-2.197802,-8.547009,6.593407,2.686203,0.209402,3.501832,0
0.011458,-166.531872,37.248352,192.923081,-19.626374,10.012210,-3.174603,-5.616606,-9.035409,3.663004,6.105006,0.209402,3.472527,0
0.012500,-142.145058,-69.986815,202.276928,4.315018,9.035409,0.244200,-8.058608,-7.570208,0.244200,8.547009,0.209402,3.482295,0
0.013542,-91.367035,-158.514289,181.898905,25.472527,6.105006,3.663004,-9.035409,-5.128205,-3.174603,9.523810,-0.278999,3.501832,0
0.014583,-3.841758,-200.606598,159.182421,15.450549,2.686203,7.081807,-8.547009,-1.709402,-6.593407,9.523810,-0.278999,3.482295,0
0.015625,101.054947,-199.604400,127.112091,-9.047619,-0.732601,9.035409,-7.081807,1.221001,-8.058608,7.570208,-0.278999,3.501832,0
0.016667,180.228575,-173.547257,64.307694,-24.080586,-4.639805,9.523810,-4.639805,4.639805,-9.035409,4.639805,-0.278999,3.492063,0
0.017709,201.274730,-151.498904,-39.920880,-1.531136,-7.570208,9.035409,-0.732601,7.570208,-8.547009,1.221001,-0.278999,3.531136,0
0.018750,191.920883,-110.408794,-133.793410,19.904762,-9.035409,7.081807,2.197802,9.035409,-6.593407,-2.197802,-0.278999,3.492063,0
0.019792,163.525278,-38.584616,-195.929675,24.080586,-9.035409,3.663004,5.616606,9.523810,-3.174603,-5.616606,0.209402,3.482295,0
0.020834,139.138465,67.982419,-204.949455,0.417582,-8.058608,0.244200,8.547009,8.058608,0.244200,-8.058608,0.209402,3.472527,0
0.021875,87.692310,157.178025,-183.903301,-20.183150,-5.616606,-3.174603,9.523810,5.616606,4.151404,-9.035409,-0.278999,3.492063,0
0.022917,1.169231,198.268136,-160.184619,-11.274725,-2.197802,-6.593407,9.523810,2.686203,7.081807,-8.547009,0.209402,3.482295,0
0.023958,-103.393409,196.931873,-129.116486,16.007326,1.221001,-8.547009,8.058608,-0.732601,8.547009,-7.081807,-0.278999,3.511600,0
0.025000,-182.567037,172.879125,-66.980221,31.597070,4.639805,-9.035409,4.639805,-4.639805,9.523810,-4.151404,-0.278999,3.482295,0
0.026042,-203.279125,149.494509,37.582418,6.820513,7.570208,-8.547009,1.709402,-7.081807,8.547009,-0.732601,-0.278999,3.482295,0
0.027083,-193.925279,108.070332,131.454948,-14.893773,9.035409,-6.593407,-1.709402,-8.547009,6.593407,2.686203,-0.278999,3.599512,0
0.028125,-165.863740,36.246155,193.257147,-18.791209,10.012210,-3.174603,-6.105006,-9.523810,3.663004,6.105006,0.209402,3.472527,0
0.029167,-141.142860,-70.320881,202.610994,4.871795,8.547009,0.244200,-8.058608,-8.058608,0.244200,8.547009,-0.278999,3.482295,0
0.030208,-90.030771,-159.182421,181.564839,25.750916,6.105006,3.663004,-9.035409,-5.616606,-3.663004,9.035409,-0.278999,3.492063,0
0.031250,-3.507692,-200.606598,159.182421,15.450549,2.686203,7.081807,-9.035409,-2.686203,-6.593407,9.035409,-0.278999,3.482295,0
0.032292,101.723079,-199.938466,126.109893,-10.439560,-0.732601,9.035409,-7.081807,1.221001,-7.570208,7.081807,-0.278999,3.501832,0
0.033334,180.896707,-173.881323,62.971430,-24.358974,-4.639805,9.523810,-4.639805,4.639805,-9.035409,4.639805,-0.767399,3.482295,0
0.034375,201.274730,-151.832970,-40.589012,-2.366300,-7.570208,9.035409,-0.732601,7.570208,-8.058608,1.221001,-0.278999,3.462759,0
0.035417,191.586817,-109.740662,-133.793410,20.183150,-9.035409,6.593407,2.197802,9.035409,-6.593407,-2.197802,-0.767399,3.501832,0
0.036458,163.525278,-37.916484,-195.929675,23.245421,-9.523810,3.663004,6.105006,9.523810,-3.174603,-5.616606,0.209402,3.492063,0
0.037501,139.472531,68.316485,-204.949455,4.036630,-8.058608,0.244200,8.547009,8.058608,0.244200,-8.058608,-0.278999,3.492063,0
0.038542,87.692310,156.843960,-183.903301,-20.739927,-5.616606,-3.174603,10.012210,6.105006,3.663004,-9.035409,0.209402,3.492063,0
0.039583,0.167033,198.602202,-161.186817,-10.996337,-2.197802,-6.593407,9.523810,2.686203,7.081807,-8.547009,0.209402,3.492063,0
0.040625,-104.061541,197.265938,-128.448355,14.893773,1.709402,-8.547009,7.570208,-0.732601,9.035409,-7.081807,0.209402,3.492063,0
0.041668,-183.235169,171.208795,-65.643958,29.091575,4.639805,-9.035409,5.128205,-4.151404,9.523810,-4.151404,0.209402,3.472527,0
0.042708,-203.279125,149.160443,38.584616,6.820513,8.058608,-8.547009,1.709402,-6.593407,8.547009,-0.732601,0.209402,3.472527,0
0.043750,-193.591213,107.402200,131.789014,-14.893773,9.035409,-6.593407,-1.709402,-8.547009,6.593407,2.686203,-0.278999,3.521368,0
0.044792,-165.863740,34.909891,193.257147,-18.512821,9.523810,-3.174603,-5.616606,-9.035409,3.663004,6.105006,-0.278999,3.492063,0
0.045833,-141.476926,-70.989013,201.274730,5.985348,8.547009,0.244200,-8.058608,-8.058608,0.244200,8.547009,-0.278999,3.492063,0
0.046875,-89.362639,-159.516487,181.564839,25.472527,6.105006,3.663004,-9.035409,-5.616606,-3.174603,9.523810,-0.278999,3.521368,0
0.047917,-2.171429,-200.940664,158.848355,13.501832,2.686203,7.081807,-9.035409,-2.197802,-6.593407,9.035409,-0.278999,3.482295,0
0.048959,102.391211,-199.270334,125.775827,-10.717949,-0.732601,8.547009,-7.081807,1.221001,-8.058608,7.081807,-0.278999,3.492063,0
0.050000,181.230773,-173.547257,63.305496,-23.802198,-4.151404,9.523810,-4.639805,4.639805,-9.035409,4.151404,0.209402,3.462759,0
0.051042,200.606598,-151.164839,-41.591210,-1.531136,-7.081807,9.035409,-1.221001,7.570208,-8.058608,0.732601,-0.278999,3.472527,0
0.052083,191.252752,-111.076926,-134.795607,16.564103,-8.547009,7.081807,2.686203,9.035409,-6.105006,-2.197802,-0.278999,3.482295,0
0.053126,163.191212,-36.914287,-196.263741,23.523810,-9.523810,3.663004,6.593407,9.523810,-3.174603,-5.616606,-0.278999,3.482295,0
0.054167,140.140662,68.984617,-204.949455,-0.139194,-8.547009,0.244200,9.035409,8.547009,0.732601,-8.058608,-0.767399,3.511600,0
0.055208,87.024178,157.512091,-183.235169,-20.461538,-5.616606,-3.174603,9.523810,5.616606,3.663004,-9.035409,-0.278999,3.501832,0
0.056250,-0.167033,198.602202,-161.186817,-10.996337,-2.197802,-6.593407,9.523810,2.686203,7.081807,-8.547009,-0.278999,3.501832,0
0.057292,-105.063739,197.265938,-128.114289,14.058608,1.221001,-8.547009,8.058608,-0.732601,8.547009,-7.081807,-0.278999,3.492063,0
0.058333,-183.569235,170.874729,-64.975826,29.369963,4.639805,-9.035409,4.639805,-4.639805,9.523810,-4.151404,-0.278999,3.472527,0
0.059375,-203.279125,149.160443,39.252748,6.820513,8.058608,-8.547009,1.221001,-7.081807,8.547009,-1.709402,-0.278999,3.472527,0
0.060417,-192.923081,107.068134,133.125278,-15.172161,9.035409,-6.105006,-2.197802,-8.547009,6.593407,2.197802,0.209402,3.482295,0
0.061459,-165.529674,34.575825,193.257147,-18.791209,9.523810,-3.174603,-5.128205,-9.035409,3.174603,6.105006,0.209402,3.482295,0
0.062500,-141.142860,-71.991210,201.608796,4.871795,8.547009,0.244200,-8.058608,-8.058608,0.244200,8.547009,0.209402,3.482295,0
0.063542,-89.362639,-160.184619,180.896707,25.750916,6.105006,3.663004,-9.035409,-5.128205,-3.174603,9.523810,-1.744200,3.501832,0
0.064583,-1.503297,-201.274730,158.180223,16.842491,2.686203,7.081807,-9.035409,-2.197802,-6.593407,9.035409,-0.767399,3.492063,0
0.065626,103.059343,-199.270334,126.109893,-10.161172,-0.732601,9.035409,-7.570208,1.709402,-8.058608,7.570208,-0.767399,3.501832,0
0.066667,181.564839,-173.213191,62.303298,-23.802198,-4.639805,10.012210,-4.151404,4.639805,-9.035409,4.639805,0.209402,3.501832,0
0.067708,200.940664,-151.164839,-42.259342,-1.809524,-7.081807,9.035409,-1.221001,7.570208,-8.058608,1.221001,-0.278999,3.472527,0
0.068750,191.252752,-109.406596,-135.797805,21.296703,-8.547009,7.081807,2.686203,9.035409,-6.105006,-1.709402,-0.278999,3.492063,0
0.069792,163.525278,-35.912089,-195.929675,24.080586,-9.523810,3.663004,6.105006,9.035409,-3.174603,-6.105006,-0.278999,3.482295,0
0.070833,138.470333,69.986815,-204.949455,-0.417582,-8.058608,0.244200,8.547009,8.547009,0.244200,-8.058608,0.209402,3.482295,0
0.071875,86.356046,158.180223,-183.569235,-21.018315,-5.616606,-3.174603,9.523810,6.105006,4.151404,-8.547009,-0.278999,3.492063,0
0.072917,-1.503297,198.602202,-161.186817,-10.439560,-2.197802,-6.593407,9.523810,2.686203,7.081807,-8.547009,0.209402,3.492063,0
0.073959,-105.731870,196.597807,-128.114289,15.172161,1.221001,-8.547009,8.058608,-0.732601,8.547009,-6.593407,0.209402,3.531136,0
0.075000,-183.903301,172.210993,-64.975826,29.926740,5.128205,-9.035409,5.128205,-4.639805,9.523810,-4.151404,-0.278999,3.492063,0
0.076042,-203.279125,148.826377,40.923078,6.542125,7.570208,-8.547009,1.221001,-7.081807,9.035409,-0.244200,-0.278999,3.482295,0
0.077084,-193.257147,106.734068,133.459344,-15.450549,9.035409,-6.105006,-2.197802,-8.547009,6.593407,2.686203,0.209402,3.501832,0
0.078125,-165.863740,33.573627,193.257147,-22.967033,9.523810,-3.174603,-5.616606,-9.035409,3.663004,6.105006,-0.278999,3.482295,0
0.079168,-140.474728,-71.991210,202.276928,4.593407,9.035409,0.732601,-8.058608,-8.058608,0.244200,9.035409,0.209402,3.482295,0
0.080208,-88.360442,-160.852751,180.562641,25.750916,6.105006,4.151404,-9.035409,-5.616606,-3.663004,9.523810,0.209402,3.492063,0
0.081251,-0.835165,-201.274730,158.514289,15.172161,2.686203,7.081807,-9.035409,-2.197802,-6.593407,9.035409,-0.278999,3.482295,0
0.082292,103.393409,-199.270334,124.773629,-10.996337,-0.732601,9.035409,-7.081807,1.709402,-8.058608,7.570208,-0.278999,3.492063,0
0.083333,181.564839,-173.213191,61.635166,-23.523810,-4.639805,9.523810,-4.151404,5.128205,-9.035409,4.639805,-1.255800,3.492063,0
0.084375,201.274730,-151.164839,-42.927473,-2.087912,-7.570208,9.035409,-0.732601,7.570208,-8.058608,1.221001,-0.767399,3.482295,0
0.085417,190.918686,-108.404398,-136.465937,21.296703,-8.547009,6.593407,2.686203,9.035409,-6.105006,-2.197802,-0.278999,3.492063,0
0.086458,163.525278,-35.243957,-195.929675,22.967033,-9.523810,3.663004,6.105006,9.523810,-2.686203,-5.616606,-0.278999,3.501832,0
0.087500,138.470333,70.320881,-204.949455,-0.417582,-8.058608,0.244200,8.547009,8.547009,0.732601,-8.058608,-0.278999,3.472527,0
0.088542,86.356046,158.514289,-183.235169,-21.296703,-5.616606,-3.174603,9.523810,6.105006,3.663004,-9.035409,0.209402,3.492063,0
0.089584,-1.837363,198.936268,-160.518685,-10.996337,-2.197802,-6.593407,9.523810,2.197802,7.081807,-8.547009,0.209402,3.482295,0
0.090625,-106.400002,196.931873,-127.446157,14.336996,1.221001,-8.547009,8.058608,-0.732601,8.547009,-7.081807,0.209402,3.492063,0
0.091667,-184.905499,169.204399,-63.973628,29.648352,5.128205,-9.035409,4.639805,-4.639805,9.523810,-4.151404,0.209402,3.472527,0
0.092709,-203.279125,148.158245,41.925276,5.428571,8.058608,-8.058608,1.709402,-7.081807,9.035409,-0.732601,0.209402,3.492063,0
0.093750,-192.589015,106.400002,134.127476,-15.172161,9.035409,-6.105006,-2.197802,-8.547009,6.593407,2.686203,-4.186203,3.511600,0
0.094792,-165.863740,33.239561,192.589015,-22.410256,10.012210,-3.174603,-5.616606,-9.035409,3.663004,6.593407,-0.278999,3.482295,0
0.095833,-140.140662,-73.327474,202.610994,5.150183,8.547009,0.244200,-8.058608,-7.570208,-0.244200,8.547009,-0.278999,3.501832,0
0.096875,-88.360442,-161.520883,180.896707,26.307692,6.105006,3.663004,-9.523810,-5.128205,-3.663004,9.035409,-0.278999,3.531136,0
0.097917,0.167033,-201.274730,158.514289,16.842491,2.686203,7.081807,-9.035409,-1.709402,-6.593407,9.035409,-0.278999,3.492063,0
0.098958,104.395607,-198.936268,124.439563,-10.439560,-0.732601,8.547009,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.492063,0
0.100000,182.567037,-172.879125,61.969232,-24.358974,-4.639805,10.012210,-4.151404,4.639805,-9.035409,4.151404,0.209402,3.472527,0
0.101042,201.274730,-150.830773,-43.595605,-0.974359,-7.570208,9.035409,-0.732601,7.570208,-8.058608,1.221001,-0.278999,3.472527,0
0.102083,190.584620,-108.738464,-137.802201,21.018315,-8.547009,6.593407,2.686203,9.035409,-6.105006,-2.686203,-0.278999,3.492063,0
0.103125,163.191212,-34.241759,-196.263741,22.688645,-9.035409,3.663004,6.593407,9.523810,-3.174603,-5.616606,0.209402,3.492063,0
0.104167,138.136267,70.654947,-205.617587,-0.139194,-8.058608,0.244200,9.035409,8.547009,0.732601,-8.058608,-0.767399,3.570208,0
0.105209,85.687914,159.850553,-183.235169,-21.575092,-5.616606,-3.663004,9.523810,6.105006,4.151404,-8.547009,-0.278999,3.501832,0
0.106250,-2.505495,198.936268,-160.852751,-10.161172,-2.197802,-7.081807,9.523810,2.197802,7.081807,-8.547009,0.209402,3.511600,0
0.107292,-107.068134,196.597807,-126.778025,14.058608,1.221001,-8.547009,7.570208,-1.221001,8.547009,-7.081807,-0.278999,3.472527,0
0.108333,-184.571433,170.206597,-63.639562,28.534799,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.472527,0
0.109376,-203.279125,148.492311,41.925276,4.871795,8.058608,-8.547009,1.221001,-7.081807,9.035409,-0.244200,0.209402,3.472527,0
0.110416,-192.254949,106.400002,134.461541,-16.564103,9.523810,-6.105006,-2.197802,-8.547009,6.593407,2.686203,0.209402,3.492063,0
0.111458,-165.863740,31.903297,193.591213,-17.120879,9.523810,-3.174603,-5.616606,-9.035409,3.663004,6.105006,0.209402,3.482295,0
0.112500,-140.140662,-73.995606,203.279125,4.871795,8.547009,0.244200,-8.058608,-8.058608,0.244200,8.547009,0.209402,3.492063,0
0.113542,-87.692310,-162.189015,180.228575,26.307692,6.105006,3.663004,-9.035409,-5.616606,-3.174603,9.523810,-1.744200,3.501832,0
0.114583,0.835165,-200.606598,157.512091,14.893773,2.686203,7.081807,-9.035409,-1.709402,-6.593407,9.035409,-0.278999,3.492063,0
0.115625,105.063739,-198.602202,123.771431,-9.882784,-0.732601,9.035409,-7.081807,1.709402,-8.058608,7.570208,-0.278999,3.501832,0
0.116667,182.901103,-172.210993,60.967034,-25.194139,-4.639805,10.500611,-4.151404,5.128205,-9.035409,4.639805,-0.278999,3.492063,0
0.117708,201.608796,-150.162641,-44.931869,0.695971,-7.081807,8.547009,-1.221001,7.570208,-8.058608,1.221001,-0.278999,3.472527,0
0.118750,190.584620,-108.070332,-137.802201,21.296703,-8.547009,6.593407,2.686203,9.035409,-6.105006,-2.197802,0.209402,3.482295,0
0.119792,163.525278,-33.239561,-196.263741,22.131868,-9.035409,3.174603,6.593407,9.523810,-3.174603,-6.105006,-0.278999,3.472527,0
0.120834,137.134069,71.991210,-204.949455,0.139194,-8.058608,0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.482295,0
0.121875,85.019782,159.850553,-182.232971,-21.296703,-5.616606,-3.663004,9.523810,5.616606,4.151404,-9.035409,0.209402,3.492063,0
0.122916,-4.175824,199.270334,-162.523081,-9.882784,-2.197802,-6.593407,9.523810,2.686203,7.081807,-8.547009,0.209402,3.492063,0
0.123958,-107.068134,196.263741,-126.778025,15.450549,1.709402,-8.547009,7.570208,-0.732601,8.547009,-6.593407,-0.278999,3.521368,0
0.125000,-185.239565,170.206597,-62.971430,29.926740,5.128205,-9.035409,4.639805,-4.639805,9.523810,-3.663004,-0.278999,3.482295,0
0.126042,-203.279125,148.158245,42.927473,5.706960,7.570208,-8.547009,1.221001,-7.081807,8.547009,-0.732601,-0.278999,3.492063,0
0.127083,-192.589015,106.065936,135.797805,-15.728938,9.035409,-6.105006,-2.197802,-8.547009,6.593407,2.686203,0.209402,3.531136,0
0.128125,-165.863740,31.569231,193.591213,-17.677656,9.523810,-3.174603,-6.105006,-9.523810,3.174603,6.105006,0.697802,3.482295,0
0.129167,-139.806597,-74.663738,202.276928,4.871795,8.547009,0.244200,-8.547009,-8.058608,0.244200,8.547009,0.209402,3.492063,0
0.130208,-87.024178,-162.523081,179.894510,26.307692,6.105006,4.151404,-9.035409,-5.616606,-3.663004,9.523810,-0.278999,3.492063,0
0.131250,1.503297,-201.608796,158.180223,14.058608,2.686203,7.570208,-9.035409,-2.197802,-6.593407,8.547009,0.209402,3.482295,0
0.132292,105.397805,-198.936268,123.437365,-10.996337,-0.732601,9.035409,-7.081807,1.709402,-8.547009,7.081807,-0.278999,3.501832,0
0.133334,182.901103,-172.545059,60.298902,-24.637363,-4.151404,9.523810,-4.151404,4.639805,-9.035409,3.663004,0.209402,3.482295,1
0.134375,201.274730,-151.164839,-45.934067,-0.695971,-7.570208,9.035409,-0.732601,7.570208,-8.058608,1.221001,-0.767399,3.492063,1
0.135417,189.916488,-107.736266,-139.138465,21.296703,-8.547009,6.593407,2.686203,9.035409,-6.105006,-2.686203,-0.767399,3.501832,1
0.136458,163.525278,-32.237363,-195.929675,21.853480,-9.035409,4.151404,6.105006,9.523810,-2.686203,-5.616606,-1.255800,3.501832,1
0.137501,137.468135,72.659342,-204.949455,1.809524,-8.547009,-0.244200,8.547009,7.570208,0.244200,-8.058608,-0.278999,3.492063,1
0.138541,85.019782,160.852751,-182.567037,-21.296703,-5.616606,-3.663004,9.523810,5.616606,3.663004,-8.547009,0.209402,3.492063,1
0.139583,-4.509890,199.604400,-160.184619,-9.604396,-2.197802,-6.593407,9.035409,2.197802,7.081807,-8.547009,0.209402,3.482295,1
0.140625,-108.404398,196.931873,-126.443959,15.450549,1.709402,-8.547009,7.570208,-0.732601,8.547009,-6.593407,0.209402,3.501832,1
0.141668,-186.241762,168.870333,-62.303298,29.648352,5.128205,-9.035409,4.639805,-4.151404,9.523810,-4.151404,0.209402,3.472527,1
0.142708,-203.613191,148.158245,43.595605,4.871795,8.058608,-8.547009,1.221001,-7.081807,8.547009,-0.244200,0.209402,3.472527,1
0.143750,-191.586817,104.729673,136.465937,-16.564103,9.035409,-6.105006,-2.197802,-8.547009,6.593407,2.686203,-0.278999,3.550672,1
0.144792,-165.863740,30.232968,193.591213,-16.285714,9.523810,-2.686203,-5.616606,-9.035409,3.663004,6.593407,-0.278999,3.492063,1
0.145833,-139.472531,-74.663738,202.276928,5.428571,8.547009,0.244200,-8.058608,-7.570208,-0.244200,8.547009,-0.278999,3.501832,1
0.146875,-87.024178,-163.191212,179.894510,26.586081,6.105006,3.663004,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.482295,1
0.147917,2.839561,-201.608796,157.846157,10.996337,2.686203,7.081807,-9.035409,-1.709402,-6.593407,9.035409,-0.278999,3.482295,1
0.148959,106.400002,-198.602202,123.771431,-11.274725,-1.221001,9.035409,-7.081807,1.221001,-8.547009,7.081807,-0.278999,3.501832,1
0.150000,184.237367,-171.876927,59.964837,-24.358974,-4.639805,9.523810,-4.639805,5.128205,-9.035409,4.151404,-0.278999,3.482295,1
0.151042,201.274730,-150.162641,-46.602199,-0.417582,-7.570208,8.547009,-0.732601,7.570208,-8.058608,0.732601,-0.278999,3.472527,1
0.152083,189.916488,-107.402200,-139.472531,21.296703,-8.547009,6.593407,2.686203,9.035409,-5.616606,-2.197802,-0.278999,3.482295,1
0.153126,162.857146,-31.569231,-196.263741,22.410256,-9.523810,3.663004,6.105006,9.523810,-3.174603,-6.105006,-1.744200,3.492063,1
0.154167,137.134069,72.993408,-204.949455,-1.252747,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,-0.278999,3.521368,1
0.155208,84.351650,161.186817,-181.898905,-21.296703,-5.616606,-3.663004,9.523810,5.616606,4.151404,-9.035409,-0.278999,3.501832,1
0.156250,-4.843956,199.604400,-160.518685,-9.882784,-2.197802,-7.081807,9.523810,2.686203,7.081807,-8.547009,-0.278999,3.521368,1
0.157292,-108.738464,196.597807,-125.775827,14.058608,1.221001,-8.547009,7.570208,-0.732601,9.035409,-6.593407,0.209402,3.501832,1
0.158333,-186.241762,169.538465,-61.969232,29.648352,5.128205,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.472527,1
0.159375,-203.279125,148.158245,44.263737,4.036630,8.058608,-8.547009,1.709402,-7.081807,8.547009,-0.244200,0.209402,3.482295,1
0.160417,-191.586817,105.063739,137.468135,-16.285714,9.523810,-6.105006,-2.197802,-8.547009,6.593407,2.686203,-0.278999,3.492063,1
0.161459,-165.863740,29.230770,193.591213,-17.120879,9.523810,-2.686203,-5.616606,-9.035409,3.174603,6.593407,0.209402,3.482295,1
0.162500,-139.138465,-76.334068,201.608796,6.542125,8.547009,0.732601,-8.058608,-8.058608,-0.244200,8.547009,0.209402,3.482295,1
0.163542,-86.021980,-163.859344,179.226378,27.142857,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,-0.767399,3.540904,1
0.164583,3.173626,-200.272532,157.178025,14.058608,2.686203,7.570208,-8.547009,-1.709402,-6.593407,9.035409,-0.278999,3.501832,1
0.165626,107.402200,-198.268136,123.103299,-10.996337,-1.221001,9.035409,-7.081807,1.221001,-8.547009,7.081807,-0.767399,3.501832,1
0.166667,184.571433,-171.542861,59.630771,-25.194139,-4.639805,9.523810,-4.151404,5.128205,-9.035409,4.151404,-0.278999,3.521368,1
0.167709,201.274730,-150.162641,-47.938463,0.695971,-7.570208,8.547009,-1.221001,7.570208,-8.058608,0.732601,-0.278999,3.472527,1
0.168752,189.582422,-106.734068,-140.140662,21.296703,-9.035409,6.593407,2.686203,9.035409,-8.058608,-2.686203,-0.278999,3.492063,1
0.169792,163.191212,-30.232968,-196.263741,22.131868,-9.035409,3.663004,6.593407,9.523810,-2.686203,-6.105006,0.209402,3.482295,1
0.170833,135.463739,73.995606,-204.949455,-1.252747,-8.058608,-0.244200,8.547009,8.058608,0.732601,-8.058608,0.209402,3.492063,1
0.171875,83.683518,161.854949,-181.898905,-21.296703,-5.616606,-3.174603,9.523810,5.616606,4.151404,-9.035409,0.209402,3.501832,1
0.172917,-6.514286,199.270334,-160.518685,-9.047619,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,-0.278999,3.492063,1
0.173958,-109.406596,195.929675,-125.441761,15.450549,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,-0.278999,3.501832,1
0.175000,-186.909894,169.204399,-61.635166,31.040293,5.128205,-9.035409,5.128205,-4.639805,9.523810,-3.663004,-0.278999,3.482295,1
0.176041,-203.279125,147.824179,45.600001,4.036630,8.058608,-8.547009,1.221001,-7.081807,8.547009,-0.244200,-1.255800,3.492063,1
0.177083,-191.586817,104.395607,138.136267,-17.120879,9.035409,-6.105006,-2.197802,-8.547009,6.593407,2.686203,-0.278999,3.540904,1
0.178125,-58.962639,23.217583,198.936268,-48.578755,22.710623,4.639805,-0.732601,-21.733822,-4.639805,1.221001,26.583028,3.765568,1
0.179167,-65.643958,-86.021980,179.226378,-16.007326,29.548230,4.639805,-1.709402,-29.059829,-4.151404,2.197802,32.443834,4.957265,1
0.180208,-65.978023,-211.296708,120.096706,58.879121,35.409035,6.593407,-4.151404,-34.432234,-6.105006,5.128205,37.816239,5.533578,1
0.181251,-58.962639,-169.204399,190.584620,15.728938,27.106227,12.454212,-6.105006,-25.641026,-11.965812,6.593407,33.420635,4.947497,1
0.182292,-18.874726,-207.621983,127.780223,36.608059,3.663004,11.477411,-5.616606,-2.197802,-10.500611,6.105006,9.977411,4.078144,1
0.183333,28.896704,-178.892312,55.621979,32.710623,-16.849817,4.639805,-5.616606,18.315018,-4.151404,6.105006,-16.884615,3.472527,1
0.184375,95.041760,-122.769234,-30.901100,18.791209,-44.688645,-0.244200,-10.012210,45.665446,0.732601,10.500611,-55.956654,3.863248,1
0.185417,125.441761,-75.331870,-146.153849,33.267399,-62.271062,-4.151404,-6.105006,62.271062,4.639805,6.593407,-73.539072,5.230769,1
0.186458,115.085717,-66.980221,-226.329675,60.549451,-54.945055,-7.570208,-3.174603,54.945055,8.058608,4.151404,-67.189866,7.037851,1
0.187500,126.109893,36.246155,-192.923081,10.439560,-53.479853,-10.012210,-8.058608,53.479853,10.500611,8.058608,-73.050672,7.663004,1
0.188542,117.758244,145.819783,-143.147256,-39.391941,-50.549451,-11.965812,-3.663004,50.549451,11.965812,3.663004,-67.678266,6.832723,1
0.189584,75.665936,217.978027,-159.516487,-43.010989,-34.432234,-13.431013,6.593407,33.943834,13.431013,-6.105006,-42.769841,5.367521,1
0.190625,22.549451,198.602202,-175.885718,-14.336996,-7.570208,-8.547009,5.616606,8.058608,8.547009,-4.639805,-12.489011,4.293040,1
0.191666,-16.536264,187.912092,-59.964837,-34.380952,12.454212,-2.686203,2.197802,-11.965812,3.174603,-2.197802,9.977411,3.257631,1
0.192709,-79.674727,110.408794,42.927473,-19.347985,39.316239,1.709402,8.058608,-39.316239,-0.732601,-8.058608,46.607448,3.404151,1
0.193750,-124.105497,85.019782,173.213191,-43.010989,58.852259,5.616606,9.035409,-57.875458,-4.639805,-8.058608,72.004274,4.849817,1
0.194792,-114.751651,63.639562,195.595609,-46.908425,52.503053,8.058608,6.105006,-51.037851,-7.570208,-5.616606,66.143468,6.793651,1
0.195833,-123.103299,-21.213187,173.213191,-4.593407,51.526252,10.989011,8.058608,-51.037851,-10.012210,-7.570208,67.120269,7.838828,1
0.196875,-118.760442,-144.149454,140.140662,44.124542,50.549451,12.942613,3.663004,-49.572650,-11.965812,-3.174603,67.608669,7.379731,1
0.197917,-82.681321,-225.327478,176.887916,48.021978,35.897436,14.407814,-4.151404,-34.432234,-13.431013,4.639805,47.095849,5.924298,1
0.198959,-26.224176,-213.635170,169.872531,27.421245,9.035409,8.058608,-2.686203,-7.570208,-6.593407,3.174603,14.861416,4.634921,1
0.200000,13.529671,-184.905499,48.272529,41.619048,-10.500611,2.197802,-0.732601,11.477411,-1.709402,0.732601,-8.093407,3.355311,1
0.201042,75.331870,-105.397805,-53.951650,25.472527,-35.897436,-0.732601,-7.570208,37.362637,0.732601,8.058608,-43.746642,3.404151,1
0.202083,117.090113,-89.362639,-168.202202,48.578755,-55.921856,-3.663004,-8.058608,56.410256,4.151404,8.547009,-68.655067,4.810745,1
0.203125,110.408794,-76.668134,-192.589015,53.868132,-50.549451,-8.058608,-5.128205,50.549451,8.547009,5.616606,-64.747863,6.588523,1
0.204167,118.426376,14.865934,-176.553850,16.842491,-49.572650,-10.989011,-6.593407,49.572650,11.477411,7.081807,-69.143468,7.330891,1
0.205209,115.085717,147.490113,-147.490113,-36.886447,-48.595849,-12.454212,-3.174603,49.084249,12.942613,3.663004,-66.213065,6.744811,1
0.206250,79.006595,223.657148,-180.896707,-39.948718,-34.432234,-12.942613,4.151404,33.943834,12.942613,-3.174603,-45.211844,5.367521,1
0.207292,24.553847,205.283521,-167.868136,-21.853480,-7.570208,-7.081807,2.197802,7.570208,7.081807,-2.197802,-13.954212,4.107448,1
0.208333,-13.863737,177.556048,-46.268133,-36.608059,10.500611,-1.221001,0.732601,-10.989011,1.709402,-0.732601,8.023810,2.945055,1
0.209376,-74.329672,107.402200,50.945056,-21.853480,36.385836,1.221001,8.547009,-35.897436,-0.732601,-8.058608,43.677045,3.101343,1
0.210417,-118.092310,90.030771,156.843960,-41.062271,55.433455,5.616606,8.547009,-54.945055,-4.639805,-8.058608,69.073871,4.468864,1
0.211458,-112.079123,74.329672,185.573631,-47.186813,50.061050,9.523810,5.616606,-49.084249,-9.035409,-5.128205,65.166667,6.256410,1
0.212500,-120.096706,-19.876924,173.547257,-7.934066,49.084249,11.477411,7.570208,-48.107448,-10.500611,-6.105006,69.073871,7.155067,1
0.213542,-118.092310,-147.824179,144.149454,45.238095,48.595849,12.942613,5.128205,-47.619048,-11.965812,-4.639805,67.120269,6.754579,1
0.214583,-82.013189,-220.650554,174.549454,50.805861,35.409035,12.942613,-2.197802,-33.455433,-11.965812,2.686203,46.607448,5.426129,1
0.215625,-27.226374,-205.951653,162.523081,27.142857,8.547009,7.570208,-1.221001,-7.570208,-6.593407,2.197802,15.838217,4.244200,1
0.216667,11.191209,-181.564839,46.268133,42.454212,-9.035409,1.709402,0.244200,10.500611,-1.221001,0.732601,-6.628205,3.072039,1
0.217708,69.986815,-112.747255,-49.942858,26.864469,-33.455433,-1.221001,-7.081807,34.432234,1.709402,7.570208,-41.304640,3.052503,1
0.218750,113.749453,-90.698903,-158.514289,46.630037,-52.991453,-5.128205,-7.570208,53.479853,5.128205,8.058608,-66.701465,4.351648,1
0.219792,107.402200,-76.000002,-191.252752,55.260073,-47.619048,-9.035409,-4.639805,47.619048,9.523810,5.128205,-62.794261,6.051282,1
0.220833,114.751651,15.868132,-176.887916,16.285714,-47.130647,-10.989011,-7.081807,47.130647,11.477411,8.058608,-67.189866,6.901099,1
0.221875,113.081321,139.472531,-144.483520,-36.051282,-46.642247,-11.965812,-5.128205,47.130647,11.965812,5.616606,-65.724664,6.432234,1
0.222917,79.674727,215.305499,-174.215389,-40.505495,-33.943834,-12.454212,2.686203,33.455433,12.454212,-2.197802,-46.188645,5.191697,1
0.223958,26.224176,203.613191,-166.197806,-21.018315,-8.058608,-6.593407,1.709402,8.058608,7.081807,-1.221001,-14.931013,4.068376,1
0.225000,-11.525275,181.898905,-52.281320,-37.164835,9.523810,-0.732601,-0.244200,-9.523810,1.221001,0.732601,6.558608,2.857143,1
0.226042,-68.984617,112.079123,46.936265,-24.358974,32.967033,2.686203,7.081807,-32.967033,-1.709402,-6.593407,39.769841,3.101343,1
0.227083,-114.417585,87.358244,155.173630,-39.670330,52.991453,6.105006,8.058608,-52.503053,-5.616606,-8.058608,66.631868,4.439560,1
0.228125,-109.406596,73.327474,187.578026,-47.743590,48.107448,10.012210,5.616606,-47.130647,-9.523810,-5.128205,63.701465,6.012210,1
0.229167,-117.424178,-16.202198,170.540663,-7.934066,47.130647,11.965812,8.058608,-46.153846,-10.989011,-8.058608,67.608669,6.774115,1
0.230208,-115.753849,-139.472531,138.804399,43.289377,46.642247,12.454212,6.593407,-46.153846,-11.477411,-6.105006,66.631868,6.295482,1
0.231250,-83.015386,-217.309895,169.872531,46.908425,34.920635,12.454212,-1.221001,-33.455433,-11.965812,1.709402,47.584249,5.113553,1
0.232291,-29.230770,-208.624180,164.527476,27.142857,9.523810,7.081807,-0.732601,-8.058608,-6.105006,1.709402,16.326618,4.009768,1
0.233334,8.852747,-184.571433,49.608792,43.567766,-8.058608,0.732601,1.709402,9.035409,-0.244200,-0.244200,-4.186203,2.847375,1
0.234375,65.309892,-114.083519,-49.274726,23.245421,-30.525031,-2.197802,-5.616606,31.990232,2.686203,7.081807,-38.374237,3.032967,1
0.235416,111.076926,-88.694507,-157.512091,47.743590,-51.037851,-5.616606,-7.570208,52.014652,5.616606,8.058608,-65.236264,4.410256,1
0.236458,106.734068,-76.668134,-190.584620,56.095238,-46.642247,-9.523810,-5.128205,46.642247,10.012210,5.616606,-61.817460,5.992674,1
0.237501,113.749453,11.859341,-172.545059,17.399267,-45.665446,-11.477411,-8.058608,44.688645,11.477411,8.547009,-66.213065,6.735043,1
0.238541,112.413189,134.795607,-141.476926,-34.659341,-45.177045,-11.477411,-6.593407,45.177045,11.965812,6.593407,-64.747863,6.266178,1
0.239583,80.342859,214.637367,-171.208795,-40.783883,-33.943834,-11.965812,2.197802,33.455433,12.454212,-1.221001,-46.188645,5.103785,1
0.240625,27.226374,206.619785,-167.200004,-22.410256,-8.547009,-6.593407,1.709402,8.547009,6.105006,-0.732601,-15.907814,4.000000,1
0.241668,-10.189011,182.901103,-52.615386,-38.556777,9.035409,0.244200,-0.732601,-8.547009,0.244200,1.221001,6.070208,2.788767,1
0.242708,-65.978023,113.081321,47.604397,-26.029304,31.501832,3.174603,6.105006,-31.013431,-2.686203,-6.105006,38.793040,2.945055,1
0.243750,-113.081321,85.687914,154.171432,-41.619048,52.014652,6.105006,8.547009,-51.037851,-5.616606,-8.058608,65.166667,4.351648,1
0.244792,-108.738464,73.327474,186.909894,-46.630037,47.130647,10.012210,5.616606,-46.153846,-9.523810,-5.128205,62.724664,5.816850,1
0.245833,-115.753849,-15.200000,167.868136,-8.769231,46.153846,11.965812,8.547009,-45.177045,-10.989011,-8.058608,66.143468,6.617827,1
0.246875,-114.417585,-135.797805,136.800003,43.289377,45.665446,11.965812,7.081807,-44.688645,-11.477411,-6.593407,66.143468,6.168498,1
0.247917,-83.015386,-216.307697,166.531872,47.186813,34.432234,12.454212,-0.732601,-32.967033,-11.477411,1.221001,47.584249,5.015873,1
0.248959,-29.230770,-209.626378,164.527476,27.699634,10.012210,7.081807,-0.732601,-8.547009,-6.105006,0.732601,16.815018,3.931624,1
0.250000,7.850550,-184.905499,50.945056,42.732601,-8.058608,0.732601,1.709402,8.547009,-0.244200,-1.221001,-4.674603,2.720391,1
0.251041,62.637364,-116.421981,-49.608792,32.153846,-29.059829,-2.686203,-5.128205,31.013431,3.174603,6.105006,-36.909035,2.847375,1
0.252083,109.072530,-90.030771,-156.843960,46.630037,-50.061050,-5.616606,-8.058608,50.549451,6.105006,8.547009,-64.259463,4.185592,1
0.253125,105.731870,-76.000002,-190.918686,57.487179,-45.665446,-9.523810,-5.128205,45.665446,5.616606,5.616606,-64.259463,5.738706,1
0.254167,112.413189,11.859341,-169.872531,14.615385,-44.688645,-11.477411,-8.058608,44.688645,11.477411,8.547009,-65.724664,6.510379,1
0.255208,110.742860,131.120882,-139.138465,-34.102564,-44.200244,-10.989011,-7.081807,44.200244,11.477411,7.570208,-64.259463,6.100122,1
0.256250,80.676925,212.967038,-167.200004,-41.897436,-33.943834,-11.477411,0.732601,33.455433,11.965812,-0.244200,-46.677045,5.006105,1
0.257292,28.228572,208.290115,-166.531872,-22.410256,-8.547009,-6.105006,1.221001,8.547009,6.105006,-0.244200,-15.907814,3.892552,1
0.258333,-8.852747,183.569235,-54.285715,-38.835165,8.058608,0.244200,-1.221001,-8.058608,-0.244200,1.709402,5.093407,2.700855,1
0.259375,-62.971430,116.421981,46.602199,-28.256410,29.548230,3.663004,5.616606,-29.548230,-3.174603,-5.616606,36.839438,2.778999,1
0.260416,-110.408794,85.353848,153.503300,-41.340659,50.549451,6.105006,8.547009,-50.061050,-5.616606,-8.058608,64.189866,4.097680,1
0.261459,-109.072530,70.320881,187.578026,-50.249084,46.642247,10.500611,6.105006,-45.665446,-9.035409,-5.616606,63.213065,5.592186,1
0.262500,-115.085717,-14.531868,166.865938,-8.212454,45.177045,11.965812,8.547009,-44.200244,-10.989011,-8.547009,66.143468,6.412698,1
0.263542,-112.413189,-132.791212,134.795607,41.897436,44.200244,11.965812,8.058608,-43.223443,-10.989011,-7.570208,64.678266,6.070818,1
0.264583,-106.065936,-228.334071,148.158245,63.890110,33.455433,10.989011,-0.244200,-31.501832,-10.012210,1.709402,45.142247,4.918193,1
