1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-164.193410,20.879121,171.876927,-7.377289,7.570208,-0.244200,-7.081807,-7.081807,0.732601,7.081807,-0.278999,2.720391,0
0.001042,-139.138465,-79.674727,181.898905,13.780220,6.105006,2.686203,-8.058608,-5.128205,-2.197802,8.547009,-0.278999,2.730159,0
0.002083,-87.024178,-161.520883,166.197806,28.534799,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.720391,0
0.003125,9.186813,-181.898905,158.848355,5.428571,-0.244200,8.058608,-6.593407,0.732601,-7.570208,7.081807,-0.278999,2.720391,0
0.004166,106.065936,-180.562641,123.103299,-16.564103,-3.174603,8.058608,-4.151404,3.663004,-7.570208,4.639805,-0.278999,2.710623,0
0.005208,167.200004,-168.202202,47.604397,-15.172161,-6.105006,8.058608,-1.221001,6.593407,-7.081807,1.709402,-0.278999,2.700855,0
0.006250,184.905499,-149.160443,-50.945056,7.377289,-7.570208,6.593407,2.197802,8.058608,-5.616606,-1.709402,0.209402,2.720391,0
0.007292,173.881323,-110.074728,-138.470333,25.472527,-7.570208,4.151404,5.128205,8.058608,-3.174603,-4.151404,-0.767399,2.778999,0
0.008333,162.189015,-21.881319,-173.547257,9.882784,-7.081807,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.767399,2.730159,0
0.009375,137.468135,78.004397,-184.571433,-9.882784,-5.616606,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.767399,2.759463,0
0.010417,85.019782,159.516487,-168.202202,-19.069597,-2.686203,-5.128205,8.058608,2.686203,6.105006,-7.570208,0.209402,2.720391,0
0.011459,-10.857143,180.228575,-161.186817,-1.809524,0.732601,-7.570208,7.081807,-0.244200,7.570208,-6.593407,-0.278999,2.720391,0
0.012500,-107.736266,179.226378,-125.107695,20.183150,3.663004,-8.058608,4.151404,-3.174603,8.058608,-4.151404,0.209402,2.710623,0
0.013541,-168.870333,165.529674,-49.608792,19.347985,6.593407,-7.570208,1.709402,-5.616606,7.570208,-1.221001,-0.278999,2.700855,0
0.014583,-186.909894,147.156047,48.606594,-2.644689,8.058608,-6.105006,-1.221001,-7.570208,6.593407,1.709402,0.209402,2.710623,0
0.015625,-175.551652,106.734068,135.797805,-22.410256,8.547009,-3.663004,-4.151404,-8.058608,3.663004,5.128205,-0.278999,2.720391,0
0.016666,-163.859344,20.210989,171.876927,-7.655678,7.570208,-0.244200,-6.593407,-7.081807,0.244200,7.081807,-0.278999,2.749695,0
0.017708,-139.138465,-79.674727,182.232971,16.285714,6.105006,3.174603,-7.570208,-5.128205,-2.686203,8.547009,-0.767399,2.739927,0
0.018750,-86.690112,-161.520883,166.197806,29.091575,3.174603,6.105006,-8.058608,-2.197802,-5.128205,8.058608,-1.255800,2.739927,0
0.019791,9.186813,-182.232971,158.848355,4.871795,-0.244200,7.570208,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.710623,0
0.020833,106.065936,-180.562641,122.435168,-16.564103,-3.174603,8.058608,-4.639805,3.663004,-7.570208,4.151404,-0.278999,2.720391,0
0.021875,167.868136,-167.534070,47.604397,-14.336996,-6.105006,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.700855,0
0.022917,184.905499,-149.160443,-50.945056,7.377289,-8.058608,6.593407,1.709402,8.058608,-5.616606,-1.709402,-0.278999,2.710623,0
0.023958,175.217586,-108.738464,-138.470333,25.472527,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.639805,-0.278999,2.710623,0
0.025001,162.189015,-21.213187,-174.215389,11.553114,-7.081807,0.732601,7.081807,7.570208,0.244200,-6.593407,-0.278999,2.710623,0
0.026042,137.468135,78.004397,-184.571433,-8.769231,-5.616606,-2.197802,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.739927,0
0.027084,84.351650,159.850553,-168.536267,-24.915751,-2.197802,-5.616606,8.547009,2.686203,5.616606,-7.570208,-0.767399,2.720391,0
0.028125,-11.859341,180.228575,-160.518685,-1.252747,0.732601,-7.570208,7.570208,-0.244200,7.570208,-6.593407,-0.278999,2.730159,0
0.029166,-108.404398,179.226378,-125.107695,20.461538,3.663004,-7.570208,4.639805,-3.174603,8.058608,-3.663004,-0.278999,2.759463,0
0.030208,-169.204399,165.529674,-49.608792,18.791209,6.593407,-7.570208,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.700855,0
0.031250,-186.575828,147.156047,48.940660,-3.758242,8.547009,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.278999,2.710623,0
0.032292,-175.217586,106.734068,136.800003,-21.853480,8.547009,-3.174603,-4.151404,-8.058608,3.663004,5.128205,-0.278999,2.710623,0
0.033333,-164.193410,19.542858,172.210993,-8.212454,7.570208,-0.244200,-6.593407,-7.081807,0.732601,7.081807,-0.278999,2.710623,0
0.034375,-139.472531,-80.676925,182.567037,13.501832,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,0
0.035417,-86.690112,-162.189015,165.529674,28.534799,3.174603,5.616606,-8.058608,-2.197802,-5.128205,8.058608,-0.278999,2.730159,0
0.036458,10.523077,-182.567037,158.514289,5.985348,-0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,0.209402,2.730159,0
0.037500,106.734068,-180.896707,122.101102,-17.120879,-3.174603,8.058608,-4.151404,3.663004,-7.570208,4.639805,-0.767399,2.720391,0
0.038542,167.868136,-167.534070,46.602199,-15.728938,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.709402,-0.767399,2.720391,0
0.039584,184.571433,-148.826377,-51.947254,8.769231,-8.058608,6.593407,1.709402,8.058608,-5.616606,-1.709402,-0.278999,2.759463,0
0.040625,173.547257,-108.070332,-138.804399,25.750916,-8.058608,3.663004,4.639805,8.058608,-3.174603,-4.639805,-0.278999,2.710623,0
0.041666,162.189015,-20.879121,-174.215389,11.553114,-7.570208,0.732601,7.081807,7.570208,0.244200,-7.081807,-0.278999,2.720391,0
0.042708,137.134069,78.672529,-184.237367,-9.604396,-5.616606,-2.197802,8.547009,5.616606,3.174603,-7.570208,0.209402,2.739927,0
0.043750,83.683518,160.184619,-168.202202,-24.358974,-2.686203,-5.128205,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.720391,0
0.044791,-12.193407,180.228575,-160.518685,-1.809524,0.732601,-7.570208,7.081807,-0.244200,8.058608,-6.593407,-0.278999,2.710623,0
0.045833,-109.072530,178.892312,-125.107695,21.018315,4.151404,-7.570208,4.639805,-3.174603,8.058608,-3.663004,-0.278999,2.720391,0
0.046875,-169.538465,165.529674,-48.940660,19.626374,6.593407,-7.570208,1.709402,-6.105006,8.058608,-1.221001,-1.255800,2.720391,0
0.047917,-186.241762,147.156047,50.276924,0.417582,8.058608,-5.616606,-1.709402,-7.570208,6.593407,2.197802,-0.278999,2.720391,0
0.048958,-175.217586,106.400002,136.800003,-21.853480,8.547009,-3.174603,-4.151404,-7.570208,3.663004,5.128205,-2.232601,2.730159,0
0.050000,-163.859344,19.208792,172.545059,-9.047619,7.570208,-0.244200,-6.593407,-7.081807,0.732601,7.081807,-0.278999,2.710623,0
0.051042,-138.804399,-81.010991,182.567037,14.615385,6.105006,2.686203,-8.058608,-5.128205,-2.197802,8.058608,-0.278999,2.730159,0
0.052083,-86.021980,-162.189015,166.197806,28.256410,3.174603,5.616606,-8.058608,-2.197802,-5.128205,8.058608,-0.278999,2.710623,0
0.053125,10.857143,-182.567037,158.514289,4.871795,-0.244200,8.058608,-6.593407,0.244200,-7.081807,6.593407,-0.278999,2.720391,0
0.054166,106.734068,-180.896707,122.769234,-16.564103,-3.174603,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.710623,0
0.055209,167.534070,-167.868136,46.602199,-14.893773,-6.105006,8.058608,-1.709402,6.593407,-7.570208,1.221001,-0.278999,2.700855,0
0.056250,184.237367,-149.494509,-52.281320,6.542125,-7.570208,6.593407,2.197802,8.547009,-5.616606,-1.709402,-1.255800,2.730159,0
0.057291,173.547257,-108.404398,-138.804399,30.205128,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.151404,-0.767399,2.720391,0
0.058333,162.189015,-20.879121,-174.549454,11.831502,-7.570208,0.732601,7.081807,7.570208,0.244200,-6.593407,-0.767399,2.720391,0
0.059376,136.800003,79.340661,-183.903301,-9.882784,-5.616606,-2.686203,8.547009,5.616606,3.174603,-7.570208,-0.278999,2.778999,0
0.060417,83.349452,160.518685,-168.202202,-24.637363,-2.686203,-5.128205,8.547009,2.686203,5.616606,-7.570208,-0.278999,2.720391,0
0.061458,-12.527473,180.228575,-160.518685,-0.974359,0.732601,-7.570208,7.081807,-0.732601,8.058608,-6.593407,-0.278999,2.720391,0
0.062500,-109.072530,179.226378,-124.773629,20.183150,4.151404,-7.570208,4.639805,-3.174603,8.058608,-4.151404,-0.278999,2.710623,0
0.063542,-169.872531,165.529674,-48.272529,19.069597,6.593407,-7.570208,1.709402,-5.616606,7.570208,-0.732601,-0.278999,2.700855,0
0.064583,-186.241762,146.153849,50.610990,-2.923077,8.547009,-6.105006,-1.221001,-7.570208,6.105006,2.197802,0.209402,2.710623,0
0.065626,-175.217586,105.731870,137.468135,-22.410256,8.547009,-3.174603,-4.639805,-8.058608,3.663004,5.128205,-0.278999,2.710623,0
0.066667,-163.525278,18.206594,172.210993,-7.934066,8.058608,-0.244200,-7.081807,-7.081807,0.732601,7.081807,-0.767399,2.730159,0
0.067711,-138.470333,-83.015386,181.230773,14.336996,5.616606,3.174603,-7.570208,-5.128205,-2.686203,8.058608,-0.767399,2.798535,0
0.068750,-84.685716,-162.523081,165.529674,27.699634,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.730159,0
0.069791,10.857143,-182.567037,158.514289,1.531136,-0.244200,7.570208,-6.593407,0.732601,-7.081807,7.081807,-0.278999,2.720391,0
0.070834,107.736266,-180.562641,122.435168,-16.564103,-3.663004,8.058608,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.720391,0
0.071875,168.202202,-167.200004,45.600001,-13.780220,-6.105006,8.058608,-1.221001,6.105006,-7.081807,1.709402,-0.278999,2.700855,0
0.072917,184.905499,-148.826377,-52.949452,7.934066,-7.570208,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.278999,2.710623,0
0.073958,172.879125,-107.736266,-139.806597,25.194139,-8.058608,3.663004,5.128205,8.058608,-3.174603,-4.151404,-0.278999,2.720391,0
0.075000,161.854949,-19.208792,-173.881323,6.263736,-7.081807,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.278999,2.710623,0
0.076041,137.134069,79.006595,-184.237367,-8.769231,-5.128205,-2.686203,8.547009,5.616606,3.174603,-7.570208,-2.232601,2.749695,0
0.077083,83.015386,160.518685,-168.536267,-22.967033,-2.197802,-5.616606,8.547009,3.174603,6.105006,-7.570208,-0.278999,2.730159,0
0.078125,-13.195605,180.562641,-160.852751,-0.417582,0.732601,-7.570208,7.081807,-0.244200,8.058608,-6.593407,-0.278999,2.730159,0
0.079168,-109.740662,178.892312,-124.439563,21.853480,3.663004,-8.058608,4.639805,-3.174603,8.058608,-3.663004,-0.278999,2.769231,0
0.080208,-169.538465,165.529674,-48.272529,15.450549,6.593407,-7.570208,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.700855,0
0.081250,-186.241762,146.487915,51.613188,-2.923077,8.058608,-6.105006,-1.709402,-8.058608,6.105006,2.197802,-0.278999,2.710623,0
0.082291,-175.217586,105.731870,137.468135,-21.853480,8.547009,-3.174603,-4.151404,-8.058608,3.663004,4.639805,-0.278999,2.710623,0
0.083334,-163.859344,17.872528,172.545059,-7.655678,7.570208,0.244200,-7.081807,-7.081807,0.732601,7.081807,0.209402,2.710623,0
0.084375,-138.470333,-81.679123,182.567037,12.945055,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.730159,0
0.085416,-85.687914,-162.857146,165.529674,28.813187,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.730159,0
0.086458,11.525275,-182.901103,158.180223,5.428571,-0.244200,8.058608,-6.593407,1.221001,-7.081807,6.593407,-0.767399,2.769231,0
0.087501,108.070332,-181.898905,121.098904,-15.450549,-3.174603,8.547009,-4.151404,3.663004,-8.058608,4.151404,-0.767399,2.720391,0
0.088542,167.868136,-167.200004,45.934067,-14.893773,-6.105006,8.058608,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.710623,0
0.089583,184.905499,-148.826377,-53.283518,7.934066,-8.058608,5.128205,1.709402,8.058608,-5.616606,-1.709402,-0.278999,2.749695,0
0.090625,173.213191,-107.402200,-140.140662,29.091575,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.639805,-0.278999,2.710623,0
0.091667,161.854949,-19.542858,-174.549454,14.893773,-7.081807,0.732601,7.570208,7.570208,-0.244200,-6.593407,-0.278999,2.710623,0
0.092708,136.465937,80.008793,-183.903301,-10.161172,-5.128205,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.720391,0
0.093750,83.015386,161.186817,-168.202202,-24.358974,-2.686203,-5.616606,8.547009,2.686203,5.616606,-7.570208,0.209402,2.710623,0
0.094792,-13.863737,180.228575,-160.852751,-0.974359,1.221001,-7.081807,7.081807,-0.244200,7.570208,-6.105006,-0.278999,2.720391,0
0.095833,-109.740662,178.558246,-124.439563,21.018315,4.151404,-8.058608,5.128205,-3.174603,8.058608,-3.663004,-0.278999,2.710623,0
0.096875,-169.872531,165.529674,-47.938463,18.234432,6.593407,-7.570208,1.709402,-6.105006,8.058608,-1.221001,-0.278999,2.759463,0
0.097916,-186.241762,146.487915,51.613188,-4.036630,8.547009,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.767399,2.730159,0
0.098959,-174.549454,105.731870,138.136267,-22.131868,8.547009,-4.151404,-4.639805,-7.570208,3.663004,4.639805,-0.278999,2.827839,0
0.100000,-163.859344,17.872528,172.210993,-4.036630,7.570208,-0.732601,-4.151404,-7.081807,0.244200,7.570208,-0.278999,2.720391,0
0.101042,-138.136267,-82.013189,181.898905,13.780220,6.105006,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,0
0.102083,-85.019782,-162.857146,165.863740,27.699634,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.720391,0
0.103125,12.527473,-182.901103,158.180223,4.871795,-0.244200,8.058608,-6.593407,0.732601,-7.570208,6.593407,-0.278999,2.710623,0
0.104167,107.736266,-180.896707,122.101102,-17.399267,-3.174603,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.710623,0
0.105208,167.868136,-167.534070,46.268133,-17.120879,-6.105006,8.058608,-0.732601,6.593407,-7.570208,1.709402,-0.278999,2.700855,0
0.106250,185.239565,-148.826377,-54.953847,9.604396,-7.570208,6.593407,2.197802,8.058608,-6.105006,-1.709402,-1.255800,2.739927,0
0.107292,173.213191,-107.068134,-140.474728,25.194139,-8.058608,3.663004,5.128205,8.547009,-3.174603,-4.639805,-0.767399,2.730159,0
0.108333,162.189015,-19.208792,-174.549454,17.399267,-7.081807,0.244200,7.570208,7.570208,-0.244200,-6.593407,0.209402,2.730159,0
0.109375,136.465937,80.342859,-183.903301,-9.326007,-5.128205,-3.663004,8.547009,5.616606,3.174603,-7.570208,-0.278999,2.798535,0
0.110417,82.013189,161.186817,-167.868136,-24.358974,-2.686203,-5.616606,8.058608,2.686203,6.105006,-7.570208,-0.278999,2.720391,0
0.111459,-14.197803,180.562641,-160.184619,-0.974359,0.732601,-7.570208,7.081807,-0.244200,7.570208,-6.593407,-0.278999,2.710623,0
0.112500,-110.074728,178.892312,-123.437365,20.739927,4.151404,-8.058608,4.639805,-3.663004,8.058608,-3.663004,-0.278999,2.710623,0
0.113541,-170.206597,165.529674,-46.936265,18.234432,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.700855,0
0.114583,-186.575828,144.149454,52.949452,-3.479853,8.058608,-6.105006,-1.709402,-7.570208,6.593407,2.197802,-0.278999,2.710623,0
0.115626,-174.883520,104.395607,139.472531,-22.688645,8.547009,-3.174603,-4.151404,-7.570208,3.663004,5.128205,-0.278999,2.710623,0
0.116667,-163.859344,17.204396,172.210993,-7.934066,7.570208,-0.244200,-7.081807,-7.081807,0.732601,7.570208,-0.767399,2.759463,0
0.117708,-137.802201,-82.347255,181.230773,14.615385,6.105006,3.174603,-8.058608,-5.128205,-2.197802,8.058608,-0.767399,2.739927,0
0.118750,-83.683518,-163.191212,165.863740,27.978022,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.759463,0
0.119791,12.527473,-182.901103,157.846157,4.315018,-0.244200,8.058608,-7.081807,0.732601,-7.081807,6.593407,-0.278999,2.720391,0
0.120833,108.738464,-180.562641,121.098904,-16.285714,-3.174603,8.058608,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.700855,0
0.121875,168.202202,-167.200004,44.263737,-14.893773,-6.105006,8.058608,-1.221001,6.105006,-7.570208,1.221001,-0.278999,2.700855,0
0.122917,184.905499,-148.158245,-55.621979,7.098901,-7.570208,6.593407,2.197802,8.058608,-6.105006,-1.709402,-0.278999,2.720391,0
0.123958,172.879125,-106.734068,-140.808794,25.472527,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.639805,-0.278999,2.710623,0
0.125000,161.520883,-18.206594,-174.549454,12.109890,-7.081807,0.732601,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.710623,0
0.126041,135.463739,80.342859,-184.237367,-9.604396,-5.128205,-2.686203,8.547009,5.616606,3.174603,-7.570208,3.139805,2.739927,0
0.127084,81.679123,161.520883,-168.202202,-25.472527,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.730159,0
0.128125,-14.865934,181.230773,-159.516487,-1.252747,0.732601,-7.081807,7.081807,-0.244200,8.058608,-6.105006,-0.278999,2.720391,0
0.129166,-110.742860,178.892312,-123.437365,21.018315,3.663004,-7.570208,4.639805,-3.174603,8.058608,-3.663004,-0.278999,2.739927,0
0.130208,-169.872531,165.195608,-46.602199,18.791209,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.700855,0
0.131250,-185.907696,146.153849,52.949452,-4.315018,8.058608,-5.616606,-1.709402,-7.570208,6.105006,2.197802,0.209402,2.710623,0
0.132292,-174.549454,104.729673,138.804399,-22.410256,8.547009,-3.174603,-4.639805,-7.570208,3.663004,4.639805,0.209402,2.710623,0
0.133333,-164.193410,16.870330,172.545059,-8.212454,7.570208,-0.244200,-7.081807,-7.081807,0.732601,7.081807,0.209402,2.710623,1
0.134375,-137.468135,-81.679123,182.232971,14.336996,5.616606,3.174603,-8.058608,-5.128205,-1.709402,8.547009,-0.278999,2.720391,1
0.135417,-83.683518,-163.859344,165.529674,27.978022,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.720391,1
0.136458,13.195605,-182.901103,157.512091,5.150183,-0.244200,7.570208,-6.593407,1.221001,-7.081807,6.593407,-0.767399,2.808303,1
0.137500,109.406596,-180.562641,121.098904,-17.120879,-3.663004,8.547009,-4.151404,3.663004,-7.570208,4.639805,-0.767399,2.720391,1
0.138541,168.536267,-167.200004,44.263737,-14.615385,-6.593407,8.058608,-1.221001,6.593407,-7.081807,1.221001,-0.767399,2.720391,1
0.139584,184.237367,-148.158245,-55.621979,8.490842,-7.570208,6.105006,1.709402,8.547009,-5.616606,-1.709402,-0.278999,2.720391,1
0.140625,172.879125,-106.400002,-140.808794,25.472527,-8.058608,3.663004,5.128205,8.058608,-3.174603,-4.639805,-0.278999,2.710623,1
0.141667,161.520883,-18.206594,-174.883520,10.717949,-7.570208,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.278999,2.710623,1
0.142708,136.131871,81.010991,-183.903301,-9.604396,-5.128205,-2.197802,8.547009,5.616606,3.174603,-7.570208,-0.278999,2.720391,1
0.143751,79.006595,161.854949,-167.868136,-23.802198,-2.197802,-5.616606,8.547009,2.686203,6.105006,-8.058608,0.209402,2.720391,1
0.144792,-15.534066,182.232971,-158.848355,-0.974359,0.732601,-7.081807,7.081807,-0.244200,8.058608,-6.105006,0.209402,2.710623,1
0.145833,-110.742860,178.558246,-123.103299,21.296703,4.151404,-7.570208,4.639805,-3.174603,8.058608,-3.663004,-1.255800,2.730159,1
0.146875,-170.206597,165.529674,-46.602199,19.347985,6.593407,-7.570208,1.709402,-6.105006,8.058608,-0.732601,-0.767399,2.681319,1
0.147917,-186.241762,146.153849,53.617584,-3.758242,8.058608,-6.105006,-1.709402,-7.570208,6.105006,2.197802,-0.278999,2.730159,1
0.148958,-174.549454,104.061541,139.472531,-21.575092,8.058608,-3.174603,-4.151404,-7.570208,3.663004,5.128205,-0.278999,2.739927,1
0.150000,-163.525278,16.202198,172.545059,-7.098901,7.570208,-0.244200,-7.081807,-7.081807,0.732601,7.570208,-0.278999,2.710623,1
0.151042,-137.134069,-83.349452,181.898905,14.058608,5.616606,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,1
0.152083,-83.015386,-163.525278,165.529674,27.978022,2.686203,6.105006,-8.547009,-2.197802,-5.616606,8.058608,-0.278999,2.710623,1
0.153125,13.195605,-183.235169,157.846157,4.871795,-0.244200,8.058608,-6.593407,0.732601,-7.570208,6.593407,-0.278999,2.710623,1
0.154167,109.406596,-180.562641,120.764838,-16.564103,-3.663004,8.547009,-4.151404,3.663004,-7.570208,4.639805,-0.278999,2.700855,1
0.155208,168.202202,-167.200004,42.927473,-14.336996,-6.105006,8.058608,-0.732601,6.593407,-8.058608,1.221001,-0.278999,2.700855,1
0.156250,184.571433,-148.492311,-56.290111,9.047619,-7.570208,6.593407,2.197802,8.058608,-6.105006,-1.709402,-0.767399,2.730159,1
0.157292,172.879125,-105.731870,-141.476926,26.864469,-8.058608,3.663004,5.128205,8.547009,-3.174603,-4.151404,-0.767399,2.720391,1
0.158333,161.520883,-17.872528,-174.883520,11.553114,-7.570208,0.732601,7.081807,7.570208,-0.244200,-6.593407,-0.278999,2.730159,1
0.159375,135.463739,81.679123,-183.903301,-11.553114,-5.616606,-2.686203,8.058608,5.616606,3.174603,-8.058608,-0.278999,2.798535,1
0.160416,81.010991,161.520883,-167.868136,-27.421245,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.720391,1
0.161458,-15.534066,181.230773,-159.516487,-0.695971,0.732601,-7.570208,7.081807,-0.732601,7.570208,-6.593407,0.209402,2.710623,1
0.162500,-111.076926,178.558246,-122.769234,21.018315,4.151404,-7.570208,4.639805,-3.663004,8.058608,-3.663004,0.209402,2.710623,1
0.163542,-171.208795,165.529674,-44.931869,18.512821,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.700855,1
0.164583,-186.241762,145.151652,53.951650,-4.315018,8.058608,-5.616606,-1.709402,-7.570208,6.105006,2.197802,-0.278999,2.710623,1
0.165625,-174.215389,103.727475,139.138465,-21.575092,8.547009,-3.174603,-4.151404,-7.570208,3.663004,5.128205,0.697802,2.720391,1
0.166666,-163.525278,15.534066,172.210993,-6.263736,7.570208,-0.244200,-6.593407,-7.081807,0.732601,7.570208,-0.278999,2.769231,1
0.167709,-137.134069,-83.683518,181.898905,13.780220,5.616606,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.739927,1
0.168750,-82.347255,-163.525278,165.529674,28.256410,2.686203,6.105006,-8.547009,-2.686203,-5.616606,8.058608,-0.278999,2.769231,1
0.169791,14.531868,-183.569235,157.512091,4.315018,-0.244200,7.570208,-7.081807,0.732601,-7.081807,7.081807,-0.767399,2.710623,1
0.170834,110.074728,-180.228575,120.430772,-17.120879,-3.174603,8.058608,-4.151404,3.663004,-8.058608,4.151404,-0.278999,2.710623,1
0.171875,168.536267,-166.865938,43.261539,-13.780220,-6.105006,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.700855,1
0.172916,88.026376,-114.751651,77.670331,-74.747253,-15.873016,5.128205,1.709402,-1.709402,16.361416,-3.174603,-25.675824,2.671551,1
0.173958,-3.841758,-30.567034,-33.239561,24.915751,-32.478632,18.315018,15.873016,-22.710623,9.035409,14.407814,0.697802,4.429792,1
0.175000,-43.595605,-48.272529,-52.949452,47.186813,-53.968254,21.733822,38.339438,-26.617827,5.128205,23.199023,6.070208,7.389499,1
0.176041,34.241759,28.562638,22.549451,-28.534799,-74.969475,10.989011,61.782662,-49.084249,9.035409,40.781441,-3.209402,10.905983,1
0.177083,70.654947,65.978023,45.600001,-67.509158,-86.202686,-7.570208,87.179487,-63.736264,-0.732601,64.713065,-7.605006,10.075702,1
0.178125,-10.189011,-15.200000,-32.905495,4.871795,-75.457875,-32.967033,112.087912,-49.084249,-23.199023,72.527473,2.163004,6.051282,1
0.179167,-96.043958,-97.714288,-118.092310,81.985348,-51.037851,-55.433455,120.390720,-48.107448,-40.293040,89.133089,12.907814,6.774115,1
0.180208,-42.593408,-37.582418,-55.956045,47.186813,-24.664225,-75.457875,105.250305,-43.223443,-52.991453,95.970696,6.070208,7.614164,1
0.181250,78.672529,88.360442,67.982419,-15.728938,0.732601,-85.714286,76.923077,-8.547009,-85.225885,93.040293,-8.581807,5.914530,1
0.182291,93.037365,103.059343,86.021980,-81.985348,18.803419,-77.899878,49.084249,13.431013,-77.899878,62.759463,-10.047009,12.722833,1
0.183334,-18.874726,-9.520879,-24.553847,40.783883,31.501832,-56.410256,28.571429,24.175824,-74.481074,48.595849,3.139805,9.792430,1
0.184375,-78.004397,-67.314287,-78.672529,49.135531,34.432234,-36.874237,12.454212,46.153846,-72.527473,25.152625,9.977411,7.067155,1
0.185417,-37.248352,-26.558242,-31.903297,32.710623,26.617827,-20.268620,-0.732601,56.410256,-52.991453,-4.639805,4.605006,4.908425,1
0.186458,29.230770,36.246155,32.905495,-31.875458,14.896215,-9.523810,-7.081807,48.107448,-30.036630,-18.315018,-3.209402,3.492063,1
0.187500,10.523077,14.197803,14.865934,-16.564103,6.593407,0.732601,-7.081807,42.735043,-12.942613,-30.525031,-1.255800,2.456654,1
0.188542,-1.169231,0.167033,1.503297,4.593407,-2.197802,7.570208,-3.663004,33.943834,9.035409,-42.735043,0.697802,2.085470,1
0.189583,22.215385,20.545055,22.215385,-19.626374,-11.965812,10.500611,1.221001,9.035409,29.548230,-37.851038,-2.721001,2.388278,1
0.190625,-1.837363,-6.848352,-6.514286,2.366300,-18.803419,10.989011,10.500611,-11.965812,36.874237,-25.152625,0.697802,3.316239,1
0.191667,-49.608792,-54.619781,-54.953847,64.168498,-25.152625,9.523810,22.710623,-25.152625,40.293040,-14.896215,6.070208,4.527473,1
0.192708,-12.861539,-18.206594,-18.874726,14.893773,-28.571429,0.732601,31.013431,-42.246642,38.827839,3.663004,1.674603,5.982906,1
0.193750,56.290111,52.949452,48.272529,-55.260073,-31.501832,-11.477411,37.362637,-54.456654,26.617827,27.594628,-6.628205,7.604396,1
0.194792,30.901100,26.892308,17.538462,-21.018315,-23.687424,-23.199023,45.177045,-49.084249,7.570208,40.293040,-3.209402,8.639805,1
0.195833,-49.942858,-50.945056,-61.635166,54.981685,-10.012210,-29.059829,47.130647,-41.758242,-10.012210,51.037851,5.581807,8.805861,1
0.196875,-59.630771,-57.292309,-67.982419,58.322344,3.174603,-36.385836,41.269841,-31.501832,-28.571429,59.340659,6.558608,8.444444,1
0.197916,24.219781,30.232968,19.876924,-13.501832,12.942613,-41.758242,26.617827,-8.547009,-45.665446,52.503053,-3.697802,7.868132,1
0.198958,65.978023,73.327474,63.973628,-69.179487,19.291819,-39.316239,12.454212,13.919414,-55.921856,39.804640,-8.093407,6.969475,1
0.200000,9.854945,16.870330,8.184616,-7.655678,25.152625,-27.106227,1.709402,28.083028,-55.921856,26.617827,-1.255800,5.875458,1
0.201042,-46.602199,-38.918682,-44.597803,45.238095,26.617827,-15.384615,-5.128205,44.200244,-51.037851,4.639805,5.093407,4.810745,1
0.202083,-36.246155,-28.896704,-30.567034,21.296703,21.245421,-4.639805,-11.477411,55.433455,-37.851038,-18.803419,4.116606,3.785104,1
0.203125,4.175824,9.520879,9.520879,0.974359,12.454212,2.686203,-14.407814,51.526252,-19.291819,-32.967033,-0.278999,3.072039,1
0.204166,10.857143,13.529671,15.868132,-16.007326,5.128205,8.547009,-12.942613,43.711844,1.709402,-45.665446,-1.255800,2.769231,1
0.205208,11.525275,12.193407,15.534066,-9.326007,-2.686203,12.942613,-9.523810,32.478632,20.757021,-52.991453,-1.255800,2.866911,1
0.206250,14.865934,12.193407,15.868132,-12.945055,-10.012210,14.407814,-3.663004,10.989011,37.362637,-47.619048,-1.744200,3.404151,1
0.207292,-10.857143,-15.868132,-13.195605,16.842491,-14.896215,14.407814,4.151404,-10.500611,49.084249,-37.851038,1.186203,3.941392,1
0.208333,-37.248352,-42.593408,-40.589012,42.454212,-17.826618,10.989011,13.431013,-26.129426,50.549451,-24.175824,4.116606,4.703297,1
0.209375,-8.518682,-13.863737,-13.195605,17.399267,-20.268620,2.686203,18.803419,-41.758242,45.177045,-2.686203,1.186203,5.416361,1
0.210416,47.270331,42.593408,40.254946,-42.732601,-20.757021,-6.593407,22.710623,-52.503053,34.432234,17.826618,-4.674603,6.012210,1
0.211459,32.571429,28.562638,22.883517,-27.978022,-13.919414,-15.873016,27.106227,-49.572650,16.361416,32.478632,-3.209402,6.363858,1
0.212500,-31.903297,-33.573627,-41.925276,39.948718,-2.686203,-19.780220,27.594628,-41.269841,-5.128205,45.665446,4.116606,6.471306,1
0.213541,-50.610990,-48.940660,-56.624177,49.970696,7.570208,-24.175824,23.687424,-30.036630,-23.199023,52.014652,6.558608,6.217338,1
0.214583,4.509890,9.186813,0.835165,2.644689,14.407814,-27.594628,13.431013,-8.547009,-38.339438,45.665446,-0.278999,5.875458,1
0.215625,47.938463,54.285715,46.602199,-46.908425,18.315018,-25.641026,2.686203,13.919414,-51.037851,35.897436,-6.139805,5.338217,1
0.216666,18.540660,25.221979,17.538462,-16.007326,22.710623,-17.338217,-5.616606,29.548230,-52.014652,20.757021,-2.232601,4.810745,1
0.217708,-29.564836,-22.883517,-28.896704,28.813187,23.199023,-8.058608,-10.989011,44.688645,-44.688645,-1.221001,3.139805,4.361416,1
0.218750,-37.248352,-30.567034,-31.903297,28.256410,19.780220,0.732601,-15.384615,54.945055,-34.432234,-21.733822,4.116606,4.039072,1
0.219791,-8.184616,-3.507692,-2.171429,9.047619,12.454212,7.570208,-18.315018,52.503053,-15.873016,-36.874237,0.697802,3.853480,1
0.220833,12.861539,15.200000,18.206594,-13.501832,5.128205,12.454212,-16.849817,43.711844,6.105006,-50.061050,-1.255800,3.863248,1
0.221875,19.876924,19.876924,23.885715,-18.512821,-2.686203,16.361416,-13.431013,31.990232,24.175824,-55.921856,-2.232601,4.029304,1
0.222917,13.529671,7.516484,12.193407,-11.274725,-9.523810,17.826618,-7.570208,11.477411,39.804640,-50.549451,-0.767399,4.332112,1
0.223958,-18.206594,-23.217583,-18.874726,21.853480,-13.431013,17.338217,0.732601,-10.500611,52.014652,-40.781441,2.163004,4.634921,1
0.225000,-32.237363,-37.582418,-34.909891,36.608059,-16.849817,13.431013,9.035409,-26.617827,53.968254,-26.129426,4.116606,4.996337,1
0.226041,-3.173626,-8.852747,-7.850550,9.882784,-17.826618,5.128205,14.407814,-41.269841,46.642247,-4.639805,0.209402,5.328449,1
0.227083,41.925276,36.914287,35.243957,-32.989011,-17.826618,-3.663004,17.826618,-52.014652,36.874237,15.384615,-4.674603,5.523810,1
0.228125,29.230770,25.221979,20.545055,-26.307692,-11.477411,-11.965812,21.245421,-49.572650,18.803419,31.013431,-3.209402,5.611722,1
0.229166,-23.551649,-25.221979,-32.237363,31.040293,-1.709402,-15.873016,20.757021,-41.269841,-3.663004,44.200244,2.651404,5.543346,1
0.230208,-43.929671,-42.593408,-49.942858,45.238095,8.058608,-19.780220,17.338217,-29.548230,-21.245421,50.061050,5.581807,5.318681,1
0.231251,-3.173626,1.169231,-5.846154,7.934066,14.407814,-22.222222,8.547009,-9.035409,-36.874237,43.711844,0.697802,5.084249,1
0.232291,38.584616,44.597803,37.582418,-38.000000,18.315018,-20.757021,-1.221001,12.942613,-49.084249,34.920635,-4.186203,4.752137,1
0.233333,22.549451,29.230770,23.217583,-22.131868,21.733822,-13.919414,-9.523810,29.548230,-51.037851,19.780220,-2.721001,4.459096,1
0.234375,-20.545055,-14.197803,-17.872528,17.956044,22.710623,-5.128205,-13.919414,44.200244,-43.223443,-2.197802,2.163004,4.253968,1
0.235417,-38.918682,-33.239561,-33.907693,32.153846,20.268620,3.663004,-17.826618,54.945055,-32.967033,-22.222222,4.116606,4.087912,1
0.236458,-15.200000,-10.857143,-8.852747,18.791209,12.942613,10.500611,-20.268620,52.503053,-15.384615,-37.362637,1.186203,4.029304,1
0.237500,14.531868,16.870330,20.210989,-16.285714,5.128205,14.407814,-19.291819,43.711844,7.570208,-51.037851,-2.232601,4.078144,1
0.238541,24.887913,24.219781,28.896704,-22.410256,-3.174603,17.826618,-16.361416,31.990232,25.641026,-56.898657,-2.721001,4.234432,1
0.239584,7.182418,4.509890,8.852747,-9.326007,-9.523810,19.780220,-9.523810,11.477411,40.293040,-50.549451,-0.767399,4.400488,1
0.240625,-22.549451,-27.894506,-23.885715,25.750916,-13.431013,18.315018,-1.221001,-10.500611,52.991453,-41.758242,3.139805,4.595849,1
0.241666,-29.230770,-34.575825,-31.235166,33.824176,-16.361416,14.407814,6.593407,-27.106227,54.945055,-26.617827,4.116606,4.800977,1
0.242708,1.837363,-3.841758,-2.505495,4.036630,-17.338217,6.593407,11.965812,-41.758242,46.642247,-4.151404,0.697802,4.996337,1
0.243750,38.918682,33.573627,32.905495,-29.091575,-16.361416,-2.197802,15.384615,-52.014652,37.362637,15.384615,-3.697802,5.084249,1
0.244792,24.887913,20.879121,16.536264,-23.245421,-10.012210,-10.012210,18.315018,-49.572650,19.291819,30.525031,-2.232601,5.142857,1
0.245833,-20.545055,-22.883517,-29.230770,27.699634,-0.732601,-13.431013,17.826618,-41.269841,-3.663004,44.688645,2.163004,5.123321,1
0.246875,-38.918682,-37.916484,-45.265935,43.289377,8.058608,-17.338217,14.407814,-29.059829,-21.245421,50.549451,4.605006,4.986569,1
0.247916,-5.512088,-1.503297,-8.184616,10.439560,13.919414,-19.780220,6.593407,-9.035409,-35.897436,44.200244,-0.278999,4.879121,1
0.248958,33.239561,39.252748,32.905495,-34.380952,17.826618,-18.315018,-2.686203,13.431013,-49.084249,34.920635,-4.186203,4.693529,1
0.250000,23.551649,29.564836,24.219781,-23.245421,20.757021,-11.965812,-10.500611,29.059829,-50.549451,20.268620,-3.209402,4.468864,1
0.251042,-16.202198,-10.189011,-13.529671,15.172161,19.291819,-3.663004,-15.384615,44.200244,-42.735043,-2.197802,1.674603,4.332112,1
0.252083,-39.252748,-33.573627,-33.907693,32.432234,19.780220,4.639805,-18.803419,54.456654,-32.967033,-22.222222,4.605006,4.234432,1
0.253125,-17.872528,-12.861539,-10.857143,18.234432,12.942613,11.965812,-21.245421,52.014652,-15.384615,-37.362637,1.674603,4.205128,1
0.254166,15.868132,17.872528,22.215385,-18.512821,4.639805,15.384615,-20.268620,43.711844,8.058608,-51.037851,-1.744200,4.214896,1
0.255208,26.558242,26.224176,31.235166,-24.080586,-3.174603,18.803419,-16.849817,31.990232,25.641026,-56.410256,-2.721001,4.273504,1
0.256250,5.512088,1.837363,6.848352,-6.263736,-9.523810,20.268620,-10.012210,11.477411,40.293040,-50.549451,-0.767399,4.341880,1
0.257291,-26.224176,-31.235166,-26.224176,30.205128,-13.431013,19.780220,-1.709402,-10.500611,53.479853,-41.269841,3.139805,4.498168,1
0.258333,-26.892308,-32.571429,-28.896704,31.597070,-16.361416,14.896215,6.105006,-27.106227,54.945055,-26.129426,3.139805,4.644689,1
0.259375,5.512088,0.167033,1.503297,6.263736,-16.849817,7.081807,10.989011,-41.758242,47.130647,-3.663004,-0.278999,4.732601,1
0.260416,37.916484,32.571429,31.569231,-28.813187,-15.873016,-1.221001,13.919414,-52.014652,37.362637,15.873016,-3.697802,4.800977,1
0.261458,21.213187,17.204396,13.529671,-19.069597,-9.035409,-8.547009,17.338217,-49.572650,19.291819,30.525031,-1.744200,4.840049,1
0.262500,-28.228572,52.615386,-83.349452,19.904762,-0.732601,-7.081807,15.384615,-46.153846,10.500611,33.943834,6.558608,4.703297,1
0.263542,-36.580221,135.463739,-106.734068,1.252747,5.128205,0.732601,3.174603,-35.409035,2.686203,32.478632,8.512210,3.667888,1
0.264583,-24.219781,156.175828,-116.421981,2.087912,9.523810,11.965812,-10.989011,-5.616606,-9.035409,14.407814,8.023810,2.144078,1
