1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-167.200004,105.063739,105.063739,-12.109890,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.124542,0
0.001042,-169.204399,22.215385,139.138465,3.479853,6.593407,2.197802,-8.547009,-5.616606,-2.197802,8.547009,-0.767399,2.134310,0
0.002085,-148.826377,-65.643958,159.850553,19.347985,3.174603,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.134310,0
0.003125,-81.679123,-120.430772,169.204399,11.831502,0.244200,8.058608,-7.570208,0.244200,-7.570208,7.570208,-0.767399,2.144078,0
0.004167,3.507692,-149.160443,163.525278,-6.542125,-3.174603,8.547009,-5.128205,3.663004,-8.547009,5.128205,-0.767399,2.212454,0
0.005208,92.035167,-162.857146,128.782420,-17.399267,-6.105006,8.058608,-1.709402,6.593407,-7.570208,1.709402,-0.767399,2.134310,0
0.006250,134.795607,-169.538465,48.940660,-4.036630,-8.058608,7.081807,1.709402,8.058608,-6.593407,-1.709402,-0.767399,2.173382,0
0.007292,151.832970,-157.846157,-37.582418,14.893773,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.278999,2.114774,0
0.008333,165.863740,-106.734068,-107.068134,15.728938,-8.058608,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.767399,2.124542,0
0.009375,167.534070,-23.217583,-141.476926,-0.974359,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.547009,-0.278999,2.144078,0
0.010417,147.490113,64.307694,-160.852751,-16.007326,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.547009,-0.278999,2.134310,0
0.011458,80.342859,118.092310,-170.874729,-8.212454,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.124542,0
0.012500,-5.512088,145.819783,-166.197806,9.604396,3.174603,-8.058608,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.144078,0
0.013543,-93.371431,160.852751,-131.120882,22.131868,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.767399,2.124542,0
0.014584,-136.465937,168.202202,-51.947254,7.655678,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.767399,2.124542,0
0.015625,-153.503300,156.509894,35.243957,-11.274725,8.547009,-4.151404,-4.151404,-8.547009,3.663004,5.128205,-0.278999,2.153846,0
0.016667,-167.200004,105.397805,105.063739,-14.058608,8.058608,-0.732601,-6.593407,-7.570208,0.732601,7.081807,-0.278999,2.124542,0
0.017708,-169.204399,22.215385,139.472531,4.593407,6.105006,2.686203,-8.058608,-6.105006,-2.197802,8.547009,-0.767399,2.134310,0
0.018751,-148.492311,-66.312089,159.182421,19.904762,3.663004,5.616606,-9.035409,-3.174603,-6.105006,8.547009,-0.278999,2.134310,0
0.019792,-82.013189,-119.762640,169.538465,11.274725,0.244200,8.058608,-7.081807,0.244200,-7.570208,7.081807,-0.278999,2.144078,0
0.020833,2.839561,-147.824179,164.193410,-6.820513,-3.174603,8.547009,-5.128205,3.663004,-8.547009,4.639805,-0.767399,2.144078,0
0.021875,91.367035,-163.525278,129.784618,-19.069597,-6.105006,8.058608,-1.709402,6.105006,-8.058608,1.709402,-0.278999,2.124542,0
0.022917,135.129673,-170.206597,48.940660,-4.315018,-8.058608,7.081807,1.709402,8.058608,-6.105006,-1.709402,-0.767399,2.124542,0
0.023958,151.832970,-157.178025,-38.250550,15.172161,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.639805,1.186203,2.144078,0
0.025000,165.863740,-106.734068,-107.068134,14.336996,-8.058608,0.732601,7.081807,8.058608,-0.244200,-7.081807,-0.767399,2.144078,0
0.026041,167.534070,-23.885715,-141.476926,0.417582,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.767399,2.134310,0
0.027084,146.821981,64.641760,-161.186817,-14.336996,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.058608,-0.767399,2.134310,0
0.028125,80.008793,118.092310,-170.874729,-8.212454,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.144078,0
0.029166,-4.843956,146.153849,-165.863740,9.604396,3.174603,-8.547009,5.128205,-3.174603,9.035409,-4.639805,-0.278999,2.134310,0
0.030209,-93.705497,161.186817,-131.120882,22.410256,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.134310,0
0.031250,-137.134069,168.536267,-50.276924,7.377289,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.114774,0
0.032292,-153.837366,156.175828,35.578023,-11.831502,9.035409,-3.663004,-4.639805,-8.547009,4.151404,5.128205,-0.278999,2.124542,0
0.033333,-167.200004,104.729673,104.729673,-11.553114,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.570208,-1.744200,2.144078,0
0.034375,-169.204399,21.881319,138.470333,3.201465,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.767399,2.183150,0
0.035417,-148.826377,-66.312089,159.182421,19.347985,3.663004,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.153846,0
0.036458,-82.013189,-120.096706,169.538465,10.161172,-0.244200,7.570208,-7.570208,0.244200,-7.570208,7.081807,-0.767399,2.124542,0
0.037500,3.507692,-147.824179,163.859344,-6.542125,-3.663004,8.547009,-5.128205,3.663004,-8.547009,5.128205,-0.767399,2.144078,0
0.038542,92.035167,-162.857146,129.450552,-18.512821,-6.105006,8.058608,-1.709402,6.105006,-8.058608,1.709402,-0.767399,2.124542,0
0.039584,134.461541,-169.538465,48.606594,-4.593407,-8.058608,7.081807,1.221001,8.058608,-6.593407,-1.709402,-0.278999,2.114774,0
0.040625,151.498904,-157.846157,-36.914287,14.615385,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.767399,2.114774,0
0.041666,165.863740,-107.068134,-106.734068,16.285714,-8.058608,1.221001,7.570208,8.058608,-0.732601,-7.570208,-0.278999,2.124542,0
0.042709,167.868136,-24.219781,-141.810992,-0.139194,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.767399,2.134310,0
0.043750,147.156047,64.307694,-161.854949,-16.285714,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.058608,-0.767399,2.173382,0
0.044792,80.342859,118.426376,-171.876927,-8.212454,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.767399,2.144078,0
0.045833,-4.843956,146.153849,-165.863740,9.604396,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.151404,-0.278999,2.114774,0
0.046876,-94.039563,161.186817,-131.120882,23.802198,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.709402,-0.278999,2.124542,0
0.047917,-136.465937,168.202202,-50.945056,8.212454,8.058608,-6.593407,-1.709402,-8.058608,6.593407,1.709402,-0.278999,2.114774,0
0.048958,-153.503300,156.175828,35.243957,-12.109890,9.035409,-4.151404,-4.639805,-8.547009,4.151404,5.128205,-0.278999,2.114774,0
0.050000,-167.200004,105.063739,105.063739,-12.945055,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.124542,0
0.051043,-169.872531,22.215385,139.472531,4.036630,6.593407,2.686203,-8.547009,-5.616606,-2.197802,8.058608,-0.278999,2.134310,0
0.052083,-149.494509,-66.312089,159.850553,19.347985,3.174603,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.134310,0
0.053125,-82.347255,-120.096706,169.538465,12.388278,0.244200,8.058608,-7.081807,0.244200,-7.570208,7.081807,-1.255800,2.144078,0
0.054167,3.507692,-147.824179,164.861542,-7.098901,-3.174603,9.035409,-5.128205,3.663004,-8.547009,4.639805,-0.767399,2.124542,0
0.055209,92.035167,-162.857146,129.784618,-18.791209,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.709402,0.209402,2.153846,0
0.056250,134.795607,-169.872531,48.606594,-2.923077,-8.058608,7.081807,1.221001,8.058608,-6.105006,-1.709402,-0.767399,2.124542,0
0.057291,151.832970,-157.846157,-37.582418,14.058608,-9.035409,4.151404,5.128205,9.035409,-3.663004,-4.639805,-0.278999,2.124542,0
0.058334,165.863740,-106.734068,-107.068134,15.728938,-7.570208,0.732601,7.081807,8.058608,-0.732601,-7.081807,-0.767399,2.134310,0
0.059375,167.534070,-23.551649,-141.476926,-0.695971,-6.105006,-2.197802,8.547009,6.105006,2.197802,-8.547009,-0.767399,2.134310,0
0.060416,147.490113,64.307694,-161.186817,-16.842491,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.547009,-0.767399,2.134310,0
0.061458,80.342859,118.092310,-171.208795,-8.490842,0.244200,-7.570208,7.570208,-0.244200,7.570208,-7.081807,-0.278999,2.134310,0
0.062500,-5.846154,145.819783,-166.531872,9.604396,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.144078,0
0.063542,-93.371431,160.852751,-132.457146,21.853480,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.709402,-0.767399,2.183150,0
0.064583,-136.131871,168.536267,-51.613188,7.934066,8.547009,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.767399,2.134310,0
0.065625,-153.169234,156.175828,34.909891,-11.831502,8.547009,-3.663004,-4.639805,-8.547009,3.663004,4.639805,-0.278999,2.163614,0
0.066667,-167.200004,105.063739,105.063739,-12.109890,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.767399,2.124542,0
0.067708,-169.204399,22.215385,139.472531,3.479853,6.593407,2.686203,-8.058608,-6.105006,-2.686203,8.547009,-0.278999,2.134310,0
0.068750,-148.492311,-65.978023,159.182421,20.183150,3.174603,5.128205,-9.035409,-3.174603,-5.616606,8.547009,-0.278999,2.134310,0
0.069791,-82.013189,-120.096706,169.538465,11.274725,0.244200,8.058608,-7.570208,0.244200,-7.570208,7.081807,-0.278999,2.134310,0
0.070834,3.173626,-147.824179,163.859344,-6.542125,-3.174603,8.547009,-5.128205,3.663004,-8.547009,4.639805,-0.278999,2.134310,0
0.071875,91.367035,-163.191212,130.118684,-18.234432,-6.105006,8.547009,-1.709402,6.105006,-8.058608,1.709402,-0.278999,2.134310,0
0.072917,134.127476,-170.206597,49.274726,-4.315018,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.124542,0
0.073958,151.832970,-157.846157,-37.582418,16.007326,-9.035409,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.767399,2.173382,0
0.075001,165.529674,-107.068134,-107.068134,16.007326,-7.570208,0.732601,7.081807,8.058608,-0.732601,-7.081807,-1.744200,2.134310,0
0.076042,167.534070,-23.885715,-141.476926,-0.695971,-6.105006,-2.686203,8.547009,6.105006,2.197802,-8.058608,-0.278999,2.134310,0
0.077083,147.156047,64.307694,-161.186817,-15.728938,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.058608,-0.278999,2.134310,0
0.078125,80.676925,118.092310,-171.208795,-8.212454,0.244200,-7.570208,7.570208,0.732601,8.058608,-7.081807,-0.278999,2.124542,0
0.079167,-4.843956,145.819783,-165.863740,9.326007,3.663004,-8.547009,5.128205,-3.663004,8.547009,-4.639805,0.209402,2.134310,0
0.080208,-93.371431,160.852751,-131.454948,21.296703,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.709402,-0.278999,2.124542,0
0.081250,-136.465937,168.536267,-50.945056,7.377289,8.547009,-6.593407,-1.709402,-8.058608,6.593407,1.709402,-0.278999,2.114774,0
0.082292,-153.837366,156.175828,35.578023,-12.109890,9.035409,-3.663004,-4.151404,-8.547009,3.663004,5.128205,-0.278999,2.114774,0
0.083334,-167.200004,105.063739,104.395607,-12.109890,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.570208,-0.767399,2.134310,0
0.084375,-169.204399,22.549451,140.140662,5.706960,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.767399,2.144078,0
0.085416,-148.826377,-65.643958,159.182421,19.069597,3.174603,5.616606,-8.547009,-2.686203,-5.128205,8.547009,1.186203,2.153846,0
0.086459,-82.347255,-120.096706,169.538465,10.161172,0.244200,7.570208,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.134310,0
0.087500,3.173626,-147.824179,164.193410,-6.542125,-3.174603,8.547009,-5.128205,3.663004,-8.547009,5.128205,-0.767399,2.144078,0
0.088541,92.035167,-162.857146,129.784618,-18.791209,-6.105006,8.547009,-1.709402,6.105006,-8.547009,1.709402,-0.278999,2.124542,0
0.089583,134.795607,-169.872531,48.606594,-4.871795,-8.058608,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.124542,0
0.090626,151.832970,-157.846157,-36.914287,14.336996,-8.547009,4.151404,5.128205,9.035409,-3.663004,-4.639805,-0.278999,2.124542,0
0.091667,165.529674,-105.063739,-106.400002,15.172161,-8.058608,1.221001,7.081807,8.058608,-0.244200,-7.081807,-0.278999,2.134310,0
0.092708,168.202202,-24.553847,-141.476926,-0.139194,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-1.255800,2.144078,0
0.093750,147.156047,63.973628,-161.854949,-16.285714,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.547009,-0.767399,2.163614,0
0.094792,80.342859,118.092310,-171.208795,-7.655678,0.244200,-7.570208,7.570208,-0.244200,7.570208,-7.081807,-0.767399,2.153846,0
0.095833,-4.509890,145.819783,-165.529674,9.882784,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.192918,0
0.096875,-93.371431,161.186817,-131.454948,22.410256,6.105006,-8.547009,1.709402,-6.105006,8.058608,-1.221001,-0.767399,2.124542,0
0.097916,-136.131871,168.202202,-50.945056,7.098901,8.058608,-6.593407,-1.709402,-8.058608,6.593407,1.709402,-0.767399,2.124542,0
0.098959,-153.169234,156.175828,35.243957,-11.831502,9.035409,-4.151404,-4.639805,-8.547009,3.663004,4.639805,-0.278999,2.124542,0
0.100000,-166.865938,105.397805,105.063739,-12.388278,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.124542,0
0.101043,-170.206597,22.549451,139.472531,2.923077,6.105006,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.134310,0
0.102084,-149.494509,-65.978023,158.848355,18.791209,3.174603,5.616606,-8.547009,-2.686203,-5.616606,9.035409,-0.767399,2.144078,0
0.103125,-81.010991,-120.430772,169.538465,12.109890,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,1.674603,2.144078,0
0.104166,2.839561,-147.824179,164.527476,-6.542125,-3.174603,8.547009,-4.639805,3.663004,-8.058608,4.639805,-1.255800,2.144078,0
0.105208,91.701101,-162.857146,129.784618,-18.791209,-6.105006,8.547009,-2.197802,6.593407,-8.058608,1.709402,-0.278999,2.144078,0
0.106250,134.461541,-169.872531,48.940660,-2.923077,-8.547009,7.570208,1.709402,8.547009,-6.105006,-1.221001,-0.767399,2.114774,0
0.107291,152.501102,-158.180223,-36.914287,15.450549,-9.035409,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.278999,2.114774,0
0.108333,165.863740,-106.734068,-107.402200,15.450549,-8.058608,1.221001,7.081807,8.058608,-0.732601,-7.081807,-0.278999,2.124542,0
0.109375,167.200004,-24.219781,-141.476926,-0.417582,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.134310,0
0.110417,147.156047,64.307694,-160.852751,-16.564103,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.547009,-0.278999,2.134310,0
0.111458,80.676925,117.090113,-170.540663,-7.934066,0.244200,-7.570208,7.570208,-0.244200,7.570208,-7.081807,-0.278999,2.124542,0
0.112500,-4.509890,145.485718,-166.197806,11.274725,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.767399,2.144078,0
0.113542,-93.371431,160.852751,-132.457146,21.296703,6.105006,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-1.255800,2.153846,0
0.114584,-136.465937,168.202202,-51.279122,10.439560,8.547009,-7.081807,-1.221001,-8.058608,7.081807,1.709402,-0.767399,2.134310,0
0.115625,-153.169234,156.175828,35.243957,-11.553114,8.058608,-4.151404,-4.151404,-8.058608,3.663004,5.128205,-0.278999,2.153846,0
0.116667,-167.534070,105.397805,104.729673,-12.666667,8.058608,-0.732601,-8.058608,-7.570208,0.732601,7.081807,-0.278999,2.124542,0
0.117708,-169.204399,22.549451,139.472531,4.036630,6.105006,2.686203,-8.547009,-6.105006,-2.197802,8.547009,-0.767399,2.134310,0
0.118751,-148.492311,-66.312089,159.182421,19.626374,3.663004,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.134310,0
0.119792,-82.013189,-119.762640,169.538465,10.996337,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.134310,0
0.120833,2.505495,-147.824179,163.859344,-6.820513,-3.174603,8.547009,-4.639805,3.663004,-8.547009,5.128205,-0.767399,2.134310,0
0.121875,91.032969,-162.857146,129.784618,-18.512821,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,2.124542,0
0.122918,134.127476,-170.206597,48.940660,-4.315018,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.767399,2.124542,0
0.123958,151.832970,-158.180223,-36.246155,13.780220,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.151404,-0.767399,2.144078,0
0.125000,165.863740,-107.068134,-107.068134,15.728938,-7.570208,1.221001,7.081807,8.058608,-0.732601,-7.081807,1.186203,2.144078,0
0.126042,167.534070,-23.551649,-141.476926,-0.139194,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.547009,-0.767399,2.192918,0
0.127085,147.156047,64.641760,-161.520883,-16.564103,-3.174603,-5.616606,8.058608,3.174603,6.105006,-8.547009,-0.767399,2.134310,0
0.128125,80.342859,118.092310,-171.208795,-7.655678,0.244200,-8.058608,7.570208,-0.732601,7.570208,-7.081807,-0.278999,2.134310,0
0.129167,-5.178022,146.153849,-165.529674,9.604396,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.144078,0
0.130209,-93.371431,160.852751,-131.120882,21.575092,7.081807,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.124542,0
0.131250,-136.465937,168.202202,-50.610990,7.377289,8.547009,-6.593407,-1.221001,-8.058608,6.105006,1.709402,-0.767399,2.114774,0
0.132291,-153.169234,155.841762,34.575825,-10.996337,9.035409,-4.151404,-4.639805,-8.547009,4.151404,5.128205,-0.278999,2.124542,0
0.133333,-167.200004,104.729673,104.395607,-12.388278,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.570208,-1.744200,2.134310,1
0.134375,-169.204399,22.549451,138.470333,6.263736,6.105006,2.197802,-8.547009,-5.616606,-2.686203,8.058608,-0.767399,2.144078,1
0.135416,-148.826377,-66.312089,159.182421,19.069597,3.174603,5.616606,-9.035409,-3.174603,-5.616606,8.547009,0.209402,2.163614,1
0.136458,-82.347255,-119.762640,169.538465,14.615385,0.244200,7.570208,-7.570208,0.244200,-7.570208,7.570208,-0.767399,2.134310,1
0.137500,2.839561,-147.824179,164.193410,-6.263736,-3.174603,8.547009,-5.128205,3.663004,-8.547009,5.128205,-0.767399,2.134310,1
0.138542,92.035167,-162.523081,130.118684,-18.791209,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,2.124542,1
0.139583,134.795607,-169.872531,48.606594,-5.150183,-8.058608,7.081807,1.221001,8.058608,-6.593407,-1.221001,-0.278999,2.114774,1
0.140625,150.830773,-157.846157,-36.914287,14.893773,-8.547009,4.151404,4.639805,8.547009,-4.151404,-4.639805,-0.278999,2.114774,1
0.141666,165.529674,-109.406596,-106.734068,15.172161,-8.058608,1.221001,7.570208,8.058608,-0.244200,-7.081807,-0.278999,2.124542,1
0.142709,167.200004,-24.553847,-141.142860,-0.695971,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.134310,1
0.143750,147.490113,64.307694,-161.854949,-14.058608,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.547009,-0.767399,2.085470,1
0.144791,80.676925,118.092310,-171.208795,-8.490842,0.244200,-7.081807,7.570208,0.244200,8.058608,-7.081807,-2.721001,2.144078,1
0.145833,-4.509890,146.153849,-165.863740,9.882784,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.192918,1
0.146876,-93.705497,160.852751,-131.454948,22.131868,6.593407,-8.058608,1.709402,-6.105006,8.058608,-1.221001,-0.767399,2.134310,1
0.147917,-136.131871,168.536267,-51.279122,7.655678,8.058608,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.114774,1
0.148958,-153.503300,156.509894,34.575825,-12.109890,8.547009,-4.151404,-4.639805,-8.547009,3.663004,5.128205,-0.278999,2.105006,1
0.150001,-166.865938,105.397805,105.063739,-12.388278,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.124542,1
0.151042,-168.202202,22.215385,139.472531,3.479853,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.134310,1
0.152083,-149.494509,-65.978023,158.848355,18.791209,3.174603,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.767399,2.134310,1
0.153125,-82.013189,-119.762640,169.204399,11.831502,0.244200,8.058608,-7.570208,0.732601,-7.570208,7.081807,-2.721001,2.144078,1
0.154167,3.173626,-147.824179,163.191212,-5.706960,-3.174603,8.547009,-4.639805,3.174603,-8.547009,5.128205,-0.767399,2.153846,1
0.155208,91.701101,-162.857146,129.784618,-19.069597,-6.105006,8.547009,-1.709402,6.105006,-8.058608,1.709402,-1.744200,2.144078,1
0.156250,134.461541,-169.872531,49.274726,-5.428571,-8.058608,6.593407,1.221001,8.058608,-6.593407,-1.221001,-0.767399,2.114774,1
0.157292,151.832970,-157.846157,-36.914287,15.172161,-8.547009,4.151404,4.639805,7.570208,-3.663004,-4.639805,-0.278999,2.114774,1
0.158334,166.197806,-106.734068,-106.734068,16.007326,-8.058608,1.221001,7.081807,8.058608,-0.732601,-7.081807,-0.767399,2.124542,1
0.159375,167.534070,-23.885715,-141.476926,-0.417582,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.144078,1
0.160416,146.821981,64.307694,-161.520883,-16.564103,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.547009,-0.278999,2.134310,1
0.161458,80.008793,118.092310,-171.208795,-9.047619,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.134310,1
0.162500,-3.841758,145.485718,-165.863740,10.439560,3.663004,-8.058608,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.144078,1
0.163541,-93.371431,161.186817,-131.789014,21.853480,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.709402,-0.767399,2.173382,1
0.164583,-136.131871,168.202202,-51.279122,7.934066,8.058608,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.767399,2.134310,1
0.165625,-153.503300,156.175828,34.909891,-10.996337,9.035409,-4.151404,-4.639805,-8.547009,4.151404,5.128205,-0.278999,2.173382,1
0.166667,-167.200004,105.063739,104.729673,-12.109890,8.058608,-0.732601,-7.081807,-7.570208,1.221001,7.081807,-0.767399,2.124542,1
0.167708,-169.204399,22.215385,139.472531,3.758242,6.593407,2.686203,-8.547009,-5.616606,-2.197802,8.547009,-0.767399,2.134310,1
0.168750,-149.160443,-65.643958,159.182421,19.904762,3.663004,5.616606,-8.547009,-3.174603,-5.616606,8.547009,-0.767399,2.134310,1
0.169791,-82.013189,-119.762640,169.538465,10.717949,0.244200,8.058608,-7.570208,0.732601,-7.570208,7.081807,-0.767399,2.134310,1
0.170834,4.843956,-147.490113,163.859344,-6.263736,-3.174603,8.547009,-4.639805,3.663004,-8.058608,4.639805,-0.278999,2.134310,1
0.171875,91.367035,-162.857146,129.450552,-18.791209,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.767399,2.114774,1
0.172916,134.461541,-170.206597,48.606594,-3.479853,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,2.124542,1
0.173958,150.496707,-158.180223,-35.578023,12.109890,-8.058608,4.639805,4.639805,8.547009,-3.663004,-4.639805,-0.767399,2.114774,1
0.175001,31.903297,-28.896704,-108.070332,56.930403,-15.873016,4.639805,10.989011,16.361416,-4.151404,-9.523810,-0.278999,2.476190,1
0.176041,16.202198,52.281320,-78.672529,-28.534799,-27.594628,8.547009,19.291819,28.083028,-8.547009,-18.803419,-0.278999,3.902320,1
0.177083,100.052749,54.285715,-3.173626,-34.102564,-37.362637,4.151404,32.478632,36.874237,-4.151404,-32.478632,-0.278999,5.728938,1
0.178125,34.909891,-21.213187,-14.197803,5.428571,-37.362637,-10.500611,48.107448,36.874237,10.500611,-47.619048,-0.278999,7.028083,1
0.179167,-149.494509,54.953847,-134.127476,71.684982,-36.385836,-17.338217,53.968254,35.897436,17.338217,-52.503053,-0.278999,7.926740,1
0.180208,-95.375826,12.861539,-58.294507,56.930403,-25.152625,-25.152625,51.037851,24.175824,25.641026,-49.572650,-0.278999,7.614164,1
0.181250,33.907693,48.272529,72.325276,-114.556777,-8.547009,-41.269841,50.061050,7.570208,41.758242,-48.595849,-0.278999,7.379731,1
0.182292,7.850550,70.320881,113.081321,1.809524,0.244200,-37.362637,37.362637,-0.732601,36.874237,-35.409035,0.209402,6.315018,1
0.183333,-43.595605,-3.507692,3.173626,56.095238,9.523810,-35.409035,26.129426,-9.523810,34.432234,-24.175824,-0.278999,4.986569,1
0.184375,-165.195608,10.523077,-47.938463,112.886447,11.477411,-24.175824,12.942613,-10.989011,23.199023,-10.989011,-0.278999,3.560440,1
0.185416,7.516484,-115.085717,28.228572,-17.956044,12.454212,-19.780220,8.547009,-12.454212,20.268620,-6.105006,0.209402,2.476190,1
0.186459,3.507692,59.964837,42.593408,-32.989011,11.965812,-10.500611,-0.732601,-11.477411,10.500611,2.686203,0.209402,1.655678,1
0.187500,-10.189011,-47.938463,89.696705,-34.659341,4.639805,-5.128205,1.709402,-2.686203,5.128205,0.244200,-0.278999,0.786325,1
0.188541,48.272529,-32.237363,-28.562638,25.750916,3.663004,-1.221001,-1.221001,-3.174603,1.221001,3.174603,0.209402,0.522589,1
0.189583,27.560440,-62.303298,35.912089,-4.593407,-2.197802,2.686203,0.732601,2.686203,-2.686203,0.732601,0.209402,0.884005,1
0.190626,35.912089,-10.523077,-24.219781,27.142857,-7.570208,4.639805,3.663004,8.058608,-4.639805,-2.197802,-0.278999,1.509158,1
0.191666,35.578023,-57.292309,-59.630771,-24.080586,-10.989011,3.663004,8.058608,10.989011,-3.663004,-6.593407,-0.278999,2.173382,1
0.192708,19.542858,5.846154,-59.630771,41.897436,-12.454212,1.709402,11.477411,12.942613,-2.197802,-9.523810,-0.767399,2.710623,1
0.193750,61.301100,56.624177,-1.503297,-40.783883,-15.873016,-1.221001,18.315018,15.873016,0.732601,-15.873016,-1.255800,3.550672,1
0.194795,48.940660,39.586814,-33.239561,-3.479853,-11.965812,-7.570208,20.757021,11.965812,7.570208,-18.315018,-0.767399,4.205128,1
0.195833,-72.993408,26.558242,-73.327474,35.494505,-9.523810,-11.965812,22.222222,9.523810,11.477411,-20.268620,-0.767399,4.625153,1
0.196875,-66.646155,1.503297,-52.615386,25.472527,-4.151404,-15.873016,21.245421,3.663004,15.873016,-18.315018,-0.767399,4.380952,1
0.197916,2.171429,64.307694,12.193407,-58.600733,2.686203,-19.780220,17.826618,-2.686203,19.780220,-15.873016,-0.767399,4.126984,1
0.198960,-4.843956,67.982419,69.652749,5.706960,7.570208,-17.826618,10.989011,-7.570208,17.826618,-9.035409,-0.767399,3.628816,1
0.200000,-41.257144,-5.846154,51.947254,0.695971,9.523810,-15.873016,7.081807,-9.523810,15.384615,-4.639805,-0.278999,3.052503,1
0.201041,-54.285715,-5.512088,-45.265935,63.890110,11.477411,-11.477411,0.732601,-11.477411,10.989011,1.709402,-0.767399,2.437118,1
0.202083,-52.615386,-60.967034,41.591210,-10.439560,10.989011,-5.616606,-3.663004,-10.012210,5.616606,6.105006,-0.278999,1.978022,1
0.203125,10.857143,-29.564836,59.296705,-30.205128,7.081807,-2.197802,-3.663004,-6.593407,2.686203,5.616606,-0.767399,1.518926,1
0.204166,-2.171429,4.509890,9.186813,8.490842,4.639805,2.686203,-5.128205,-3.663004,-2.686203,7.570208,-0.767399,1.304029,1
0.205208,45.934067,-53.283518,30.232968,-7.098901,-0.244200,5.616606,-4.639805,0.244200,-5.128205,6.105006,-0.278999,1.333333,1
0.206250,29.564836,-38.250550,20.545055,29.926740,-3.174603,5.128205,-0.732601,3.174603,-4.639805,2.686203,-0.278999,1.225885,1
0.207292,26.892308,-10.857143,-36.914287,-10.717949,-7.081807,7.081807,0.732601,7.081807,-7.081807,1.221001,0.209402,1.528694,1
0.208333,26.892308,-47.604397,-39.586814,-5.150183,-8.547009,5.128205,5.128205,9.035409,-4.639805,-3.174603,-0.278999,1.919414,1
0.209375,18.206594,-4.175824,-45.934067,25.194139,-9.523810,1.709402,9.035409,9.523810,-2.197802,-7.081807,-0.278999,2.339438,1
0.210417,51.947254,52.615386,-20.879121,-26.307692,-10.012210,-0.244200,11.477411,10.012210,0.732601,-9.523810,-0.278999,2.886447,1
0.211458,25.890110,39.920880,-15.200000,2.366300,-6.593407,-5.616606,12.942613,6.593407,5.616606,-10.989011,-0.278999,3.296703,1
0.212500,-31.903297,15.200000,-54.285715,31.875458,-4.151404,-9.523810,14.896215,4.151404,9.035409,-12.454212,-0.767399,3.902320,1
0.213541,-63.973628,24.887913,-62.971430,-3.758242,0.732601,-11.965812,11.965812,-1.221001,11.477411,-9.523810,-1.255800,3.941392,1
0.214584,-33.239561,19.542858,30.232968,-6.820513,4.639805,-12.942613,9.035409,-4.639805,12.942613,-6.593407,-1.255800,3.628816,1
0.215625,12.527473,55.956045,15.868132,-16.842491,9.523810,-13.431013,4.639805,-9.523810,12.942613,-2.197802,-0.278999,3.316239,1
0.216666,-51.947254,28.896704,44.263737,9.882784,10.012210,-9.035409,-0.244200,-9.523810,8.547009,2.686203,-0.767399,2.857143,1
0.217708,-38.918682,-42.593408,13.863737,36.886447,11.477411,-7.081807,-3.174603,-10.989011,6.593407,5.128205,-0.278999,2.505495,1
0.218751,-45.265935,-26.224176,14.197803,0.974359,10.012210,-0.732601,-8.547009,-10.012210,1.221001,10.012210,-0.278999,2.271062,1
0.219791,-0.501099,-38.584616,39.252748,-20.183150,6.593407,2.197802,-7.081807,-6.105006,-2.197802,9.523810,-0.278999,2.095238,1
0.220833,6.848352,-9.854945,22.215385,3.758242,4.151404,5.616606,-8.058608,-3.174603,-5.616606,10.012210,-0.278999,2.105006,1
0.221875,38.584616,-41.925276,41.591210,-0.417582,-0.732601,8.547009,-6.105006,1.221001,-8.058608,8.058608,-0.278999,2.300366,1
0.222919,38.584616,-24.887913,-0.501099,13.223443,-3.174603,8.547009,-3.663004,3.663004,-8.058608,5.616606,-0.278999,2.515263,1
0.223958,18.206594,-28.228572,-19.542858,-1.809524,-7.570208,8.547009,0.244200,8.058608,-9.035409,2.197802,-0.767399,2.720391,1
0.225000,29.564836,-36.246155,-56.290111,0.417582,-8.547009,6.105006,3.663004,9.035409,-6.105006,-1.709402,-1.255800,3.169719,1
0.226041,14.865934,2.171429,-32.237363,-1.531136,-10.012210,3.663004,7.081807,10.012210,-4.151404,-5.616606,-0.278999,3.433455,1
0.227084,54.285715,42.593408,-21.213187,-6.542125,-9.523810,-1.221001,10.989011,9.035409,0.732601,-9.035409,-0.278999,3.658120,1
0.228134,15.868132,51.613188,-22.549451,0.974359,-5.616606,-4.639805,10.989011,5.616606,4.639805,-9.035409,-0.278999,3.716728,1
0.229172,-19.876924,7.182418,-36.246155,17.677656,-2.686203,-8.547009,11.965812,2.197802,8.547009,-10.012210,-0.278999,3.746032,1
0.230212,-64.975826,27.226374,-58.628573,9.882784,2.686203,-11.477411,9.035409,-2.686203,10.989011,-7.081807,-0.278999,3.687424,1
0.231258,-37.582418,22.549451,15.200000,-14.058608,6.593407,-11.965812,5.616606,-6.593407,11.477411,-3.663004,-0.278999,3.482295,1
0.232300,2.171429,43.261539,25.556045,-6.820513,10.989011,-10.989011,0.732601,-10.989011,10.989011,0.732601,-0.278999,3.345543,1
0.233341,-38.918682,27.894506,51.279122,7.377289,11.965812,-7.570208,-3.663004,-11.477411,7.081807,5.128205,-0.767399,3.159951,1
0.234378,-31.903297,-26.224176,17.538462,25.472527,12.454212,-4.151404,-7.081807,-12.454212,4.151404,9.035409,-0.767399,3.023199,1
0.235417,-47.938463,-39.920880,15.868132,8.769231,11.477411,1.221001,-11.477411,-10.500611,-1.221001,12.942613,-0.278999,3.003663,1
0.236458,-6.180220,-42.593408,29.898902,-12.388278,7.081807,5.128205,-10.989011,-6.593407,-4.639805,12.454212,-0.278999,2.857143,1
0.237500,12.193407,-12.193407,26.558242,-5.150183,3.663004,8.547009,-11.477411,-3.174603,-8.547009,12.454212,-0.278999,2.896215,1
0.238542,50.945056,-36.246155,44.931869,2.087912,-1.221001,10.989011,-8.547009,1.709402,-11.477411,10.012210,-0.278999,2.993895,1
0.239584,41.925276,-19.208792,-6.514286,7.655678,-4.639805,11.477411,-5.128205,5.128205,-11.477411,6.593407,-0.278999,3.052503,1
0.240625,9.186813,-33.907693,-22.549451,5.706960,-9.523810,11.477411,-0.732601,10.012210,-10.989011,2.197802,0.209402,3.238095,1
0.241666,30.232968,-36.914287,-59.964837,2.923077,-10.012210,7.570208,3.174603,10.500611,-7.570208,-1.709402,-0.278999,3.374847,1
0.242709,17.538462,12.861539,-32.905495,-5.706960,-10.989011,4.639805,7.570208,11.477411,-4.639805,-5.616606,-0.278999,3.550672,1
0.243750,52.281320,43.261539,-17.204396,-4.871795,-10.012210,-0.732601,11.477411,9.523810,0.244200,-9.523810,-0.767399,3.658120,1
0.244791,13.529671,51.279122,-23.217583,4.593407,-5.616606,-4.639805,10.989011,5.616606,4.639805,-9.523810,0.209402,3.658120,1
0.245833,-22.215385,8.852747,-34.575825,15.728938,-1.709402,-9.035409,11.477411,1.709402,9.035409,-9.523810,-0.278999,3.658120,1
0.246876,-64.307694,26.892308,-56.958243,11.831502,3.663004,-11.477411,8.547009,-3.663004,10.989011,-6.593407,-0.278999,3.628816,1
0.247918,-42.259342,19.208792,12.193407,-9.604396,7.570208,-11.965812,4.639805,-8.058608,11.477411,-3.174603,-0.278999,3.492063,1
0.248959,-1.169231,40.923078,26.558242,-6.820513,12.454212,-11.477411,-0.732601,-12.454212,10.989011,1.709402,-0.278999,3.452991,1
0.250000,-35.578023,31.235166,56.290111,4.593407,12.942613,-6.593407,-5.128205,-12.942613,6.593407,6.593407,-0.278999,3.355311,1
0.251042,-27.560440,-23.551649,21.881319,19.347985,13.919414,-3.663004,-9.035409,-13.431013,3.663004,10.500611,-0.278999,3.316239,1
0.252083,-51.947254,-44.263737,14.865934,11.831502,12.454212,2.197802,-13.919414,-11.477411,-2.686203,14.896215,-0.278999,3.306471,1
0.253125,-8.184616,-45.600001,25.221979,-6.263736,7.570208,6.105006,-12.942613,-7.081807,-6.105006,14.407814,-0.767399,3.335775,1
0.254167,17.204396,-11.191209,29.230770,-8.490842,3.174603,10.500611,-13.431013,-3.174603,-10.500611,14.407814,-0.767399,3.306471,1
0.255208,57.626375,-33.239561,47.604397,-3.201465,-1.709402,12.942613,-10.012210,2.197802,-12.942613,11.477411,-0.278999,3.423687,1
0.256250,42.593408,-19.542858,-10.189011,5.428571,-5.616606,12.942613,-6.105006,6.105006,-13.431013,7.570208,0.209402,3.384615,1
0.257291,5.512088,-37.582418,-26.558242,7.655678,-10.012210,12.942613,-1.709402,10.500611,-12.942613,2.686203,0.209402,3.501832,1
0.258333,29.898902,-35.243957,-62.303298,4.036630,-10.989011,8.547009,3.663004,10.989011,-8.547009,-2.197802,0.209402,3.560440,1
0.259375,20.545055,16.870330,-29.564836,-9.326007,-11.965812,5.128205,7.570208,11.965812,-5.616606,-6.593407,0.209402,3.648352,1
0.260416,52.949452,46.936265,-16.870330,-10.161172,-10.500611,-0.732601,11.965812,10.500611,0.732601,-10.500611,0.209402,3.736264,1
0.261458,9.854945,51.279122,-23.885715,6.820513,-6.105006,-5.128205,11.477411,6.105006,5.128205,-10.012210,-0.278999,3.697192,1
0.262500,-24.887913,6.848352,-34.575825,17.120879,-1.709402,-9.523810,11.965812,1.709402,9.035409,-10.012210,-1.744200,3.736264,1
0.263542,-63.973628,21.547253,-51.613188,13.223443,4.151404,-11.965812,8.547009,-4.151404,11.477411,-7.081807,-0.278999,3.746032,1
0.264583,-48.272529,109.740662,-51.279122,8.490842,8.547009,-9.523810,1.709402,-8.058608,9.035409,0.244200,-0.767399,3.531136,1
