1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-13.863737,146.487915,-165.529674,12.388278,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-6.628205,2.144078,0
0.001042,-96.712090,162.523081,-123.103299,22.688645,6.593407,-8.058608,1.709402,-6.105006,8.058608,-1.221001,-0.767399,2.124542,0
0.002083,-140.140662,166.197806,-42.259342,7.377289,8.547009,-6.105006,-1.709402,-8.058608,6.593407,2.197802,-0.767399,2.124542,0
0.003125,-155.173630,153.503300,44.597803,-12.388278,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.128205,-0.278999,2.105006,0
0.004167,-167.868136,98.048354,108.404398,-10.161172,8.058608,-0.244200,-7.570208,-7.570208,0.732601,7.081807,-0.767399,2.105006,0
0.005210,-167.534070,14.531868,140.140662,4.593407,6.105006,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.124542,0
0.006250,-144.149454,-74.329672,158.848355,21.018315,3.174603,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.124542,0
0.007292,-75.331870,-124.773629,168.870333,10.717949,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.124542,0
0.008334,12.193407,-148.826377,163.525278,-9.604396,-3.663004,8.547009,-4.639805,3.663004,-8.547009,4.639805,-0.278999,2.134310,0
0.009376,95.041760,-164.861542,121.098904,-15.450549,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.709402,-0.767399,2.114774,0
0.010417,138.470333,-167.868136,40.589012,-2.087912,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.767399,2.144078,0
0.011458,153.503300,-155.173630,-46.268133,17.677656,-8.547009,3.663004,5.128205,9.035409,-3.174603,-5.128205,-0.767399,2.124542,0
0.012500,166.197806,-99.718684,-110.742860,13.501832,-8.058608,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.278999,2.105006,0
0.013543,165.863740,-15.868132,-142.145058,-2.366300,-5.616606,-2.686203,8.058608,5.616606,3.174603,-8.547009,-0.767399,2.124542,0
0.014584,142.479124,73.327474,-160.852751,-17.399267,-3.174603,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.124542,0
0.015625,72.659342,123.103299,-170.874729,-7.098901,0.732601,-7.570208,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.114774,0
0.016667,-13.863737,146.821981,-164.861542,11.831502,4.151404,-8.547009,5.128205,-3.663004,7.570208,-4.151404,-0.278999,2.124542,0
0.017709,-97.046156,162.523081,-122.769234,19.069597,7.081807,-8.058608,1.709402,-6.105006,8.058608,-1.709402,-0.278999,2.114774,0
0.018750,-140.140662,166.197806,-42.927473,6.542125,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.197802,-0.278999,2.114774,0
0.019792,-155.173630,153.503300,43.929671,-13.223443,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,0.697802,2.114774,0
0.020834,-167.868136,98.048354,108.404398,-10.717949,8.058608,-0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.767399,2.114774,0
0.021876,-167.534070,14.531868,139.806597,4.871795,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.767399,2.144078,0
0.022917,-144.149454,-74.663738,158.848355,21.018315,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.767399,2.124542,0
0.023958,-74.329672,-125.441761,169.204399,9.882784,-0.244200,8.058608,-6.593407,0.732601,-8.058608,7.081807,-0.767399,2.124542,0
0.025001,13.195605,-148.492311,163.191212,-8.769231,-3.663004,9.035409,-4.639805,3.663004,-8.547009,4.639805,-0.278999,2.134310,0
0.026042,95.375826,-164.527476,121.098904,-16.285714,-6.593407,8.058608,-1.709402,6.593407,-7.570208,1.221001,-0.278999,2.114774,0
0.027083,138.470333,-167.868136,40.589012,-3.479853,-8.058608,6.593407,2.197802,8.547009,-6.105006,-1.709402,-0.278999,2.114774,0
0.028125,152.835168,-155.841762,-46.602199,17.399267,-8.547009,3.663004,5.128205,8.547009,-3.174603,-5.128205,-0.278999,2.114774,0
0.029167,167.200004,-99.718684,-108.738464,13.501832,-7.570208,0.732601,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.114774,0
0.030208,166.197806,-15.868132,-142.145058,-2.644689,-6.105006,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.767399,2.202686,0
0.031250,142.479124,73.327474,-160.852751,-19.069597,-3.174603,-5.616606,8.547009,3.174603,6.105006,-8.058608,-0.767399,2.153846,0
0.032292,71.991210,123.437365,-170.540663,-5.985348,0.732601,-7.570208,7.081807,-0.732601,8.058608,-6.593407,-0.278999,2.183150,0
0.033334,-14.531868,146.821981,-165.195608,12.388278,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-0.278999,2.124542,0
0.034375,-96.712090,162.857146,-122.769234,19.347985,6.593407,-7.570208,1.709402,-6.593407,7.570208,-1.221001,-0.278999,2.114774,0
0.035417,-140.140662,166.531872,-42.593408,5.985348,8.547009,-6.593407,-1.221001,-8.058608,6.105006,2.197802,-0.278999,2.114774,0
0.036458,-154.839564,153.503300,44.597803,-13.223443,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.278999,2.105006,0
0.037501,-169.538465,97.714288,108.404398,-11.274725,8.058608,-0.244200,-7.081807,-7.570208,0.244200,7.570208,-0.767399,2.114774,0
0.038542,-167.534070,13.863737,138.804399,4.593407,6.105006,2.686203,-8.058608,-5.616606,-2.686203,8.547009,-0.767399,2.124542,0
0.039583,-143.815388,-74.997804,158.514289,22.410256,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-1.255800,2.144078,0
0.040626,-73.995606,-125.441761,168.536267,8.769231,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.134310,0
0.041668,13.195605,-148.492311,163.191212,-8.212454,-3.174603,8.547009,-4.639805,4.151404,-8.547009,4.639805,-0.767399,2.153846,0
0.042708,95.375826,-164.527476,121.098904,-10.996337,-6.593407,8.058608,-1.221001,6.593407,-8.058608,1.709402,-0.278999,2.114774,0
0.043750,138.804399,-167.868136,40.589012,-3.479853,-8.058608,6.593407,2.197802,8.058608,-6.105006,-1.709402,-0.767399,2.105006,0
0.044792,153.503300,-155.173630,-46.602199,16.842491,-8.547009,4.151404,5.128205,8.547009,-3.663004,-5.128205,-0.278999,2.105006,0
0.045834,166.531872,-99.384618,-110.742860,13.780220,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.278999,2.105006,0
0.046875,165.195608,-15.534066,-142.145058,-1.252747,-5.616606,-2.686203,8.547009,5.616606,2.686203,-8.547009,-0.278999,2.124542,0
0.047917,141.810992,73.327474,-161.186817,-17.677656,-2.686203,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.767399,2.124542,0
0.048959,72.993408,123.437365,-170.540663,-6.820513,0.732601,-7.570208,7.081807,-0.244200,8.058608,-6.593407,-0.278999,2.124542,0
0.050000,-14.531868,146.821981,-164.861542,12.388278,4.151404,-8.547009,5.128205,-3.663004,8.547009,-4.151404,-0.767399,2.163614,0
0.051042,-97.046156,162.857146,-122.769234,19.626374,6.593407,-8.058608,1.709402,-6.105006,8.058608,-0.732601,-0.767399,2.134310,0
0.052083,-140.474728,166.197806,-42.593408,4.593407,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.686203,-0.278999,2.105006,0
0.053126,-155.173630,153.503300,44.931869,-13.223443,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.767399,2.114774,0
0.054167,-167.868136,97.714288,108.738464,-10.161172,8.058608,-0.244200,-7.081807,-8.058608,0.244200,7.570208,-0.278999,2.114774,0
0.055208,-167.534070,14.197803,140.140662,5.706960,6.105006,2.686203,-8.058608,-5.616606,-2.686203,8.547009,-0.767399,2.124542,0
0.056250,-143.815388,-75.331870,158.848355,20.461538,3.174603,6.105006,-8.547009,-2.686203,-6.105006,8.547009,-0.278999,2.124542,0
0.057292,-73.327474,-125.441761,168.870333,9.882784,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.124542,0
0.058333,13.195605,-148.826377,162.523081,-8.769231,-3.663004,9.035409,-4.639805,4.151404,-8.547009,4.639805,-0.767399,2.134310,0
0.059375,95.375826,-164.527476,120.430772,-15.728938,-6.593407,8.547009,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.124542,0
0.060417,138.804399,-167.868136,40.254946,0.139194,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.767399,2.124542,0
0.061459,153.503300,-155.173630,-47.270331,18.234432,-8.547009,4.151404,5.128205,8.547009,-3.174603,-5.128205,-0.767399,2.144078,0
0.062500,166.531872,-99.050552,-111.076926,12.945055,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.278999,2.114774,0
0.063542,165.863740,-15.534066,-142.145058,-2.087912,-6.105006,-2.686203,8.547009,5.616606,2.686203,-8.058608,-0.278999,2.124542,0
0.064583,142.145058,74.329672,-161.186817,-18.234432,-2.686203,-5.616606,9.035409,2.686203,6.105006,-8.547009,-0.278999,2.124542,0
0.065626,71.991210,123.771431,-170.540663,-6.542125,0.732601,-7.570208,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.124542,0
0.066667,-15.200000,146.821981,-165.195608,12.666667,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-0.278999,2.124542,0
0.067708,-97.380222,163.859344,-122.435168,18.791209,6.593407,-8.058608,1.709402,-6.105006,8.058608,-1.221001,-0.278999,2.114774,0
0.068751,-141.142860,165.863740,-42.259342,5.706960,8.058608,-6.593407,-1.221001,-8.058608,6.593407,2.197802,-0.278999,2.124542,0
0.069792,-155.173630,153.169234,44.931869,-13.780220,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.767399,2.114774,0
0.070833,-167.868136,97.380222,108.738464,-9.882784,8.058608,-0.244200,-7.081807,-7.570208,0.244200,7.570208,-0.767399,2.124542,0
0.071875,-167.534070,13.863737,140.140662,6.263736,5.616606,2.686203,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,2.144078,0
0.072917,-143.815388,-76.000002,158.514289,17.677656,2.686203,6.105006,-8.547009,-2.686203,-6.105006,8.547009,-0.278999,2.124542,0
0.073959,-73.995606,-125.441761,168.870333,10.717949,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.767399,2.124542,0
0.075000,13.195605,-148.492311,163.191212,-9.326007,-4.151404,9.035409,-4.639805,3.663004,-8.547009,4.639805,-0.278999,2.124542,0
0.076042,95.709892,-164.527476,121.098904,-16.007326,-6.593407,8.547009,-1.221001,6.593407,-7.570208,1.221001,-0.767399,2.114774,0
0.077084,138.804399,-168.202202,40.254946,-2.923077,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,-0.278999,2.114774,0
0.078125,153.169234,-155.507696,-48.606594,16.842491,-8.547009,4.151404,5.128205,8.547009,-3.174603,-4.639805,-0.278999,2.114774,0
0.079167,166.531872,-100.052749,-111.410991,14.058608,-8.058608,0.732601,7.081807,7.570208,-0.244200,-7.081807,-5.651404,2.124542,0
0.080208,165.863740,-15.200000,-142.479124,-1.531136,-6.105006,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.767399,2.163614,0
0.081251,142.145058,74.329672,-160.852751,-19.069597,-3.174603,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.153846,0
0.082292,71.991210,123.437365,-170.540663,-7.934066,0.244200,-8.058608,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.114774,0
0.083333,-14.865934,146.821981,-164.861542,12.945055,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-0.278999,2.124542,0
0.084375,-97.046156,162.857146,-122.435168,19.904762,7.081807,-8.058608,1.221001,-6.105006,8.058608,-1.221001,-0.767399,2.105006,0
0.085418,-140.474728,166.531872,-41.925276,5.150183,8.547009,-6.593407,-1.221001,-8.058608,6.105006,2.197802,-0.278999,2.114774,0
0.086459,-155.841762,153.503300,44.931869,-13.501832,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.278999,2.105006,0
0.087500,-168.202202,96.712090,109.072530,-9.882784,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.114774,0
0.088542,-167.534070,13.195605,140.140662,5.150183,6.105006,2.686203,-8.058608,-5.616606,-2.686203,8.547009,-0.278999,2.134310,0
0.089585,-143.481322,-76.668134,157.846157,21.575092,3.174603,6.105006,-8.547009,-2.686203,-6.105006,8.547009,0.697802,2.124542,0
0.090625,-73.661540,-125.441761,169.204399,5.150183,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.134310,0
0.091667,13.529671,-148.492311,163.191212,-10.439560,-3.663004,8.547009,-4.639805,3.663004,-8.547009,4.639805,-0.767399,2.124542,0
0.092709,95.375826,-164.527476,120.430772,-19.904762,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.124542,0
0.093750,138.804399,-168.202202,39.920880,-1.252747,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.767399,2.124542,0
0.094792,153.503300,-155.173630,-47.270331,17.120879,-8.547009,3.663004,5.128205,8.547009,-3.663004,-4.639805,-0.767399,2.114774,0
0.095833,166.865938,-98.716486,-110.742860,13.501832,-8.058608,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.767399,2.114774,0
0.096875,165.863740,-15.200000,-142.145058,-1.809524,-5.616606,-2.686203,8.547009,5.616606,3.174603,-8.547009,-0.278999,2.134310,0
0.097917,141.476926,73.995606,-161.854949,-18.791209,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,-0.278999,2.124542,0
0.098958,71.991210,123.771431,-170.874729,-5.985348,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.767399,2.134310,0
0.100000,-14.865934,146.821981,-165.529674,12.945055,3.663004,-8.547009,5.128205,-3.663004,8.547009,-4.151404,-0.767399,2.202686,0
0.101042,-97.046156,162.857146,-122.435168,18.234432,7.081807,-8.058608,1.709402,-6.105006,8.058608,-1.221001,-0.278999,2.173382,0
0.102083,-140.474728,166.197806,-41.925276,5.985348,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,-0.278999,2.114774,0
0.103125,-155.173630,153.503300,45.934067,-13.223443,9.035409,-3.663004,-3.663004,-8.547009,3.663004,5.128205,-0.278999,2.114774,0
0.104167,-167.868136,97.380222,108.738464,-10.717949,7.570208,-0.244200,-7.081807,-7.570208,0.244200,7.570208,-0.278999,2.105006,0
0.105210,-167.534070,13.529671,140.140662,5.150183,6.105006,3.174603,-8.058608,-5.616606,-3.174603,8.547009,-0.278999,2.124542,0
0.106250,-144.483520,-75.665936,158.848355,21.296703,3.174603,6.105006,-8.547009,-2.686203,-6.105006,8.547009,-0.278999,2.124542,0
0.107292,-73.661540,-126.109893,169.204399,10.161172,-0.244200,8.058608,-7.081807,0.732601,-8.058608,7.081807,-0.278999,2.124542,0
0.108333,13.863737,-148.826377,163.859344,-9.604396,-3.663004,9.035409,-4.639805,4.151404,-8.058608,4.639805,-0.767399,2.134310,0
0.109376,95.709892,-163.191212,119.428574,-16.285714,-6.593407,8.058608,-1.221001,6.593407,-8.058608,1.221001,-1.255800,2.144078,0
0.110417,138.804399,-167.868136,39.586814,-5.706960,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,-0.767399,2.124542,0
0.111458,153.503300,-154.839564,-47.270331,17.956044,-8.547009,4.151404,5.128205,8.547009,-3.663004,-5.128205,-0.278999,2.144078,0
0.112500,166.531872,-99.050552,-110.742860,13.780220,-8.058608,0.244200,7.081807,7.570208,-0.244200,-7.081807,-0.767399,2.114774,0
0.113542,165.863740,-14.865934,-142.479124,-2.644689,-5.616606,-2.686203,8.547009,5.616606,3.174603,-8.547009,-0.278999,2.124542,0
0.114583,142.145058,74.329672,-160.852751,-18.234432,-2.686203,-5.616606,9.523810,2.686203,6.105006,-8.058608,-0.278999,2.124542,0
0.115625,71.991210,123.771431,-170.540663,-7.098901,0.732601,-7.570208,7.570208,-0.732601,8.058608,-7.081807,-0.278999,2.114774,0
0.116667,-15.534066,146.821981,-164.861542,12.666667,4.151404,-8.058608,4.639805,-3.663004,8.547009,-4.151404,-0.278999,2.124542,0
0.117709,-98.048354,162.857146,-121.432970,18.512821,6.593407,-8.058608,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.114774,0
0.118750,-140.474728,166.197806,-41.925276,6.542125,8.058608,-6.105006,-1.709402,-8.058608,6.593407,1.709402,-0.278999,2.124542,0
0.119792,-155.507696,153.503300,46.602199,-13.223443,9.035409,-3.663004,-5.128205,-8.058608,3.663004,5.128205,-0.767399,2.124542,0
0.120834,-168.202202,97.046156,108.738464,-10.439560,8.058608,-0.244200,-7.081807,-7.570208,0.244200,7.570208,-0.278999,2.144078,0
0.121875,-167.534070,13.529671,139.806597,4.871795,5.616606,2.686203,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.124542,0
0.122917,-143.815388,-76.000002,158.848355,22.688645,3.174603,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.124542,0
0.123958,-72.993408,-125.775827,168.870333,9.882784,-0.732601,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.124542,0
0.125001,13.863737,-148.492311,163.191212,-9.326007,-3.663004,9.035409,-4.151404,4.151404,-8.547009,4.639805,-0.278999,2.124542,0
0.126042,95.375826,-164.527476,120.096706,-16.285714,-6.593407,8.058608,-1.221001,6.593407,-8.058608,1.221001,-0.278999,2.114774,0
0.127083,138.470333,-170.540663,39.920880,-1.809524,-8.547009,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.767399,2.124542,0
0.128125,153.169234,-155.173630,-47.604397,16.842491,-8.547009,3.663004,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.114774,0
0.129167,166.865938,-98.716486,-111.410991,14.058608,-7.570208,0.732601,7.570208,8.058608,-0.244200,-7.081807,-0.767399,2.183150,0
0.130208,165.529674,-14.531868,-142.145058,-2.366300,-5.616606,-2.686203,9.035409,5.616606,3.174603,-8.058608,-0.767399,2.144078,0
0.131250,142.145058,74.663738,-160.852751,-18.791209,-2.686203,-6.105006,8.547009,2.686203,6.105006,-8.058608,-0.767399,2.163614,0
0.132292,71.657144,123.771431,-170.540663,-6.820513,0.732601,-7.570208,7.081807,-0.732601,8.058608,-7.081807,-0.278999,2.124542,0
0.133334,-15.868132,146.821981,-164.861542,13.223443,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-0.278999,2.134310,1
0.134375,-97.380222,163.191212,-122.101102,19.069597,7.081807,-8.058608,1.709402,-6.593407,8.058608,-1.221001,-0.278999,2.114774,1
0.135417,-140.140662,166.197806,-41.257144,5.706960,8.547009,-6.105006,-1.221001,-8.058608,6.105006,2.197802,-0.278999,2.114774,1
0.136458,-155.173630,153.169234,45.600001,-13.780220,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.278999,2.105006,1
0.137501,-168.870333,97.046156,108.070332,-9.882784,8.058608,-0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.114774,1
0.138542,-167.868136,12.861539,140.140662,5.428571,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.767399,2.134310,1
0.139584,-143.481322,-76.334068,156.843960,21.296703,3.174603,6.105006,-8.547009,-2.197802,-6.105006,8.547009,-0.767399,2.144078,1
0.140625,-73.327474,-125.775827,168.870333,10.161172,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-2.232601,2.144078,1
0.141667,13.863737,-148.492311,163.191212,-10.717949,-3.663004,8.547009,-4.639805,4.151404,-8.547009,4.639805,-0.767399,2.124542,1
0.142708,95.375826,-164.861542,120.096706,-15.172161,-7.081807,8.058608,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.114774,1
0.143750,139.138465,-167.868136,39.586814,-1.809524,-8.058608,6.593407,2.197802,8.058608,-6.105006,-1.709402,-0.767399,2.114774,1
0.144792,153.503300,-154.505498,-48.272529,17.677656,-8.547009,3.663004,5.128205,8.547009,-3.174603,-4.639805,-0.278999,2.105006,1
0.145834,166.197806,-98.382420,-111.076926,13.223443,-7.570208,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.278999,2.114774,1
0.146875,165.529674,-13.863737,-142.145058,-1.809524,-5.616606,-2.686203,8.547009,5.616606,3.174603,-8.547009,-0.278999,2.124542,1
0.147917,142.145058,74.329672,-160.518685,-18.234432,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,-0.278999,2.124542,1
0.148959,71.657144,124.105497,-170.206597,-7.377289,0.732601,-7.570208,7.570208,-0.732601,8.058608,-6.593407,-0.767399,2.183150,1
0.150000,-15.868132,146.821981,-165.195608,12.666667,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-0.278999,2.134310,1
0.151042,-97.380222,163.191212,-122.101102,16.564103,6.593407,-8.058608,1.709402,-6.105006,8.058608,-1.221001,-0.278999,2.114774,1
0.152083,-140.474728,166.197806,-41.591210,5.428571,8.058608,-6.593407,-1.709402,-8.058608,6.105006,2.197802,-0.767399,2.114774,1
0.153126,-155.507696,152.835168,46.602199,-13.223443,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.128205,-0.278999,2.105006,1
0.154167,-168.202202,97.046156,109.072530,-9.604396,8.058608,-0.244200,-7.081807,-7.570208,0.244200,7.570208,-0.278999,2.114774,1
0.155208,-167.200004,13.195605,140.140662,5.150183,6.105006,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.124542,1
0.156250,-143.815388,-76.668134,158.848355,21.575092,3.174603,6.105006,-8.547009,-2.197802,-6.105006,7.570208,-0.278999,2.124542,1
0.157292,-73.661540,-126.109893,168.536267,9.604396,-0.244200,8.058608,-7.081807,0.732601,-8.058608,7.081807,-0.278999,2.124542,1
0.158333,14.197803,-148.826377,162.857146,-9.326007,-4.151404,9.035409,-4.639805,4.151404,-8.058608,4.151404,-0.767399,2.134310,1
0.159375,95.375826,-164.861542,120.430772,-15.450549,-6.593407,8.547009,-1.221001,6.593407,-7.570208,1.221001,-0.767399,2.163614,1
0.160417,139.138465,-168.202202,38.918682,-2.366300,-8.058608,6.593407,2.197802,8.058608,-6.105006,-1.709402,-1.255800,2.134310,1
0.161459,153.503300,-154.505498,-48.272529,18.234432,-9.035409,3.663004,5.128205,9.035409,-3.174603,-5.128205,-0.767399,2.124542,1
0.162500,166.531872,-98.048354,-111.076926,13.501832,-7.570208,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.278999,2.124542,1
0.163541,165.863740,-14.865934,-142.479124,-2.644689,-5.616606,-2.686203,8.547009,5.616606,2.686203,-8.547009,-0.278999,2.134310,1
0.164583,141.810992,75.331870,-161.186817,-18.791209,-2.686203,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.767399,2.124542,1
0.165626,70.654947,124.105497,-170.874729,-5.985348,0.732601,-8.058608,7.570208,-0.732601,7.081807,-7.081807,-0.278999,2.124542,1
0.166667,-16.536264,147.490113,-164.527476,12.388278,4.151404,-8.547009,5.128205,-3.663004,9.035409,-4.151404,-0.278999,2.124542,1
0.167708,-97.046156,162.523081,-122.101102,19.069597,7.081807,-8.058608,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.124542,1
0.168750,-140.808794,166.531872,-41.257144,6.542125,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,-0.767399,2.163614,1
0.169792,-155.507696,153.169234,45.934067,-10.996337,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.616606,-0.278999,2.124542,1
0.170833,-168.202202,96.712090,109.072530,-9.047619,7.570208,-0.244200,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.114774,1
0.171875,-166.865938,15.200000,141.810992,-127.641026,6.105006,3.174603,-8.058608,-5.128205,-3.174603,9.035409,4.116606,2.144078,1
0.172917,94.707694,-165.529674,-71.991210,192.227106,15.384615,3.174603,-18.315018,-15.873016,-2.686203,19.291819,-0.278999,2.798535,1
0.173959,-16.202198,-58.628573,58.628573,99.245421,25.641026,10.012210,-35.897436,-25.152625,-10.500611,36.385836,-0.278999,4.879121,1
0.175000,-72.993408,10.523077,179.894510,-51.919414,11.965812,24.175824,-35.409035,-10.989011,-23.687424,34.432234,-0.278999,5.836386,1
0.176042,166.531872,-35.912089,43.595605,-116.783883,7.570208,32.478632,-38.827839,-7.081807,-31.501832,38.339438,0.209402,6.471306,1
0.177084,20.545055,-127.446157,-68.984617,105.926740,3.663004,37.362637,-40.781441,-2.686203,-37.362637,39.316239,-0.278999,6.627595,1
0.178125,-60.298902,-97.380222,-46.602199,23.245421,-13.919414,41.269841,-26.617827,14.896215,-41.269841,25.641026,-0.278999,6.266178,1
0.179166,110.074728,-26.224176,-68.650551,-141.282051,-22.222222,39.804640,-16.849817,22.222222,-38.827839,15.384615,0.697802,5.914530,1
0.180208,98.716486,78.338463,16.202198,12.666667,-21.733822,31.990232,-9.523810,21.733822,-31.990232,8.547009,0.697802,4.722833,1
0.181251,-6.180220,85.353848,24.887913,83.934066,-26.617827,24.664225,2.686203,27.106227,-24.175824,-3.663004,0.209402,3.912088,1
0.182292,-5.512088,-30.901100,-119.094508,89.501832,-24.175824,14.896215,9.035409,23.199023,-14.407814,-9.523810,-0.278999,3.355311,1
0.183333,-30.567034,-2.839561,-63.305496,-47.186813,-14.896215,5.616606,10.012210,14.896215,-3.174603,-10.012210,0.697802,2.437118,1
0.184375,-64.307694,45.600001,30.901100,-31.875458,-11.965812,0.244200,11.965812,11.965812,-0.244200,-12.454212,-0.278999,1.880342,1
0.185417,20.210989,45.265935,15.868132,-27.142857,-5.616606,-4.151404,9.523810,5.128205,5.128205,-9.523810,-0.767399,1.421245,1
0.186458,-12.527473,27.894506,8.518682,11.274725,4.151404,-7.570208,4.151404,-4.151404,8.547009,-4.151404,0.209402,1.372405,1
0.187500,-53.617584,19.876924,47.270331,44.124542,7.081807,-6.593407,-0.244200,-6.593407,7.570208,-0.244200,-0.767399,1.694750,1
0.188542,-7.516484,-19.876924,18.540660,23.245421,9.523810,-4.151404,-4.639805,-9.523810,5.128205,5.128205,-1.255800,2.124542,1
0.189584,-32.237363,-56.290111,-9.854945,-18.234432,13.919414,-0.732601,-12.454212,-13.431013,1.221001,11.965812,-1.255800,2.671551,1
0.190625,-41.925276,-27.226374,42.259342,-52.197802,10.500611,5.616606,-16.361416,-10.500611,-5.128205,15.384615,-0.767399,3.326007,1
0.191666,48.272529,-4.175824,43.261539,-6.263736,6.593407,10.989011,-17.826618,-6.105006,-10.500611,16.361416,-0.767399,3.775336,1
0.192709,85.353848,0.167033,29.898902,39.113553,2.686203,15.873016,-18.315018,-2.197802,-15.873016,17.338217,-0.767399,4.332112,1
0.193750,-9.854945,-48.272529,-12.527473,48.578755,-4.151404,19.780220,-14.896215,4.639805,-19.780220,13.919414,-0.278999,4.341880,1
0.194792,-21.213187,-63.305496,-67.314287,-20.461538,-10.989011,20.757021,-8.547009,11.477411,-19.780220,7.570208,-0.278999,4.029304,1
0.195833,28.896704,-6.848352,-44.597803,-51.362637,-13.431013,18.315018,-3.663004,13.919414,-17.338217,3.174603,-0.278999,3.648352,1
0.196875,42.259342,52.949452,23.551649,-27.978022,-15.873016,13.919414,2.197802,15.873016,-13.431013,-3.174603,-0.278999,3.189255,1
0.197917,32.237363,48.606594,1.503297,33.545788,-15.873016,7.570208,8.547009,15.873016,-7.570208,-8.547009,-0.278999,2.798535,1
0.198958,-14.531868,-7.182418,-54.953847,72.241758,-11.965812,2.197802,10.012210,11.965812,-2.197802,-10.500611,-0.767399,2.349206,1
0.200000,-44.597803,-4.843956,-23.885715,4.315018,-8.058608,-2.686203,10.500611,8.058608,3.174603,-10.989011,-0.278999,2.026862,1
0.201042,-29.898902,17.204396,-2.171429,-53.868132,-3.663004,-6.105006,10.012210,3.663004,6.593407,-10.500611,-0.278999,1.890110,1
0.202083,0.835165,24.887913,3.841758,-39.113553,1.221001,-8.547009,6.593407,-1.709402,9.035409,-7.081807,-0.278999,1.763126,1
0.203125,-11.525275,18.874726,28.896704,44.681319,6.105006,-8.547009,2.686203,-6.105006,9.523810,-3.174603,-0.278999,1.792430,1
0.204167,-14.865934,10.523077,31.569231,56.373626,8.547009,-7.081807,-1.221001,-8.058608,7.570208,0.732601,-0.278999,1.919414,1
0.205209,-9.520879,-10.857143,11.525275,0.695971,10.500611,-4.151404,-5.616606,-10.012210,4.639805,5.128205,-0.278999,2.251526,1
0.206250,-36.246155,-44.931869,-0.501099,-37.721612,10.500611,-0.244200,-10.012210,-10.500611,1.221001,9.523810,-0.767399,2.544567,1
0.207291,-19.542858,-30.901100,10.523077,-30.761905,7.570208,4.151404,-11.965812,-7.081807,-3.663004,10.989011,-0.767399,2.896215,1
0.208333,38.584616,1.169231,21.547253,11.553114,4.151404,8.547009,-12.454212,-3.663004,-8.058608,11.965812,-0.767399,3.247863,1
0.209376,52.949452,4.509890,31.235166,27.142857,-0.244200,11.965812,-11.477411,0.732601,-11.477411,10.500611,-0.278999,3.619048,1
0.210417,5.512088,-26.892308,-8.518682,34.380952,-5.616606,14.896215,-8.058608,6.105006,-13.431013,7.081807,-0.278999,3.853480,1
0.211458,-13.863737,-42.927473,-57.292309,-16.285714,-9.523810,13.431013,-3.174603,10.012210,-13.431013,2.686203,-0.278999,3.804640,1
0.212500,5.846154,-9.854945,-35.578023,-45.238095,-11.965812,10.989011,1.221001,11.965812,-10.500611,-1.709402,-0.278999,3.521368,1
0.213543,30.567034,33.907693,7.850550,-23.802198,-12.942613,7.081807,6.593407,12.942613,-6.593407,-7.081807,0.209402,3.179487,1
0.214583,29.564836,44.263737,1.837363,38.835165,-11.965812,2.197802,10.012210,11.965812,-2.197802,-10.500611,0.209402,2.857143,1
0.215625,-10.189011,6.180220,-25.221979,63.333333,-8.547009,-2.686203,11.477411,8.547009,2.686203,-11.477411,-0.278999,2.554335,1
0.216667,-36.914287,-5.846154,-20.545055,-6.820513,-4.639805,-6.593407,11.477411,4.639805,6.593407,-11.477411,-0.767399,2.388278,1
0.217709,-32.237363,6.180220,-12.193407,-50.249084,-0.244200,-9.035409,9.523810,-0.244200,9.523810,-10.012210,-0.278999,2.368742,1
0.218750,-9.520879,14.865934,4.843956,-24.080586,4.151404,-10.500611,6.105006,-4.151404,10.989011,-6.593407,-0.767399,2.476190,1
0.219792,-4.509890,16.870330,30.567034,45.794872,8.058608,-10.012210,2.197802,-8.058608,10.989011,-2.686203,-0.767399,2.622711,1
0.220834,-4.175824,11.525275,29.898902,46.908425,10.012210,-8.058608,-1.709402,-10.012210,8.547009,1.221001,-0.278999,2.857143,1
0.221876,-10.189011,-12.861539,12.193407,2.087912,10.989011,-4.151404,-6.593407,-10.500611,5.128205,5.616606,-0.278999,3.120879,1
0.222917,-31.235166,-46.268133,-3.841758,-32.989011,10.012210,-0.244200,-9.523810,-10.012210,1.221001,8.547009,-0.278999,3.423687,1
0.223958,-12.527473,-29.564836,3.173626,-34.937729,7.081807,4.151404,-10.989011,-7.081807,-3.663004,9.035409,-0.278999,3.599512,1
0.225001,33.907693,0.167033,19.208792,9.047619,3.174603,8.547009,-10.989011,-2.686203,-7.570208,10.500611,-0.278999,3.736264,1
0.226042,50.610990,4.509890,26.224176,34.937729,-1.221001,10.989011,-9.035409,2.197802,-10.500611,8.547009,0.209402,3.804640,1
0.227083,12.193407,-17.538462,-9.186813,32.989011,-6.105006,11.965812,-5.128205,6.593407,-11.965812,4.639805,-0.278999,3.755800,1
0.228125,-12.861539,-33.239561,-52.949452,-22.131868,-10.500611,11.477411,-0.732601,10.500611,-10.989011,0.244200,-0.278999,3.706960,1
0.229168,-0.167033,-11.525275,-36.580221,-40.783883,-11.965812,8.058608,4.151404,12.454212,-8.058608,-4.639805,-0.278999,3.531136,1
0.230208,20.545055,28.562638,-0.835165,-13.501832,-12.454212,4.151404,8.547009,12.454212,-3.663004,-9.035409,-0.278999,3.394383,1
0.231250,26.224176,47.604397,4.509890,39.113553,-10.989011,-0.732601,11.965812,10.989011,0.732601,-12.454212,0.209402,3.228327,1
0.232291,-5.512088,14.197803,-15.200000,53.589744,-7.570208,-5.616606,12.942613,7.081807,5.616606,-13.431013,-0.278999,3.091575,1
0.233334,-37.582418,-5.846154,-19.542858,-6.542125,-3.174603,-9.523810,12.454212,2.686203,9.523810,-12.942613,0.209402,3.023199,1
0.234375,-41.591210,0.835165,-15.534066,-42.175824,1.709402,-11.965812,10.500611,-1.709402,11.965812,-10.500611,-0.278999,3.032967,1
0.235417,-14.865934,10.857143,6.514286,-24.637363,6.593407,-12.942613,6.593407,-6.593407,13.431013,-6.593407,-0.278999,3.042735,1
0.236458,1.169231,17.872528,37.248352,38.835165,10.500611,-11.965812,2.197802,-10.012210,12.454212,-2.197802,-0.278999,3.140415,1
0.237501,-1.503297,10.523077,33.239561,46.630037,11.965812,-9.035409,-2.686203,-11.965812,9.523810,2.197802,-0.767399,3.306471,1
0.238542,-10.857143,-19.542858,10.189011,2.923077,12.454212,-4.639805,-7.081807,-11.965812,5.616606,7.081807,-0.767399,3.394383,1
0.239583,-29.230770,-51.613188,-7.516484,-31.875458,10.989011,-0.244200,-10.500611,-10.500611,0.732601,10.012210,0.697802,3.570208,1
0.240625,-7.850550,-27.894506,3.173626,-36.051282,7.570208,4.639805,-11.477411,-7.081807,-4.151404,10.989011,-0.278999,3.619048,1
0.241668,37.582418,2.171429,18.206594,9.326007,2.686203,8.547009,-10.989011,-2.197802,-8.547009,10.500611,-0.278999,3.677656,1
0.242708,52.281320,3.841758,21.547253,37.443223,-2.197802,11.477411,-8.547009,2.686203,-10.500611,8.058608,0.209402,3.697192,1
0.243750,13.529671,-13.529671,-10.523077,30.205128,-6.593407,11.965812,-4.639805,7.081807,-11.965812,3.663004,0.209402,3.658120,1
0.244792,-13.529671,-28.896704,-52.281320,-25.472527,-10.989011,10.989011,0.732601,10.989011,-10.500611,-0.732601,0.209402,3.638584,1
0.245834,-1.503297,-11.525275,-38.918682,-42.175824,-12.454212,7.570208,5.616606,12.454212,-7.081807,-5.616606,0.209402,3.540904,1
0.246875,15.534066,27.894506,-4.843956,-9.882784,-12.942613,2.686203,10.500611,12.942613,-2.686203,-10.012210,0.209402,3.462759,1
0.247917,25.556045,53.617584,5.846154,35.494505,-10.989011,-2.197802,13.431013,10.989011,2.686203,-13.431013,-0.278999,3.413919,1
0.248959,-2.839561,17.872528,-12.527473,50.527473,-7.081807,-7.081807,14.407814,6.593407,7.570208,-14.407814,-0.278999,3.365079,1
0.250000,-40.923078,-6.514286,-19.208792,-5.150183,-2.197802,-10.989011,13.919414,2.197802,11.965812,-13.431013,-0.278999,3.355311,1
0.251041,-48.272529,-1.837363,-16.536264,-37.164835,2.686203,-13.919414,10.989011,-3.174603,13.919414,-10.989011,-0.278999,3.345543,1
0.252083,-15.868132,9.520879,8.184616,-24.358974,7.570208,-14.407814,6.593407,-8.058608,14.407814,-6.593407,-0.278999,3.355311,1
0.253126,5.178022,20.545055,44.263737,35.494505,11.477411,-13.431013,1.709402,-11.965812,13.919414,-1.709402,-0.278999,3.413919,1
0.254167,-0.835165,9.186813,35.578023,46.630037,13.431013,-10.012210,-3.174603,-12.942613,10.012210,3.174603,0.209402,3.482295,1
0.255208,-11.525275,-24.887913,8.852747,7.655678,13.431013,-5.128205,-8.058608,-12.942613,5.616606,7.570208,-0.278999,3.579976,1
0.256250,-29.564836,-56.290111,-10.189011,-29.648352,11.965812,-0.244200,-10.989011,-11.477411,0.732601,10.989011,-0.278999,3.677656,1
0.257293,-4.843956,-26.558242,4.509890,-39.391941,7.570208,4.639805,-11.965812,-7.570208,-4.639805,11.965812,1.186203,3.726496,1
0.258333,40.589012,5.178022,15.868132,8.769231,2.686203,9.035409,-11.477411,-2.197802,-9.035409,10.989011,-0.767399,3.746032,1
0.259375,-5.178022,28.896704,44.931869,69.457875,-5.128205,13.431013,-8.058608,5.616606,-12.942613,8.058608,-0.278999,3.853480,1
0.260417,45.934067,-144.817586,80.342859,-21.575092,-11.477411,11.477411,0.244200,11.477411,-10.500611,-1.221001,-0.278999,3.804640,1
0.261459,127.112091,-181.898905,102.057145,-61.663004,-6.105006,-8.547009,15.384615,5.616606,9.523810,-15.384615,0.209402,2.583639,1
0.262500,-4.509890,-150.496707,22.215385,88.388278,-6.105006,-22.222222,28.571429,5.616606,23.687424,-29.059829,-0.278999,1.860806,1
0.263543,4.175824,17.204396,-162.523081,-6.263736,-8.547009,-29.059829,37.851038,8.058608,29.548230,-36.874237,0.209402,2.857143,1
0.264583,196.931873,191.252752,-278.778028,5.150183,5.616606,-17.826618,11.965812,-6.105006,17.826618,-11.477411,-0.278999,3.355311,1
