1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,141.476926,-169.538465,21.213187,4.036630,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.767399,2.134310,0
0.001041,159.182421,-148.158245,-67.648353,17.956044,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.124542,0
0.002083,170.206597,-82.347255,-121.432970,10.996337,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.081807,-0.278999,2.124542,0
0.003124,163.859344,2.171429,-148.158245,-5.706960,-5.128205,-3.174603,8.547009,5.128205,3.663004,-8.058608,-0.278999,2.134310,0
0.004167,133.459344,90.030771,-162.189015,-18.234432,-2.197802,-6.105006,8.547009,2.197802,6.593407,-9.035409,-0.278999,2.134310,0
0.005208,53.951650,134.461541,-171.208795,-4.315018,1.221001,-8.058608,7.081807,-1.221001,8.058608,-6.593407,-0.278999,2.124542,0
0.006249,-32.571429,154.505498,-160.518685,14.336996,5.128205,-8.547009,4.151404,-4.151404,8.547009,-3.663004,-0.278999,2.124542,0
0.007291,-106.065936,167.200004,-110.742860,15.172161,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.114774,0
0.008333,-142.813190,167.868136,-23.217583,0.417582,9.035409,-5.616606,-2.197802,-8.058608,6.105006,2.686203,-0.767399,2.134310,0
0.009374,-160.184619,146.153849,66.646155,-12.388278,9.035409,-2.686203,-5.128205,-8.547009,3.174603,5.616606,-0.767399,2.124542,0
0.010416,-171.542861,80.676925,119.428574,-8.490842,7.570208,0.732601,-7.081807,-7.081807,-0.244200,8.058608,-3.697802,2.144078,0
0.011458,-165.529674,-3.173626,146.153849,8.769231,5.616606,3.663004,-8.058608,-5.128205,-3.174603,8.547009,-0.767399,2.134310,0
0.012500,-135.129673,-91.701101,160.518685,21.575092,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.134310,0
0.013541,-55.621979,-136.131871,169.872531,7.377289,-0.732601,8.547009,-7.081807,1.221001,-8.058608,6.593407,-0.767399,2.134310,0
0.014583,31.569231,-155.841762,159.182421,-10.717949,-4.151404,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.278999,2.124542,0
0.015625,104.729673,-168.202202,105.397805,-12.945055,-7.081807,8.058608,-0.732601,7.081807,-7.570208,0.732601,-0.278999,2.105006,0
0.016666,141.142860,-169.538465,21.547253,2.644689,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.278999,2.114774,0
0.017708,158.514289,-148.492311,-67.982419,19.626374,-8.547009,3.663004,5.616606,9.035409,-2.686203,-5.128205,-0.278999,2.124542,0
0.018749,170.206597,-82.347255,-122.101102,12.109890,-7.081807,-0.244200,7.570208,7.570208,0.732601,-7.570208,-0.767399,2.144078,0
0.019791,164.193410,1.503297,-148.158245,-4.871795,-5.128205,-3.174603,9.035409,5.128205,3.663004,-8.058608,-0.767399,2.153846,0
0.020833,133.793410,89.696705,-162.189015,-18.791209,-2.197802,-6.105006,8.547009,2.197802,6.593407,-7.570208,-0.278999,2.114774,0
0.021874,53.951650,134.461541,-171.208795,-3.479853,1.221001,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.124542,0
0.022916,-32.571429,154.171432,-161.186817,14.615385,5.128205,-8.547009,4.151404,-4.151404,9.035409,-3.174603,-0.767399,2.134310,0
0.023959,-106.065936,167.200004,-107.402200,16.285714,7.570208,-7.570208,1.221001,-6.593407,7.570208,-0.244200,-0.278999,2.114774,0
0.024999,-142.479124,167.868136,-22.883517,-0.417582,8.547009,-6.105006,-2.197802,-7.570208,6.105006,2.686203,-0.278999,2.114774,0
0.026041,-160.518685,146.153849,66.312089,-15.728938,8.547009,-2.686203,-5.128205,-8.058608,2.686203,5.616606,-0.278999,2.114774,0
0.027083,-172.210993,80.676925,118.426376,-10.161172,8.058608,0.732601,-7.081807,-7.081807,-0.244200,7.570208,-0.278999,2.114774,0
0.028125,-165.529674,-3.173626,145.819783,9.047619,5.616606,3.663004,-8.058608,-4.639805,-3.174603,8.547009,-0.767399,2.153846,0
0.029166,-135.129673,-91.701101,160.518685,21.018315,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.767399,2.183150,0
0.030208,-55.621979,-135.797805,169.872531,7.377289,-0.732601,8.058608,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.144078,0
0.031249,31.235166,-155.841762,159.182421,-11.274725,-4.639805,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.767399,2.192918,0
0.032292,104.729673,-168.870333,105.397805,-13.223443,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.732601,-0.278999,2.114774,0
0.033333,141.476926,-169.538465,20.545055,3.479853,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.278999,2.124542,0
0.034374,158.848355,-147.824179,-67.982419,18.791209,-8.547009,3.663004,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.114774,0
0.035416,169.538465,-82.347255,-121.098904,10.717949,-7.570208,0.244200,8.058608,7.570208,0.732601,-7.570208,-0.278999,2.124542,0
0.036459,163.859344,1.837363,-147.824179,-5.706960,-5.128205,-3.174603,9.035409,5.128205,3.663004,-8.547009,-0.278999,2.134310,0
0.037499,133.459344,89.696705,-162.189015,-18.234432,-2.197802,-6.105006,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.134310,0
0.038541,53.951650,133.793410,-171.876927,-4.036630,1.709402,-8.058608,7.081807,-0.732601,8.058608,-6.105006,-0.278999,2.144078,0
0.039583,-32.571429,154.505498,-161.854949,17.399267,4.639805,-8.547009,4.151404,-4.151404,9.035409,-3.174603,-0.278999,2.134310,0
0.040624,-106.065936,167.200004,-107.068134,16.285714,7.081807,-7.570208,0.732601,-6.593407,8.058608,-0.244200,-0.278999,2.173382,0
0.041666,-143.147256,167.868136,-22.883517,-2.644689,8.547009,-6.105006,-2.686203,-8.058608,6.105006,3.174603,-0.278999,2.124542,0
0.042708,-160.184619,146.487915,65.978023,-16.007326,9.035409,-2.686203,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.114774,0
0.043750,-171.208795,80.676925,119.428574,-8.490842,7.570208,0.244200,-7.570208,-7.081807,0.732601,8.058608,-0.278999,2.124542,0
0.044791,-164.861542,-3.173626,145.819783,8.490842,5.616606,3.663004,-8.058608,-4.639805,-3.663004,8.547009,-0.278999,2.134310,0
0.045833,-135.797805,-91.701101,160.184619,22.131868,2.686203,6.593407,-8.058608,-1.709402,-6.593407,8.058608,-0.278999,2.134310,0
0.046874,-55.956045,-136.131871,169.872531,7.934066,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.278999,2.134310,0
0.047916,30.567034,-155.841762,158.848355,-10.717949,-4.151404,9.035409,-4.151404,4.639805,-8.058608,3.663004,0.697802,2.134310,0
0.048958,104.729673,-169.204399,105.063739,-13.223443,-7.081807,8.058608,-0.244200,7.570208,-7.081807,0.732601,-0.767399,2.114774,0
0.049999,141.476926,-169.538465,21.881319,4.036630,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.767399,2.134310,0
0.051041,158.848355,-147.824179,-68.316485,20.183150,-8.547009,3.174603,5.616606,9.035409,-2.686203,-5.616606,-0.278999,2.163614,0
0.052083,170.206597,-81.679123,-121.767036,13.223443,-7.081807,-0.244200,7.081807,7.081807,0.732601,-7.570208,-0.278999,2.114774,0
0.053124,164.193410,2.505495,-147.824179,-5.150183,-5.128205,-3.174603,8.547009,5.128205,3.663004,-8.058608,-0.278999,2.124542,0
0.054166,133.459344,90.364837,-162.189015,-18.512821,-1.709402,-6.105006,8.547009,2.197802,6.593407,-8.547009,0.209402,2.124542,0
0.055208,54.285715,134.461541,-171.208795,-4.871795,1.221001,-8.058608,7.081807,-1.221001,8.058608,-6.593407,-0.278999,2.134310,0
0.056250,-33.239561,154.171432,-159.516487,13.780220,5.128205,-8.547009,4.639805,-4.151404,9.035409,-3.663004,-0.278999,2.124542,0
0.057291,-106.065936,167.200004,-106.065936,16.564103,7.570208,-7.570208,0.732601,-6.593407,8.058608,-0.244200,-0.278999,2.114774,0
0.058333,-143.815388,167.868136,-22.883517,0.417582,8.547009,-5.616606,-2.197802,-7.570208,5.616606,3.174603,0.209402,2.144078,0
0.059374,-160.184619,146.153849,66.646155,-15.172161,9.035409,-2.686203,-5.128205,-8.547009,3.174603,5.616606,-0.278999,2.134310,0
0.060417,-171.208795,80.676925,119.428574,-8.490842,8.058608,0.732601,-7.081807,-7.081807,-0.244200,8.058608,-0.278999,2.153846,0
0.061458,-165.529674,-3.507692,145.819783,10.439560,5.616606,3.663004,-8.547009,-4.639805,-3.174603,9.035409,-0.278999,2.134310,0
0.062499,-135.463739,-91.701101,160.184619,22.410256,2.686203,6.593407,-8.058608,-2.197802,-6.105006,8.058608,-0.278999,2.134310,0
0.063541,-55.621979,-135.797805,169.872531,7.655678,-1.221001,8.547009,-6.593407,1.221001,-8.058608,6.593407,-0.278999,2.134310,0
0.064583,31.903297,-155.841762,159.182421,-11.274725,-4.639805,9.035409,-4.151404,4.639805,-8.547009,4.151404,-0.767399,2.134310,0
0.065625,103.727475,-168.536267,105.397805,-13.501832,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.114774,0
0.066666,141.476926,-168.202202,21.213187,3.479853,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.278999,2.124542,0
0.067708,159.182421,-147.824179,-68.984617,19.904762,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.128205,-0.278999,2.134310,0
0.068750,170.206597,-82.347255,-122.435168,12.388278,-7.570208,0.244200,8.058608,7.570208,0.732601,-7.081807,-0.767399,2.124542,0
0.069791,163.859344,2.171429,-147.824179,-3.479853,-5.128205,-3.174603,9.035409,5.128205,3.663004,-8.058608,-0.767399,2.153846,0
0.070833,133.459344,90.364837,-162.189015,-18.512821,-2.197802,-6.105006,8.547009,2.197802,7.081807,-8.058608,-0.278999,2.153846,0
0.071875,53.951650,134.461541,-171.542861,-2.366300,1.221001,-9.035409,7.081807,-1.221001,8.547009,-6.593407,-0.278999,2.134310,0
0.072916,-32.905495,154.171432,-160.852751,14.615385,4.639805,-8.547009,4.151404,-4.639805,9.035409,-3.174603,0.209402,2.124542,0
0.073958,-106.065936,167.200004,-107.068134,16.564103,7.570208,-7.570208,1.221001,-7.081807,9.523810,-0.244200,-0.278999,2.114774,0
0.074999,-142.479124,167.868136,-22.549451,0.139194,8.547009,-5.616606,-2.197802,-8.058608,6.105006,2.686203,-0.278999,2.124542,0
0.076042,-160.518685,146.153849,66.646155,-16.285714,9.035409,-2.686203,-5.128205,-8.547009,3.174603,5.616606,-0.278999,2.114774,0
0.077083,-172.210993,80.342859,119.094508,-7.934066,7.570208,0.244200,-7.570208,-6.593407,-0.244200,8.058608,-0.278999,2.124542,0
0.078124,-165.195608,-3.173626,145.819783,10.439560,5.616606,3.663004,-8.058608,-4.639805,-3.174603,8.547009,-1.255800,2.153846,0
0.079166,-134.795607,-91.701101,159.182421,21.018315,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.767399,2.144078,0
0.080208,-55.287913,-136.131871,169.538465,8.769231,-0.732601,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.153846,0
0.081250,31.569231,-155.841762,159.182421,-9.882784,-4.639805,8.547009,-4.151404,4.639805,-8.058608,3.663004,-0.278999,2.124542,0
0.082291,104.729673,-168.870333,105.397805,-12.945055,-6.593407,8.058608,-0.244200,7.081807,-7.570208,0.732601,-0.278999,2.114774,0
0.083333,141.810992,-169.538465,20.879121,2.923077,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.278999,2.124542,0
0.084375,158.848355,-147.824179,-67.982419,19.904762,-8.547009,3.174603,5.616606,9.035409,-2.686203,-5.616606,-0.278999,2.114774,0
0.085416,169.538465,-82.013189,-121.432970,11.274725,-7.081807,-0.244200,8.058608,7.570208,0.732601,-7.081807,-0.278999,2.114774,0
0.086458,163.525278,2.171429,-147.824179,-6.542125,-4.639805,-3.174603,9.035409,5.128205,3.663004,-8.547009,-0.278999,2.134310,0
0.087500,132.457146,90.030771,-162.523081,-19.347985,-2.197802,-6.105006,9.035409,2.197802,6.593407,-7.570208,-0.278999,2.134310,0
0.088541,53.951650,136.131871,-172.545059,-3.758242,1.221001,-8.058608,7.081807,-0.732601,8.547009,-6.105006,-0.767399,2.192918,0
0.089583,-32.905495,154.505498,-160.852751,14.893773,4.639805,-8.547009,4.151404,-4.151404,9.035409,-3.174603,-0.767399,2.134310,0
0.090624,-106.065936,167.200004,-107.402200,16.285714,7.570208,-7.570208,1.221001,-6.593407,8.058608,-0.244200,-0.278999,2.144078,0
0.091666,-142.813190,167.868136,-22.883517,1.809524,8.547009,-5.616606,-2.197802,-8.058608,5.616606,2.686203,-0.767399,2.124542,0
0.092708,-160.518685,146.153849,66.312089,-16.007326,9.035409,-2.686203,-5.616606,-8.547009,3.174603,5.616606,-0.278999,2.114774,0
0.093749,-171.208795,80.676925,119.428574,-8.212454,8.058608,0.244200,-8.058608,-7.081807,-0.244200,7.081807,-0.278999,2.124542,0
0.094791,-165.195608,-3.507692,145.819783,9.047619,5.616606,3.663004,-8.058608,-4.639805,-3.174603,7.570208,-0.278999,2.124542,0
0.095833,-135.463739,-91.701101,160.184619,21.296703,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.134310,0
0.096874,-55.621979,-136.465937,169.204399,7.655678,-0.732601,8.547009,-6.593407,1.709402,-7.570208,6.593407,-0.767399,2.134310,0
0.097916,32.237363,-156.509894,159.182421,-10.717949,-4.151404,9.035409,-3.663004,4.639805,-8.058608,4.151404,-0.278999,2.144078,0
0.098958,104.729673,-168.870333,104.729673,-10.996337,-6.593407,8.058608,-0.732601,7.570208,-7.081807,0.732601,-0.767399,2.124542,0
0.100000,141.476926,-169.204399,20.879121,4.036630,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.767399,2.134310,0
0.101041,158.848355,-147.824179,-67.982419,19.069597,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.128205,-0.278999,2.124542,0
0.102083,170.540663,-82.013189,-121.432970,11.553114,-7.081807,0.244200,7.570208,7.570208,0.732601,-7.081807,-0.278999,2.124542,0
0.103124,163.525278,2.505495,-148.158245,-5.706960,-5.128205,-3.663004,8.547009,5.128205,3.663004,-8.058608,-0.278999,2.134310,0
0.104167,133.125278,90.364837,-162.523081,-17.956044,-1.709402,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.134310,0
0.105208,53.617584,135.129673,-171.208795,-5.150183,1.221001,-8.058608,7.081807,-1.221001,8.547009,-6.593407,-0.278999,2.134310,0
0.106249,-33.239561,154.839564,-161.186817,14.058608,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.124542,0
0.107291,-106.400002,166.865938,-107.402200,15.728938,7.570208,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.124542,0
0.108333,-143.815388,167.534070,-22.549451,0.139194,8.547009,-5.616606,-2.197802,-8.058608,6.105006,2.686203,-0.767399,2.153846,0
0.109375,-160.184619,146.153849,66.980221,-14.058608,9.035409,-2.686203,-5.128205,-8.547009,3.174603,5.616606,-0.767399,2.134310,0
0.110416,-171.542861,80.676925,119.762640,-8.490842,7.570208,0.244200,-7.570208,-7.081807,0.244200,7.570208,-0.278999,2.163614,0
0.111458,-165.195608,-4.175824,146.153849,8.212454,5.128205,3.663004,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.192918,0
0.112500,-134.795607,-92.035167,160.184619,22.131868,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.134310,0
0.113541,-55.287913,-135.797805,169.538465,7.934066,-1.221001,8.547009,-6.593407,1.221001,-8.547009,6.593407,-0.767399,2.134310,0
0.114583,31.903297,-155.841762,159.182421,-10.996337,-4.151404,9.035409,-4.151404,4.639805,-8.547009,4.151404,-0.278999,2.124542,0
0.115625,103.727475,-168.536267,105.063739,-13.501832,-6.593407,8.058608,-0.732601,7.081807,-7.081807,0.732601,-0.278999,2.105006,0
0.116666,141.476926,-170.206597,20.879121,3.758242,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.278999,2.124542,0
0.117708,159.182421,-147.824179,-69.318683,19.069597,-8.058608,3.663004,5.616606,8.547009,-2.686203,-5.128205,-0.278999,2.124542,0
0.118750,170.206597,-81.679123,-122.435168,11.831502,-7.570208,-0.244200,8.058608,7.570208,0.732601,-7.081807,-0.767399,2.153846,0
0.119791,164.193410,2.171429,-146.487915,-2.366300,-5.128205,-3.174603,9.035409,5.128205,4.151404,-8.547009,-0.767399,2.144078,0
0.120833,133.459344,90.364837,-162.523081,-18.512821,-2.197802,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.767399,2.202686,0
0.121874,53.617584,134.461541,-171.542861,0.695971,1.221001,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.124542,0
0.122916,-33.239561,154.505498,-160.852751,14.615385,4.639805,-8.547009,4.151404,-2.197802,8.547009,-3.663004,-0.278999,2.124542,0
0.123959,-106.065936,167.200004,-106.734068,16.564103,7.081807,-7.570208,1.221001,-6.593407,7.570208,-0.244200,-0.278999,2.114774,0
0.124999,-142.813190,168.202202,-21.213187,-0.417582,9.035409,-5.616606,-2.197802,-8.058608,5.616606,2.686203,-0.278999,2.124542,0
0.126041,-162.857146,146.153849,66.646155,-16.564103,9.035409,-2.686203,-5.128205,-8.058608,3.174603,5.616606,-0.278999,2.124542,0
0.127083,-171.876927,80.008793,119.428574,-8.212454,8.058608,0.244200,-7.570208,-7.081807,-0.244200,7.570208,-0.278999,2.124542,0
0.128125,-165.529674,-4.175824,145.819783,10.161172,5.616606,3.663004,-8.547009,-4.639805,-3.174603,8.547009,3.628205,2.153846,0
0.129166,-134.461541,-92.035167,159.850553,23.245421,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.767399,2.144078,0
0.130208,-54.953847,-136.465937,169.872531,8.212454,-0.732601,8.058608,-6.593407,1.221001,-8.058608,6.593407,-0.767399,2.153846,0
0.131249,31.903297,-156.175828,158.848355,-10.439560,-4.151404,8.547009,-4.151404,4.639805,-8.058608,3.663004,-0.278999,2.212454,0
0.132292,104.729673,-168.870333,104.729673,-12.666667,-6.593407,8.058608,-0.732601,7.081807,-7.570208,0.732601,-0.767399,2.114774,0
0.133333,141.810992,-169.538465,20.545055,2.923077,-8.058608,6.105006,2.686203,8.547009,-6.105006,-2.686203,-0.278999,2.124542,1
0.134374,159.182421,-147.490113,-68.316485,19.904762,-8.547009,3.174603,5.616606,9.035409,-3.174603,-5.616606,-0.278999,2.124542,1
0.135416,169.872531,-81.679123,-121.767036,11.274725,-7.081807,0.244200,7.570208,7.570208,0.732601,-7.570208,-0.278999,2.124542,1
0.136459,163.525278,1.837363,-147.824179,-6.542125,-5.128205,-3.174603,9.035409,5.128205,3.663004,-8.058608,-0.278999,2.134310,1
0.137499,132.123080,90.364837,-163.191212,-17.956044,-1.709402,-6.105006,8.547009,2.197802,6.593407,-7.570208,-0.278999,2.124542,1
0.138541,53.617584,134.795607,-171.876927,-3.758242,1.221001,-8.058608,7.570208,-1.221001,8.547009,-6.105006,-0.278999,2.241758,1
0.139583,-33.573627,154.505498,-160.518685,18.234432,5.128205,-8.547009,4.639805,-4.151404,9.035409,-3.663004,-0.278999,2.134310,1
0.140624,-106.065936,167.200004,-107.068134,16.007326,7.081807,-7.570208,0.732601,-6.593407,8.058608,-0.244200,-0.278999,2.134310,1
0.141666,-143.147256,167.868136,-21.881319,-0.417582,8.547009,-5.616606,-2.197802,-8.058608,6.105006,2.686203,-0.278999,2.124542,1
0.142708,-160.184619,146.153849,66.646155,-16.007326,9.035409,-3.174603,-5.128205,-8.547009,3.174603,5.616606,0.209402,2.114774,1
0.143750,-171.208795,80.342859,120.096706,-7.934066,7.570208,0.244200,-7.570208,-7.081807,0.244200,7.570208,-0.278999,2.124542,1
0.144791,-165.195608,-3.841758,146.153849,8.769231,5.616606,3.663004,-8.547009,-5.128205,-3.174603,8.547009,-0.278999,2.124542,1
0.145833,-133.793410,-91.701101,159.850553,21.018315,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.278999,2.134310,1
0.146874,-55.287913,-136.131871,170.206597,7.655678,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.278999,2.134310,1
0.147916,32.237363,-156.175828,159.182421,-10.161172,-4.151404,9.035409,-3.663004,4.639805,-8.058608,3.663004,-0.278999,2.134310,1
0.148958,104.729673,-169.204399,104.395607,-13.780220,-7.081807,8.058608,-0.732601,7.081807,-7.081807,0.732601,-0.767399,2.153846,1
0.149999,141.476926,-169.538465,20.210989,4.593407,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.278999,2.134310,1
0.151041,159.182421,-147.490113,-69.318683,19.347985,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.767399,2.163614,1
0.152083,170.206597,-81.679123,-122.101102,11.553114,-7.081807,-0.244200,8.058608,7.570208,0.244200,-7.081807,-0.278999,2.124542,1
0.153125,163.859344,2.839561,-148.158245,-5.706960,-5.128205,-3.663004,8.547009,5.128205,4.151404,-8.058608,-0.278999,2.134310,1
0.154166,133.125278,90.364837,-162.189015,-18.791209,-2.197802,-6.105006,8.547009,2.197802,6.593407,-7.570208,-0.278999,2.124542,1
0.155208,53.951650,134.795607,-171.208795,-4.593407,1.709402,-8.058608,7.081807,-1.221001,8.058608,-6.593407,0.209402,2.134310,1
0.156250,-33.573627,154.171432,-160.518685,14.336996,4.639805,-8.547009,4.639805,-4.151404,8.547009,-3.663004,-0.278999,2.114774,1
0.157291,-106.734068,167.200004,-108.738464,16.007326,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.114774,1
0.158333,-143.815388,167.200004,-22.215385,0.139194,8.547009,-5.616606,-2.197802,-8.058608,6.105006,3.174603,-2.232601,2.134310,1
0.159374,-160.184619,145.819783,67.314287,-16.842491,9.035409,-3.174603,-5.128205,-8.058608,3.174603,5.616606,-0.767399,2.124542,1
0.160417,-171.542861,80.342859,120.096706,-7.377289,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-2.232601,2.144078,1
0.161458,-165.195608,-3.841758,146.153849,7.377289,5.616606,3.663004,-8.547009,-5.128205,-3.174603,8.547009,-0.278999,2.134310,1
0.162499,-134.461541,-92.035167,160.518685,21.853480,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.134310,1
0.163541,-54.953847,-136.131871,169.872531,8.490842,-0.732601,8.058608,-6.593407,1.221001,-8.058608,6.593407,-0.278999,2.134310,1
0.164583,31.903297,-155.841762,158.848355,-10.996337,-4.151404,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.278999,2.124542,1
0.165624,104.395607,-168.870333,104.729673,-13.501832,-7.081807,8.058608,-0.732601,7.570208,-7.570208,0.732601,-0.278999,2.114774,1
0.166666,141.476926,-171.876927,20.545055,3.201465,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.278999,2.124542,1
0.167708,158.514289,-147.490113,-68.984617,18.234432,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.128205,-0.278999,2.124542,1
0.168749,170.206597,-81.679123,-122.435168,10.996337,-7.081807,-0.244200,8.058608,7.570208,0.732601,-7.081807,-0.767399,2.153846,1
0.169791,163.859344,2.839561,-148.158245,-5.985348,-5.128205,-3.174603,9.035409,5.128205,3.663004,-8.058608,-0.767399,2.144078,1
0.170833,132.791212,90.364837,-162.189015,-18.234432,-2.197802,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.163614,1
0.171875,53.617584,134.795607,-171.208795,-4.593407,1.221001,-8.058608,6.593407,-1.221001,8.547009,-6.105006,-0.278999,2.173382,1
0.172916,-33.573627,154.505498,-160.518685,14.336996,4.639805,-8.547009,4.151404,-4.639805,9.035409,-3.663004,-0.278999,2.124542,1
0.173957,-106.400002,167.534070,-106.400002,16.564103,7.570208,-7.570208,1.221001,-6.593407,8.058608,-0.244200,-0.278999,2.114774,1
0.174999,-142.813190,167.868136,-21.547253,-0.417582,8.547009,-5.616606,-2.197802,-8.058608,5.616606,2.686203,-0.278999,2.124542,1
0.176042,-160.518685,145.819783,66.646155,-15.450549,9.035409,-2.686203,-5.128205,-8.058608,3.174603,5.616606,-0.278999,2.124542,1
0.177083,-171.542861,80.008793,120.430772,-7.934066,8.058608,0.732601,-7.081807,-7.081807,-0.244200,8.058608,-0.278999,2.124542,1
0.178124,-16.202198,1.503297,5.846154,6.263736,14.896215,3.174603,-17.338217,-14.407814,-2.197802,18.315018,-1.255800,2.603175,1
0.179166,-29.898902,-151.832970,-25.221979,75.025641,29.548230,7.570208,-32.967033,-29.059829,-7.081807,33.455433,2.651404,4.664225,1
0.180209,-10.189011,-10.857143,-2.505495,5.428571,34.432234,22.222222,-55.921856,-33.455433,-22.222222,55.433455,0.209402,7.155067,1
0.181250,75.331870,74.329672,87.692310,-73.633700,26.129426,38.827839,-73.015873,-25.152625,-38.339438,72.527473,-9.558608,9.382173,1
0.182291,48.272529,42.593408,56.624177,-38.000000,11.477411,59.340659,-74.969475,-10.500611,-58.852259,73.015873,-6.139805,10.808303,1
0.183333,-63.639562,-73.661540,-57.292309,60.271062,-6.105006,77.899878,-63.247863,7.570208,-76.923077,61.294261,7.535409,11.443223,1
0.184375,-90.364837,-101.389013,-84.351650,70.293040,-22.222222,78.876679,-44.200244,23.199023,-77.411477,42.246642,10.954212,10.954823,1
0.185416,24.553847,14.197803,29.230770,-59.714286,-36.874237,64.224664,-28.571429,37.851038,-63.247863,27.106227,-1.744200,9.528694,1
0.186458,83.015386,67.982419,79.674727,-58.322344,-44.200244,50.061050,-14.407814,44.688645,-48.595849,12.454212,-8.581807,7.663004,1
0.187500,35.912089,21.547253,28.228572,17.677656,-36.874237,34.432234,-0.244200,36.874237,-33.455433,-1.221001,-2.721001,5.426129,1
0.188541,-54.285715,-65.643958,-61.635166,55.260073,-25.152625,25.152625,8.058608,25.641026,-23.687424,-9.035409,7.047009,3.492063,1
0.189582,-36.580221,-44.931869,-41.925276,66.952381,-17.826618,13.919414,9.523810,18.803419,-12.942613,-10.012210,5.093407,1.978022,1
0.190624,29.898902,24.553847,23.885715,-52.197802,-12.454212,5.616606,4.639805,12.942613,-4.639805,-5.128205,-3.697802,0.678877,1
0.191666,20.210989,16.870330,14.531868,-7.377289,-6.105006,2.197802,2.197802,6.105006,-1.709402,-3.174603,-2.232601,0.073260,1
0.192708,-13.863737,-15.534066,-17.872528,21.853480,1.709402,1.709402,-0.732601,-0.732601,-0.732601,-0.244200,1.186203,0.297924,1
0.193749,8.852747,10.523077,7.850550,-20.183150,5.128205,0.732601,-6.105006,-5.128205,-1.709402,5.616606,-1.744200,1.098901,1
0.194791,23.217583,25.890110,24.553847,-19.904762,8.058608,3.174603,-13.431013,-7.570208,-2.197802,11.965812,-3.697802,2.124542,1
0.195833,-29.564836,-28.228572,-27.560440,34.380952,11.477411,9.523810,-16.849817,-10.989011,-9.523810,15.873016,2.651404,3.150183,1
0.196874,-43.929671,-41.591210,-37.248352,29.369963,10.012210,17.338217,-22.710623,-9.523810,-16.849817,20.757021,3.628205,4.224664,1
0.197916,24.219781,25.556045,31.903297,-23.523810,2.197802,21.245421,-26.129426,-1.709402,-20.757021,24.664225,-4.186203,5.387057,1
0.198958,55.621979,53.617584,61.301100,-47.465201,-6.593407,26.617827,-26.129426,7.081807,-26.129426,24.664225,-8.093407,6.129426,1
0.200000,-11.525275,-16.870330,-8.518682,4.315018,-12.454212,32.478632,-18.315018,12.454212,-32.478632,16.849817,0.209402,6.217338,1
0.201041,-68.316485,-74.329672,-65.309892,75.025641,-16.849817,33.943834,-8.547009,16.849817,-33.455433,7.081807,7.047009,5.982906,1
0.202083,-12.861539,-19.876924,-10.857143,-3.479853,-22.222222,25.641026,-1.221001,22.222222,-24.664225,0.244200,1.186203,5.396825,1
0.203124,53.283518,44.597803,51.947254,-45.516484,-24.664225,16.361416,2.686203,24.664225,-15.873016,-3.663004,-6.139805,4.615385,1
0.204167,35.243957,26.224176,29.564836,-22.967033,-20.268620,8.547009,9.035409,20.757021,-8.058608,-10.012210,-4.186203,3.589744,1
0.205208,-24.219781,-32.237363,-30.901100,38.278388,-11.965812,4.151404,11.965812,12.454212,-3.663004,-12.942613,3.139805,2.534799,1
0.206249,-21.881319,-27.226374,-27.226374,21.853480,-7.081807,-0.732601,10.500611,7.570208,1.221001,-11.477411,3.139805,1.694750,1
0.207291,8.518682,5.178022,2.839561,-6.263736,-2.686203,-4.639805,6.593407,3.174603,5.128205,-7.570208,-0.767399,1.167277,1
0.208333,4.843956,3.841758,0.167033,-3.479853,1.709402,-5.128205,3.174603,-1.221001,5.616606,-4.151404,-0.767399,0.835165,1
0.209374,-4.843956,-3.841758,-8.184616,11.831502,6.105006,-4.151404,-0.244200,-5.128205,5.128205,-0.244200,0.209402,0.942613,1
0.210416,11.525275,14.865934,11.191209,-12.109890,7.081807,-3.174603,-5.616606,-6.593407,4.151404,4.151404,-1.744200,1.069597,1
0.211458,15.868132,19.542858,16.870330,-19.626374,8.058608,-0.244200,-10.012210,-7.570208,1.221001,8.547009,-2.721001,1.665446,1
0.212500,-24.887913,-21.547253,-22.215385,25.194139,9.523810,4.639805,-11.477411,-8.547009,-4.639805,10.012210,2.163004,2.925519,1
0.213541,-36.246155,-32.237363,-30.567034,26.586081,7.570208,11.477411,-13.919414,-7.081807,-10.989011,12.942613,3.139805,4.039072,1
0.214583,11.191209,14.197803,18.206594,-11.553114,0.732601,13.431013,-15.873016,-0.732601,-12.942613,14.407814,-1.744200,4.693529,1
0.215625,40.589012,40.254946,45.934067,-38.835165,-6.105006,16.361416,-14.896215,6.593407,-15.873016,13.431013,-5.163004,4.996337,1
0.216666,-1.503297,-4.843956,2.505495,4.871795,-10.500611,19.780220,-8.547009,10.989011,-19.291819,7.081807,-0.278999,4.996337,1
0.217708,-47.938463,-52.949452,-46.268133,46.073260,-12.942613,19.780220,-0.732601,12.942613,-19.291819,-0.244200,5.581807,4.644689,1
0.218749,-18.540660,-24.219781,-17.538462,17.956044,-16.361416,13.919414,5.128205,16.849817,-13.431013,-6.105006,1.674603,4.156288,1
0.219791,32.237363,25.556045,30.567034,-30.761905,-17.826618,6.593407,7.570208,17.826618,-6.105006,-8.547009,-3.697802,3.648352,1
0.220833,30.567034,23.217583,25.556045,-19.347985,-14.896215,0.732601,10.989011,15.384615,-0.244200,-11.965812,-3.209402,3.062271,1
0.221874,-7.516484,-14.531868,-14.197803,21.853480,-8.547009,-3.663004,12.942613,8.547009,3.663004,-13.919414,1.186203,2.554335,1
0.222916,-16.536264,-21.213187,-22.215385,16.564103,-3.663004,-6.593407,11.965812,4.151404,7.081807,-12.454212,2.651404,2.251526,1
0.223959,-2.839561,-5.178022,-8.518682,5.985348,1.221001,-9.523810,8.547009,-0.732601,9.523810,-9.523810,0.697802,2.163614,1
0.225000,1.169231,0.501099,-3.507692,-0.417582,5.128205,-9.523810,5.128205,-4.639805,10.500611,-5.616606,0.209402,2.290598,1
0.226041,2.505495,4.843956,0.501099,0.695971,8.547009,-9.523810,0.732601,-7.570208,10.012210,-1.709402,-0.278999,2.583639,1
0.227082,13.529671,17.204396,12.861539,-12.945055,10.012210,-7.570208,-4.151404,-9.523810,8.058608,3.663004,-1.744200,3.023199,1
0.228125,9.186813,11.859341,8.852747,-7.655678,10.989011,-3.174603,-8.058608,-10.500611,4.151404,7.570208,-1.744200,3.550672,1
0.229166,-26.892308,-22.549451,-23.551649,26.864469,11.477411,2.686203,-10.012210,-10.500611,-2.197802,9.523810,1.674603,3.931624,1
0.230208,-30.232968,-26.224176,-24.887913,18.512821,8.058608,8.058608,-12.942613,-7.570208,-7.570208,11.965812,2.163004,4.322344,1
0.231249,9.854945,13.195605,16.870330,-10.717949,1.709402,10.989011,-13.431013,-0.732601,-10.500611,12.454212,-2.232601,4.556777,1
0.232292,34.575825,34.575825,40.254946,-33.267399,-5.616606,12.942613,-11.965812,5.616606,-12.942613,10.500611,-4.674603,4.576313,1
0.233333,2.171429,0.167033,5.846154,1.809524,-10.012210,15.384615,-5.128205,10.500611,-15.384615,4.151404,-0.278999,4.517705,1
0.234374,-38.584616,-42.927473,-37.582418,38.000000,-12.454212,14.896215,2.197802,12.942613,-14.896215,-2.686203,4.605006,4.263736,1
0.235416,-21.547253,-26.558242,-20.879121,21.296703,-15.384615,10.012210,8.058608,15.873016,-10.012210,-8.547009,3.139805,3.931624,1
0.236458,21.547253,15.534066,20.545055,-19.626374,-16.361416,2.686203,10.989011,16.361416,-2.197802,-11.477411,-2.232601,3.599512,1
0.237499,31.235166,24.553847,26.558242,-22.131868,-13.919414,-3.174603,13.919414,13.919414,3.663004,-13.919414,-2.721001,3.257631,1
0.238541,1.837363,-4.175824,-4.509890,11.274725,-7.570208,-7.570208,15.873016,8.058608,8.547009,-16.361416,0.209402,3.023199,1
0.239583,-16.202198,-20.545055,-24.219781,18.234432,-2.197802,-10.500611,14.896215,2.197802,10.989011,-15.384615,2.163004,2.847375,1
0.240624,-12.193407,-13.863737,-17.538462,15.172161,4.639805,-13.431013,11.477411,-3.174603,13.919414,-11.965812,1.186203,2.827839,1
0.241666,-0.835165,-0.501099,-5.512088,1.531136,8.058608,-14.407814,7.081807,-7.081807,14.896215,-7.081807,0.209402,2.945055,1
0.242708,10.857143,13.863737,8.852747,-6.263736,10.500611,-13.431013,1.221001,-10.500611,13.431013,-1.709402,-1.744200,3.159951,1
0.243750,16.202198,20.210989,15.868132,-15.450549,12.942613,-10.500611,-4.639805,-12.454212,10.989011,3.663004,-2.232601,3.443223,1
0.244791,0.501099,5.178022,1.837363,-0.139194,13.431013,-5.128205,-8.058608,-12.942613,5.616606,8.058608,-0.278999,3.755800,1
0.245833,-29.898902,-25.221979,-26.558242,26.029304,12.942613,1.221001,-10.012210,-12.454212,-0.244200,10.012210,3.139805,4.029304,1
0.246874,-25.890110,-21.213187,-19.542858,16.564103,9.035409,7.081807,-12.454212,-8.547009,-6.593407,11.965812,2.651404,4.273504,1
0.247916,11.525275,15.200000,18.206594,-11.274725,1.709402,9.523810,-12.942613,-1.221001,-9.035409,11.965812,-1.744200,4.380952,1
0.248958,30.901100,29.230770,36.246155,-29.091575,-5.128205,11.965812,-10.500611,5.616606,-11.477411,10.012210,-4.674603,4.400488,1
0.249999,1.837363,-0.167033,5.178022,1.531136,-9.523810,13.919414,-4.151404,10.012210,-13.431013,3.663004,-0.278999,4.371184,1
0.251041,-34.575825,-38.584616,-32.571429,32.432234,-12.454212,12.942613,3.663004,12.942613,-12.942613,-3.663004,4.116606,4.195360,1
0.252084,-21.213187,-26.558242,-20.879121,21.018315,-15.384615,6.593407,9.523810,15.384615,-8.058608,-13.431013,3.139805,4.107448,1
0.253124,17.204396,11.191209,15.534066,-15.172161,-15.384615,1.221001,12.454212,15.873016,-0.732601,-12.942613,-1.255800,3.755800,1
0.254166,31.903297,25.890110,27.226374,-23.802198,-13.431013,-5.128205,15.384615,13.919414,5.616606,-15.873016,-3.209402,3.521368,1
0.255207,6.848352,0.835165,-0.167033,5.985348,-7.570208,-10.500611,17.338217,7.570208,10.989011,-17.826618,-0.278999,3.365079,1
0.256250,-17.538462,-21.213187,-23.551649,19.626374,-0.732601,-13.431013,16.849817,1.221001,13.431013,-16.849817,2.651404,3.257631,1
0.257291,-18.206594,-19.542858,-23.885715,21.018315,5.128205,-15.873016,12.942613,-4.639805,16.361416,-12.942613,2.651404,3.257631,1
0.258333,-1.169231,-0.835165,-5.512088,2.087912,9.523810,-16.849817,7.570208,-9.035409,17.338217,-7.570208,-0.278999,3.462759,1
0.259374,17.538462,20.210989,14.531868,-10.996337,12.454212,-15.873016,1.709402,-11.965812,16.361416,-1.709402,-2.721001,3.492063,1
0.260417,17.204396,21.547253,16.870330,-15.172161,14.407814,-11.965812,-4.639805,-14.407814,12.942613,4.151404,-2.721001,3.706960,1
0.261458,-4.175824,0.501099,-3.507692,4.036630,14.896215,-6.105006,-8.058608,-14.407814,6.593407,8.058608,-0.278999,3.892552,1
0.262499,-31.903297,-27.226374,-28.228572,28.534799,13.919414,0.244200,-10.989011,-13.431013,-0.244200,10.500611,3.139805,4.087912,1
0.263541,-22.215385,-17.204396,-16.202198,13.501832,9.523810,6.593407,-13.431013,-9.035409,-5.616606,12.454212,1.674603,4.234432,1
0.264583,-37.582418,58.294507,26.224176,-6.542125,1.709402,11.477411,-12.454212,-0.732601,-10.989011,11.965812,0.209402,4.312576,1
