1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,25.221979,141.476926,-171.542861,2.644689,2.686203,-8.058608,6.105006,-1.709402,8.547009,-5.616606,-0.278999,2.144078,0
0.001042,-64.975826,160.852751,-149.494509,18.791209,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.197802,-0.767399,2.153846,0
0.002084,-121.098904,170.874729,-81.010991,11.553114,8.058608,-7.081807,-0.244200,-7.081807,7.081807,1.221001,-0.767399,2.124542,0
0.003126,-149.494509,163.525278,5.178022,-5.985348,8.547009,-4.639805,-3.663004,-8.058608,5.128205,4.151404,-0.767399,2.173382,0
0.004167,-162.189015,131.789014,93.371431,-19.069597,8.547009,-1.709402,-6.593407,-8.058608,2.197802,6.593407,-0.278999,2.124542,0
0.005208,-171.208795,52.615386,134.795607,-4.036630,7.081807,1.709402,-8.058608,-6.593407,-1.221001,8.058608,-0.278999,2.124542,0
0.006251,-160.852751,-33.573627,153.503300,14.893773,4.639805,4.639805,-8.547009,-4.151404,-4.151404,8.547009,-0.278999,2.124542,0
0.007292,-109.406596,-106.400002,166.865938,14.893773,1.221001,7.570208,-7.570208,-0.732601,-7.081807,8.058608,-0.278999,2.124542,0
0.008334,-27.226374,-143.481322,169.538465,-0.139194,-1.709402,8.547009,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.134310,0
0.009375,62.637364,-162.523081,146.487915,-15.450549,-5.128205,8.547009,-2.686203,5.616606,-8.058608,3.174603,-0.278999,2.114774,0
0.010417,119.762640,-172.210993,78.004397,-8.490842,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,-0.767399,2.114774,0
0.011459,148.158245,-165.195608,-7.850550,11.274725,-8.058608,5.128205,3.663004,8.547009,-4.639805,-3.174603,-0.767399,2.124542,0
0.012500,160.852751,-133.793410,-95.375826,22.410256,-8.547009,2.197802,6.105006,8.547009,-1.221001,-6.105006,-0.278999,2.163614,0
0.013542,169.538465,-54.285715,-136.800003,9.047619,-6.593407,-1.221001,8.058608,7.081807,1.709402,-7.570208,-0.278999,2.124542,0
0.014585,158.848355,32.905495,-155.841762,-11.274725,-4.151404,-4.151404,9.035409,4.151404,5.128205,-8.547009,-0.278999,2.124542,0
0.015625,107.736266,105.063739,-168.870333,-12.945055,-0.732601,-7.081807,8.058608,0.732601,7.081807,-7.570208,-0.278999,2.124542,0
0.016667,24.887913,141.810992,-171.208795,2.923077,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.616606,-0.278999,2.134310,0
0.017709,-65.978023,161.186817,-149.494509,19.069597,6.105006,-8.547009,3.174603,-5.128205,8.058608,-2.686203,-0.278999,2.114774,0
0.018751,-122.101102,170.540663,-80.008793,12.945055,8.058608,-7.081807,-0.244200,-7.570208,7.081807,1.221001,-0.278999,2.114774,0
0.019792,-149.160443,163.191212,5.512088,-5.150183,8.547009,-4.639805,-3.174603,-8.058608,4.639805,4.151404,-0.278999,2.124542,0
0.020833,-162.523081,131.454948,93.371431,-19.347985,8.547009,-1.709402,-6.105006,-8.058608,2.197802,6.593407,-0.767399,2.124542,0
0.021875,-171.208795,52.615386,135.129673,-4.593407,7.081807,1.221001,-8.058608,-6.105006,-1.221001,8.058608,-0.767399,2.134310,0
0.022917,-160.184619,-34.575825,153.837366,14.336996,4.151404,4.639805,-8.547009,-3.663004,-4.639805,8.547009,-0.278999,2.163614,0
0.023959,-109.072530,-106.734068,167.200004,16.564103,1.221001,7.081807,-8.058608,-0.244200,-7.081807,7.570208,-0.278999,2.124542,0
0.025000,-26.224176,-143.481322,169.204399,0.695971,-2.197802,8.547009,-6.105006,2.686203,-8.058608,5.616606,-0.278999,2.134310,0
0.026042,63.973628,-162.523081,146.821981,-15.728938,-5.616606,8.547009,-2.686203,5.616606,-8.058608,2.686203,-0.767399,2.124542,0
0.027084,120.764838,-172.210993,78.004397,-8.212454,-7.081807,7.570208,0.732601,7.570208,-7.081807,-0.244200,-0.278999,2.114774,0
0.028125,147.824179,-165.195608,-7.850550,8.212454,-8.058608,5.128205,3.663004,8.547009,-4.151404,-3.663004,-0.278999,2.114774,0
0.029167,160.518685,-133.125278,-96.378024,21.853480,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.105006,-0.278999,2.124542,0
0.030209,169.538465,-54.285715,-137.134069,8.490842,-6.593407,-0.732601,8.058608,7.081807,1.709402,-8.058608,0.209402,2.144078,0
0.031250,158.514289,33.239561,-155.841762,-12.666667,-4.151404,-4.639805,9.035409,4.151404,5.128205,-8.547009,-0.767399,2.144078,0
0.032292,107.402200,105.063739,-168.870333,-12.666667,-0.244200,-7.081807,8.058608,1.221001,7.570208,-7.081807,-0.278999,2.144078,0
0.033333,24.219781,141.810992,-171.542861,4.315018,2.686203,-8.547009,6.105006,-1.709402,8.547009,-5.616606,-0.278999,2.134310,0
0.034375,-65.643958,161.186817,-149.160443,18.791209,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.197802,-0.278999,2.124542,0
0.035417,-122.101102,170.874729,-79.674727,12.945055,8.058608,-7.081807,-0.244200,-7.570208,7.081807,0.732601,-0.278999,2.114774,0
0.036459,-149.828575,163.525278,6.514286,-6.263736,8.547009,-4.639805,-3.174603,-8.547009,4.639805,3.663004,-0.278999,2.114774,0
0.037500,-162.857146,131.120882,94.039563,-18.791209,8.547009,-1.709402,-6.105006,-7.570208,2.686203,6.593407,-0.278999,2.114774,0
0.038542,-171.208795,52.281320,135.797805,-4.593407,7.570208,1.221001,-7.570208,-6.105006,-1.221001,8.058608,-0.278999,2.124542,0
0.039583,-160.518685,-35.243957,153.503300,14.893773,4.639805,5.128205,-8.547009,-3.663004,-4.151404,8.547009,-0.278999,2.124542,0
0.040625,-108.738464,-107.402200,166.531872,16.285714,1.221001,7.570208,-7.570208,-0.732601,-7.081807,8.058608,-0.767399,2.144078,0
0.041667,-25.221979,-143.815388,169.872531,0.417582,-2.197802,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.767399,2.183150,0
0.042709,64.975826,-162.857146,146.487915,-15.728938,-5.128205,9.035409,-2.686203,5.616606,-8.058608,2.686203,-1.255800,2.144078,0
0.043750,120.430772,-171.876927,77.670331,-8.212454,-7.570208,7.570208,0.732601,7.570208,-7.081807,-0.244200,-0.767399,2.105006,0
0.044792,148.158245,-165.195608,-8.184616,8.769231,-8.058608,5.128205,3.663004,9.035409,-4.639805,-3.174603,-0.767399,2.114774,0
0.045833,160.852751,-132.457146,-96.043958,21.575092,-8.547009,2.197802,6.593407,8.547009,-1.709402,-6.105006,-0.767399,2.114774,0
0.046876,169.872531,-53.617584,-136.800003,7.098901,-6.593407,-0.732601,8.058608,6.593407,1.709402,-8.058608,-0.278999,2.114774,0
0.047917,157.512091,33.907693,-156.175828,-10.717949,-4.151404,-4.151404,9.035409,4.151404,5.128205,-8.547009,-0.278999,2.114774,0
0.048959,106.400002,105.397805,-169.204399,-12.388278,-0.732601,-7.081807,8.058608,1.221001,7.081807,-7.081807,-0.278999,2.114774,0
0.050000,24.553847,141.810992,-171.208795,3.201465,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.128205,-1.744200,2.144078,0
0.051042,-66.646155,161.520883,-149.160443,19.626374,5.616606,-8.058608,3.174603,-5.128205,8.547009,-2.197802,-0.767399,2.163614,0
0.052084,-122.101102,170.540663,-79.674727,12.945055,8.058608,-7.081807,-0.244200,-7.081807,7.570208,1.221001,-0.767399,2.124542,0
0.053128,-149.828575,163.191212,7.516484,-7.377289,8.547009,-4.639805,-3.174603,-8.058608,5.128205,4.151404,-0.278999,2.134310,0
0.054169,-162.523081,130.452750,94.707694,-19.069597,8.547009,-1.709402,-5.616606,-8.058608,2.197802,6.593407,-0.278999,2.124542,0
0.055211,-171.208795,51.279122,135.797805,-4.593407,7.081807,1.221001,-7.570208,-6.593407,-1.221001,8.058608,-0.767399,2.124542,0
0.056252,-160.184619,-35.912089,154.171432,15.450549,4.639805,4.639805,-8.547009,-4.151404,-4.151404,8.547009,-0.767399,2.114774,0
0.057293,-107.736266,-107.736266,167.534070,15.450549,1.221001,7.570208,-7.570208,-0.732601,-7.081807,7.570208,-0.278999,2.114774,0
0.058336,-24.553847,-143.815388,169.204399,-0.139194,-2.197802,9.035409,-5.616606,2.686203,-8.058608,5.616606,-0.278999,2.134310,0
0.059376,64.307694,-163.191212,145.819783,-16.564103,-5.128205,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.278999,2.124542,0
0.060417,121.098904,-172.545059,76.668134,-7.098901,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.732601,-0.767399,2.163614,0
0.061459,148.492311,-165.195608,-8.852747,11.831502,-8.547009,5.128205,4.151404,8.547009,-4.151404,-3.663004,-0.767399,2.134310,0
0.062501,161.186817,-132.123080,-96.378024,21.853480,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.105006,-0.278999,2.153846,0
0.063542,169.538465,-53.283518,-137.468135,4.036630,-6.593407,-1.221001,8.547009,6.593407,1.709402,-7.570208,-0.767399,2.134310,0
0.064585,158.180223,34.241759,-155.841762,-12.388278,-4.151404,-4.639805,9.035409,4.151404,4.639805,-8.547009,-0.278999,2.134310,0
0.065625,106.400002,106.065936,-169.204399,-12.109890,-0.732601,-7.081807,8.058608,1.221001,7.081807,-7.570208,-0.278999,2.134310,0
0.066667,22.883517,141.810992,-171.208795,3.479853,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.616606,-0.278999,2.134310,0
0.067708,-66.312089,161.520883,-148.492311,19.069597,5.616606,-8.058608,3.174603,-5.128205,8.547009,-2.686203,0.209402,2.124542,0
0.068750,-123.103299,170.540663,-78.672529,12.945055,8.058608,-7.081807,-0.244200,-7.081807,7.081807,0.244200,-0.278999,2.114774,0
0.069792,-150.162641,162.857146,7.182418,-6.263736,9.035409,-4.639805,-3.174603,-8.058608,4.639805,3.663004,-0.278999,2.124542,0
0.070834,-162.523081,130.118684,94.707694,-16.842491,8.547009,-1.221001,-6.105006,-7.570208,2.197802,6.593407,-0.767399,2.046398,0
0.071875,-170.874729,51.279122,135.463739,-4.593407,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.547009,-0.767399,2.144078,0
0.072917,-159.850553,-35.912089,154.171432,14.893773,4.151404,5.128205,-8.547009,-3.663004,-4.639805,9.035409,-0.767399,2.124542,0
0.073959,-107.736266,-107.736266,167.200004,15.728938,1.221001,7.081807,-7.570208,-0.244200,-7.081807,8.058608,-0.278999,2.124542,0
0.075001,-24.219781,-143.481322,169.204399,0.695971,-2.197802,8.547009,-6.105006,2.686203,-8.058608,5.616606,-0.278999,2.134310,0
0.076042,65.643958,-162.857146,145.819783,-16.007326,-5.128205,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.278999,2.114774,0
0.077084,121.432970,-172.210993,76.334068,-7.377289,-7.570208,7.570208,0.732601,7.570208,-6.593407,-0.244200,-0.278999,2.105006,0
0.078126,148.158245,-165.195608,-9.520879,9.047619,-8.547009,5.128205,4.151404,8.547009,-4.151404,-3.663004,-0.278999,2.114774,0
0.079167,160.852751,-132.457146,-96.043958,21.296703,-8.058608,2.197802,6.593407,8.547009,-1.709402,-6.105006,-0.278999,2.124542,0
0.080208,169.538465,-52.615386,-138.136267,7.934066,-6.593407,-1.221001,8.547009,6.593407,1.709402,-7.570208,-0.767399,2.134310,0
0.081250,157.846157,35.243957,-156.175828,-10.439560,-4.151404,-4.151404,9.035409,4.151404,5.128205,-8.058608,-0.767399,2.046398,0
0.082292,105.731870,106.400002,-168.870333,-12.388278,-0.732601,-7.081807,8.058608,1.221001,7.570208,-7.570208,-0.767399,2.124542,0
0.083334,22.215385,141.810992,-171.208795,4.315018,2.686203,-8.547009,6.105006,-2.197802,8.547009,-5.128205,-0.278999,2.134310,0
0.084375,-67.648353,161.520883,-147.490113,19.069597,6.105006,-8.547009,3.174603,-5.128205,8.547009,-2.197802,-0.278999,2.114774,0
0.085417,-122.769234,170.540663,-78.004397,13.223443,8.058608,-7.081807,-0.244200,-7.570208,7.081807,1.221001,-0.278999,2.105006,0
0.086459,-150.162641,163.191212,8.518682,-7.377289,9.035409,-4.639805,-3.663004,-8.058608,4.639805,4.151404,-0.767399,2.114774,0
0.087502,-163.525278,130.118684,94.707694,-18.791209,8.547009,-1.709402,-6.105006,-8.058608,1.709402,6.593407,-0.278999,2.114774,0
0.088542,-171.208795,49.274726,136.131871,-4.593407,7.081807,1.709402,-7.570208,-6.105006,-1.221001,8.058608,-0.278999,2.124542,0
0.089584,-159.182421,-37.248352,154.171432,15.450549,4.151404,5.128205,-8.058608,-3.663004,-4.151404,9.035409,-0.767399,2.124542,0
0.090626,-107.402200,-108.070332,166.865938,15.450549,1.221001,7.570208,-7.570208,-0.244200,-7.081807,7.570208,-0.767399,2.241758,0
0.091667,-23.551649,-143.815388,169.872531,-0.695971,-2.197802,8.547009,-5.616606,2.686203,-8.058608,5.616606,-0.767399,2.153846,0
0.092709,65.978023,-163.191212,146.153849,-14.893773,-5.128205,8.058608,-2.686203,5.616606,-8.058608,2.686203,-0.767399,2.114774,0
0.093750,121.767036,-172.210993,76.000002,-6.542125,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.732601,-0.278999,2.114774,0
0.094792,148.492311,-164.861542,-10.523077,10.439560,-8.058608,5.128205,3.663004,9.035409,-4.639805,-3.663004,-0.278999,2.124542,0
0.095833,161.186817,-131.120882,-97.046156,21.296703,-8.058608,2.197802,6.105006,8.058608,-1.221001,-6.105006,-0.278999,2.124542,0
0.096875,169.204399,-52.281320,-137.802201,7.377289,-6.593407,-1.221001,8.058608,7.081807,1.709402,-8.058608,-0.278999,2.124542,0
0.097917,157.512091,35.578023,-156.509894,-12.388278,-3.663004,-4.639805,9.035409,4.151404,4.639805,-8.547009,-0.278999,2.124542,0
0.098959,105.063739,106.400002,-169.538465,-12.388278,-0.732601,-7.081807,8.058608,0.732601,7.570208,-7.570208,-0.278999,2.134310,0
0.100000,21.881319,142.145058,-171.208795,4.315018,2.686203,-8.547009,6.105006,-2.197802,8.547009,-5.128205,-0.767399,2.144078,0
0.101042,-67.982419,161.520883,-146.487915,18.512821,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.197802,-0.767399,2.124542,0
0.102083,-123.437365,170.874729,-78.338463,12.388278,7.570208,-7.081807,-0.244200,-7.570208,7.081807,1.221001,-0.767399,2.144078,0
0.103126,-150.162641,162.857146,8.518682,-6.820513,9.035409,-4.639805,-3.663004,-8.058608,5.128205,4.151404,-0.767399,2.163614,0
0.104167,-162.857146,129.450552,95.041760,-18.512821,8.547009,-1.709402,-6.105006,-7.570208,2.197802,6.593407,-0.278999,2.114774,0
0.105209,-170.874729,49.942858,136.465937,-4.593407,7.081807,1.709402,-7.570208,-6.593407,-1.221001,8.058608,-0.278999,2.124542,0
0.106251,-159.516487,-37.248352,154.839564,14.893773,4.639805,4.639805,-8.547009,-3.663004,-4.639805,8.547009,-0.278999,2.124542,0
0.107292,-107.736266,-108.404398,167.534070,15.728938,1.221001,7.081807,-7.570208,-0.244200,-7.081807,7.570208,-0.278999,2.124542,0
0.108333,-23.217583,-145.485718,169.204399,-0.695971,-2.197802,9.035409,-5.616606,2.686203,-8.058608,5.616606,-0.278999,2.134310,0
0.109375,66.646155,-163.525278,145.485718,-16.007326,-5.128205,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.278999,2.124542,0
0.110417,122.101102,-171.876927,74.997804,-8.490842,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.732601,-0.767399,2.124542,0
0.111458,148.826377,-164.861542,-10.523077,13.780220,-8.547009,5.128205,3.663004,8.547009,-4.151404,-3.663004,-0.767399,2.124542,0
0.112500,161.520883,-130.786816,-97.380222,21.853480,-8.058608,2.197802,6.593407,8.547009,-1.709402,-6.105006,-0.767399,2.163614,0
0.113542,169.204399,-51.947254,-138.136267,8.212454,-6.593407,-1.221001,8.547009,6.593407,1.709402,-7.570208,-0.278999,2.114774,0
0.114584,157.512091,36.246155,-156.509894,-12.388278,-3.663004,-4.639805,9.035409,4.151404,5.128205,-8.058608,-0.278999,2.124542,0
0.115625,104.729673,107.068134,-169.204399,-12.109890,-0.244200,-7.081807,8.058608,0.732601,7.570208,-7.081807,-0.278999,2.124542,0
0.116667,21.547253,142.145058,-170.874729,4.036630,2.686203,-8.547009,6.105006,-2.197802,8.547009,-5.128205,0.209402,2.134310,0
0.117709,-68.650551,161.520883,-147.824179,19.626374,6.105006,-8.547009,3.174603,-5.128205,8.547009,-2.686203,-0.278999,2.114774,0
0.118751,-124.105497,169.538465,-76.668134,12.109890,8.058608,-7.081807,-0.244200,-7.081807,7.570208,1.221001,-0.278999,2.105006,0
0.119792,-150.162641,162.857146,9.186813,-5.985348,8.547009,-4.151404,-3.663004,-8.058608,5.128205,4.151404,-0.767399,2.114774,0
0.120833,-162.857146,129.116486,95.709892,-18.512821,8.547009,-1.709402,-6.105006,-8.058608,1.709402,6.593407,-0.767399,2.124542,0
0.121875,-170.540663,49.942858,136.131871,-4.871795,6.593407,1.709402,-7.570208,-6.105006,-1.221001,8.058608,-0.278999,2.144078,0
0.122917,-159.182421,-37.582418,154.839564,16.564103,4.151404,5.128205,-8.547009,-3.663004,-4.639805,8.547009,-0.767399,2.124542,0
0.123958,-106.400002,-108.738464,167.534070,15.728938,1.221001,7.570208,-7.570208,-0.244200,-7.081807,8.058608,-0.278999,2.124542,0
0.125000,-22.215385,-144.149454,168.870333,-0.695971,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.278999,2.144078,0
0.126042,66.980221,-163.525278,145.151652,-16.842491,-5.128205,9.035409,-2.197802,6.105006,-8.547009,2.686203,-0.278999,2.124542,0
0.127084,122.101102,-171.876927,74.997804,-8.490842,-7.570208,7.570208,0.732601,8.058608,-7.081807,-0.732601,-0.278999,2.114774,0
0.128125,148.826377,-164.861542,-10.857143,11.553114,-8.058608,5.128205,4.151404,8.547009,-4.151404,-3.663004,-0.278999,2.124542,0
0.129167,161.186817,-130.452750,-97.046156,21.575092,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.105006,-0.767399,2.124542,0
0.130209,169.204399,-51.279122,-139.138465,7.655678,-6.593407,-1.221001,8.058608,7.081807,1.709402,-7.570208,-0.767399,2.183150,0
0.131250,157.178025,36.580221,-156.843960,-12.388278,-3.663004,-4.639805,8.547009,4.151404,5.128205,-8.058608,-0.767399,2.134310,0
0.132292,104.395607,107.402200,-169.204399,-12.388278,-0.732601,-7.081807,8.058608,1.221001,7.570208,-7.081807,-0.278999,2.153846,0
0.133334,20.545055,142.145058,-170.874729,4.315018,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.128205,-0.278999,2.144078,1
0.134375,-69.318683,162.189015,-147.156047,19.904762,6.105006,-8.547009,3.174603,-5.128205,8.547009,-2.197802,-0.278999,2.124542,1
0.135417,-124.105497,170.540663,-77.002200,11.831502,8.058608,-7.081807,-0.244200,-7.570208,7.081807,1.221001,-0.278999,2.105006,1
0.136459,-149.828575,162.857146,9.520879,-6.542125,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.151404,-0.278999,2.114774,1
0.137500,-165.195608,128.448355,95.709892,-18.234432,8.547009,-1.709402,-6.105006,-7.570208,1.709402,7.081807,-0.278999,2.124542,1
0.138542,-170.874729,48.272529,137.134069,-4.315018,7.081807,1.709402,-7.570208,-6.105006,-1.221001,8.547009,-0.278999,2.124542,1
0.139583,-159.850553,-38.918682,154.839564,15.728938,4.151404,4.639805,-8.058608,-3.663004,-4.639805,8.547009,-0.278999,2.134310,1
0.140625,-106.065936,-109.072530,166.865938,16.285714,1.221001,7.570208,-7.570208,-0.244200,-7.081807,7.570208,-0.767399,2.212454,1
0.141667,-21.881319,-143.815388,168.870333,-0.417582,-2.197802,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.767399,2.153846,1
0.142709,67.982419,-163.525278,144.817586,-16.564103,-5.128205,8.547009,-2.686203,5.616606,-8.058608,3.174603,-0.767399,2.163614,1
0.143750,123.103299,-171.876927,74.663738,-8.212454,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.732601,-0.278999,2.114774,1
0.144792,148.826377,-164.527476,-12.193407,10.717949,-8.547009,5.128205,3.663004,8.547009,-4.639805,-3.663004,-0.278999,2.114774,1
0.145833,161.520883,-130.118684,-97.714288,24.915751,-8.058608,2.197802,6.593407,8.547009,-1.709402,-6.105006,-0.278999,2.114774,1
0.146876,169.204399,-50.610990,-138.470333,6.820513,-6.593407,-1.221001,8.547009,7.081807,1.709402,-7.570208,-0.278999,2.124542,1
0.147917,156.843960,37.582418,-157.512091,-11.831502,-4.151404,-4.151404,9.035409,4.151404,4.639805,-8.058608,-0.278999,2.124542,1
0.148959,103.393409,107.736266,-169.872531,-12.388278,-0.244200,-7.081807,8.547009,1.221001,7.570208,-7.570208,-0.278999,2.124542,1
0.150000,20.210989,141.810992,-171.542861,3.758242,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.128205,-0.278999,2.202686,1
0.151042,-69.986815,161.854949,-148.826377,17.956044,5.616606,-8.058608,3.174603,-5.128205,8.547009,-2.197802,-0.278999,2.124542,1
0.152083,-124.773629,170.540663,-76.334068,11.831502,8.058608,-7.081807,-0.244200,-7.081807,7.570208,1.221001,-0.767399,2.124542,1
0.153125,-150.162641,162.523081,10.523077,-7.377289,9.035409,-4.639805,-3.174603,-8.058608,4.639805,4.151404,-0.278999,2.105006,1
0.154167,-163.191212,128.114289,96.043958,-18.234432,8.547009,-1.709402,-6.105006,-8.058608,1.709402,6.593407,-0.278999,2.124542,1
0.155208,-170.206597,48.606594,137.134069,-4.593407,7.081807,1.221001,-8.058608,-6.593407,-1.709402,8.547009,-0.278999,2.124542,1
0.156250,-158.848355,-38.918682,155.173630,15.728938,4.151404,5.128205,-8.547009,-3.663004,-4.639805,8.547009,-0.278999,2.124542,1
0.157292,-106.734068,-109.406596,167.200004,15.172161,0.732601,7.570208,-7.570208,-0.244200,-7.081807,8.058608,-0.278999,2.114774,1
0.158334,-21.547253,-144.483520,169.538465,-0.695971,-2.197802,8.547009,-5.616606,2.686203,-8.058608,5.616606,-0.278999,2.134310,1
0.159375,69.318683,-163.859344,144.483520,-16.564103,-5.128205,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.767399,2.134310,1
0.160417,123.103299,-172.545059,73.661540,-8.490842,-7.570208,7.570208,0.732601,7.570208,-6.593407,-0.732601,-0.767399,2.114774,1
0.161458,149.160443,-164.527476,-12.527473,13.780220,-8.547009,5.128205,4.151404,8.547009,-4.639805,-3.663004,-0.767399,2.134310,1
0.162500,161.854949,-129.450552,-97.714288,19.904762,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.105006,-0.767399,2.163614,1
0.163542,168.870333,-50.276924,-138.804399,7.655678,-6.593407,-1.221001,8.058608,6.593407,1.709402,-8.058608,-0.767399,2.124542,1
0.164584,156.843960,37.582418,-157.178025,-12.109890,-3.663004,-4.151404,9.035409,3.663004,5.128205,-8.058608,-0.278999,2.124542,1
0.165625,103.393409,108.070332,-169.204399,-11.553114,-0.732601,-7.081807,8.058608,0.732601,7.570208,-7.081807,-0.278999,2.114774,1
0.166667,19.542858,142.479124,-170.874729,3.758242,2.686203,-8.058608,6.105006,-3.174603,8.547009,-5.128205,-0.278999,2.134310,1
0.167709,-70.320881,161.854949,-146.153849,20.183150,6.105006,-8.058608,3.174603,-5.128205,8.547009,-2.197802,-0.278999,2.114774,1
0.168750,-125.441761,170.206597,-76.334068,12.109890,8.058608,-6.593407,-0.244200,-7.570208,7.081807,1.221001,-0.278999,2.114774,1
0.169792,-150.496707,162.523081,10.189011,-6.820513,9.035409,-4.639805,-3.663004,-8.058608,5.128205,4.151404,-0.278999,2.134310,1
0.170834,-163.525278,127.446157,96.712090,-17.399267,8.547009,-1.709402,-6.105006,-7.570208,2.197802,6.593407,-0.767399,2.173382,1
0.171875,-170.540663,48.272529,137.468135,-5.150183,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.547009,-0.278999,2.173382,1
0.172917,-107.736266,-83.015386,131.120882,20.183150,12.454212,4.151404,-6.593407,3.174603,-9.035409,6.593407,9.489011,2.417582,1
0.173958,-107.068134,-110.074728,159.516487,16.842491,11.477411,8.058608,-7.081807,0.244200,-6.105006,7.081807,12.419414,2.681319,1
0.175001,-83.349452,-86.690112,162.523081,4.593407,2.197802,13.919414,-5.616606,-10.500611,5.128205,5.616606,9.489011,2.652015,1
0.176042,-71.991210,-75.665936,138.136267,1.809524,-11.477411,21.733822,-1.221001,-3.663004,3.174603,1.221001,8.512210,2.700855,1
0.177095,1.169231,-6.180220,110.408794,-34.380952,-32.478632,33.455433,0.244200,-17.826618,17.826618,0.732601,-0.278999,3.892552,1
0.178128,-17.538462,-30.567034,-44.597803,37.164835,-52.503053,51.037851,4.639805,-37.851038,42.246642,-4.151404,2.651404,6.705739,1
0.179175,-45.600001,-61.301100,-188.246158,102.586081,-71.550672,71.062271,7.081807,-44.200244,52.014652,-6.593407,5.581807,10.349206,1
0.180217,107.402200,92.703299,-111.745057,-38.556777,-91.575092,71.062271,8.547009,-56.898657,65.201465,-7.570208,-12.000611,12.947497,1
0.181257,182.901103,166.197806,-58.294507,-87.274725,-88.644689,60.317460,7.081807,-69.108669,75.946276,-6.105006,-21.280220,12.302808,1
0.182293,82.681321,65.978023,-181.898905,18.234432,-65.201465,48.595849,7.570208,-60.805861,68.620269,-6.593407,-9.070208,9.284493,1
0.183333,-17.204396,-29.230770,-226.329675,105.091575,-38.339438,37.851038,2.197802,-62.759463,64.224664,-0.732601,3.139805,4.810745,1
0.184375,48.940660,40.589012,-75.331870,-13.223443,-20.757021,24.175824,-9.035409,-53.479853,43.711844,10.500611,-5.163004,1.089133,1
0.185417,66.980221,59.964837,28.562638,-50.249084,-10.989011,14.407814,-10.989011,-31.990232,20.268620,11.965812,-7.605006,-0.542125,1
0.186459,-12.861539,-17.538462,-34.575825,30.483516,2.686203,8.547009,-9.523810,-14.896215,5.128205,9.523810,1.674603,-0.024420,1
0.187500,-14.197803,-14.531868,30.901100,-6.542125,11.965812,2.686203,-12.942613,-0.244200,-12.942613,13.431013,1.186203,0.571429,1
0.188542,0.167033,1.837363,129.784618,-46.630037,17.826618,-1.709402,-15.873016,16.849817,-32.967033,15.873016,-1.255800,2.065934,1
0.189583,-95.041760,-93.037365,134.127476,25.194139,20.268620,-0.732601,-8.058608,28.083028,-36.385836,8.058608,8.512210,3.199023,1
0.190626,-101.389013,-98.048354,155.507696,11.831502,13.919414,0.244200,-2.686203,31.501832,-34.432234,2.686203,10.954212,2.984127,1
0.191667,-63.305496,-61.301100,125.775827,1.809524,2.686203,2.686203,2.197802,32.478632,-30.525031,-2.197802,6.070208,2.114774,1
0.192709,-59.630771,-59.964837,67.648353,17.399267,-6.593407,7.570208,6.105006,23.687424,-17.338217,-6.105006,6.070208,1.479853,1
0.193750,-1.169231,-3.841758,95.041760,-34.102564,-19.780220,11.477411,8.058608,7.570208,-0.244200,-7.570208,-0.767399,1.811966,1
0.194792,16.870330,10.189011,29.898902,-16.564103,-32.967033,17.826618,12.942613,-4.151404,16.849817,-12.942613,-2.721001,3.404151,1
0.195833,-49.274726,-58.628573,-155.507696,96.739927,-41.269841,28.571429,18.803419,-17.338217,34.920635,-17.826618,5.581807,5.787546,1
0.196875,55.956045,46.602199,-146.153849,4.871795,-50.549451,29.059829,14.407814,-34.432234,48.595849,-13.431013,-7.116606,7.555556,1
0.197917,153.169234,142.813190,-50.610990,-83.098901,-49.572650,24.175824,7.570208,-45.177045,52.014652,-6.593407,-18.838217,7.526252,1
0.198959,76.334068,65.309892,-132.457146,3.201465,-34.920635,19.291819,6.593407,-45.177045,52.014652,-5.616606,-9.070208,5.816850,1
0.200000,-12.527473,-20.879121,-185.573631,80.593407,-16.849817,15.384615,2.197802,-42.735043,45.177045,-1.221001,1.186203,3.228327,1
0.201042,59.964837,55.956045,-85.019782,-22.131868,-6.105006,7.570208,-9.035409,-36.385836,26.129426,10.500611,-8.093407,0.766789,1
0.202083,56.958243,52.281320,-16.870330,-20.739927,1.709402,4.639805,-12.942613,-20.757021,7.570208,13.431013,-6.628205,-0.405372,1
0.203126,-23.885715,-25.556045,-39.920880,27.421245,13.431013,1.221001,-12.454212,-4.151404,-9.035409,12.942613,2.163004,0.083028,1
0.204167,-5.512088,-3.173626,77.670331,-23.802198,19.291819,-4.639805,-14.896215,11.477411,-27.106227,14.896215,0.209402,1.040293,1
0.205209,-6.848352,-3.507692,135.463739,-41.062271,22.710623,-7.570208,-14.896215,26.617827,-41.269841,14.407814,0.209402,2.505495,1
0.206250,-97.714288,-93.371431,101.723079,35.216117,24.175824,-5.616606,-7.081807,37.851038,-45.665446,7.081807,10.954212,3.443223,1
0.207292,-88.026376,-82.681321,131.120882,8.769231,17.338217,-4.639805,-3.174603,41.758242,-45.665446,2.686203,9.489011,3.228327,1
0.208333,-48.940660,-45.934067,138.804399,-12.109890,5.616606,-2.686203,2.197802,40.781441,-38.339438,-2.197802,5.093407,2.222222,1
0.209375,-65.643958,-66.312089,73.661540,22.131868,-2.686203,0.732601,9.035409,32.478632,-23.199023,-9.035409,7.047009,1.264957,1
0.210417,-16.202198,-16.870330,77.670331,-19.626374,-13.919414,3.174603,11.477411,17.826618,-6.105006,-10.989011,1.186203,1.059829,1
0.211459,28.896704,24.553847,34.909891,-26.864469,-25.641026,7.570208,14.407814,3.174603,11.477411,-13.919414,-4.186203,2.163614,1
0.212500,-35.243957,-42.593408,-136.800003,76.695971,-31.013431,16.361416,18.315018,-11.477411,30.036630,-17.826618,4.116606,4.322344,1
0.213542,33.239561,25.556045,-145.485718,24.637363,-37.851038,17.338217,15.384615,-27.106227,42.246642,-13.919414,-3.697802,6.207570,1
0.214585,134.795607,125.775827,-53.951650,-70.571429,-37.362637,13.431013,7.570208,-39.316239,46.153846,-6.593407,-15.907814,6.285714,1
0.215625,79.006595,70.320881,-126.443959,1.531136,-25.641026,10.500611,6.105006,-41.269841,46.642247,-4.639805,-9.070208,4.869353,1
0.216667,0.835165,-5.846154,-176.887916,64.168498,-10.012210,8.547009,1.221001,-38.339438,39.316239,0.244200,0.209402,2.691087,1
0.217709,63.639562,59.630771,-85.687914,-19.904762,-1.221001,3.174603,-9.523810,-31.990232,21.733822,10.989011,-7.605006,0.737485,1
0.218751,47.938463,44.597803,-29.230770,-12.109890,7.081807,0.732601,-12.942613,-17.826618,4.151404,13.919414,-5.651404,0.004884,1
0.219792,-27.894506,-28.562638,-41.257144,34.659341,17.826618,-2.197802,-12.942613,-0.244200,-12.942613,13.431013,2.651404,0.796093,1
0.220834,0.835165,4.175824,85.019782,-33.267399,23.199023,-9.035409,-15.384615,15.384615,-31.013431,15.873016,-0.767399,2.427350,1
0.221875,-8.518682,-3.841758,138.470333,-31.875458,27.106227,-11.477411,-14.896215,29.548230,-44.200244,14.407814,-1.255800,4.234432,1
0.222917,-103.727475,-99.384618,91.367035,41.897436,28.083028,-9.035409,-7.570208,41.269841,-48.595849,7.081807,11.931013,4.937729,1
0.223959,-89.362639,-82.681321,129.784618,10.161172,20.757021,-7.570208,-3.663004,45.177045,-48.595849,3.174603,9.977411,4.361416,1
0.225000,-40.589012,-36.580221,146.487915,-21.575092,8.058608,-5.616606,1.709402,42.735043,-40.781441,-1.709402,4.116606,3.023199,1
0.226042,-67.314287,-65.309892,74.663738,22.410256,-0.732601,-1.709402,9.523810,34.432234,-25.152625,-9.523810,7.535409,1.831502,1
0.227084,-22.215385,-21.881319,66.646155,-10.717949,-10.989011,0.732601,12.454212,20.268620,-8.058608,-11.477411,2.163004,1.606838,1
0.228125,32.237363,28.896704,37.248352,-29.648352,-23.199023,5.128205,14.896215,4.639805,10.012210,-13.919414,-4.186203,2.622711,1
0.229167,-29.230770,-35.243957,-131.454948,71.684982,-28.571429,12.942613,18.803419,-10.500611,29.059829,-17.826618,3.139805,4.488400,1
0.230209,26.224176,19.542858,-150.162641,30.761905,-33.943834,13.919414,16.361416,-25.152625,40.781441,-14.896215,-3.697802,6.051282,1
0.231250,128.448355,120.764838,-62.637364,-63.890110,-33.455433,10.012210,8.058608,-36.874237,44.688645,-7.081807,-15.419414,6.129426,1
0.232292,82.681321,73.995606,-123.103299,-3.758242,-22.710623,6.593407,6.105006,-39.804640,45.665446,-5.128205,-9.558608,4.732601,1
0.233333,9.186813,2.839561,-168.202202,56.095238,-7.081807,4.151404,1.221001,-36.874237,38.339438,-0.244200,-1.255800,2.739927,1
0.234375,62.971430,59.296705,-85.019782,-18.512821,1.709402,-0.732601,-9.035409,-29.548230,20.757021,10.012210,-7.116606,1.010989,1
0.235417,40.589012,37.582418,-39.252748,-5.706960,10.500611,-2.686203,-12.942613,-15.873016,3.174603,11.965812,-4.674603,0.424908,1
0.236458,-30.567034,-30.567034,-38.250550,34.937729,22.222222,-5.616606,-13.431013,0.732601,-13.919414,13.919414,3.139805,1.333333,1
0.237500,6.848352,6.180220,103.727475,-43.567766,27.594628,-12.454212,-16.361416,15.873016,-32.478632,16.849817,-1.255800,3.179487,1
0.238542,-14.865934,-10.523077,143.147256,-34.659341,31.013431,-14.896215,-15.384615,30.036630,-45.177045,14.896215,1.674603,4.986569,1
0.239583,-111.745057,-106.065936,82.681321,51.084249,31.501832,-11.477411,-8.058608,41.758242,-49.572650,7.570208,12.419414,5.660562,1
0.240625,-88.360442,-82.347255,126.109893,11.274725,23.199023,-8.547009,-4.639805,45.177045,-50.061050,4.639805,9.489011,4.869353,1
0.241667,-34.575825,-30.232968,150.830773,-27.421245,10.012210,-6.105006,0.244200,42.246642,-41.758242,-0.732601,4.116606,3.316239,1
0.242709,-66.646155,-64.975826,78.338463,18.234432,0.732601,-1.709402,9.035409,34.920635,-25.641026,-9.035409,7.535409,1.938950,1
0.243750,-23.217583,-22.883517,61.635166,-9.604396,-10.012210,0.244200,12.454212,20.268620,-8.547009,-11.965812,2.651404,1.606838,1
0.244792,34.575825,30.901100,31.569231,-29.926740,-22.710623,4.151404,14.407814,4.639805,9.523810,-13.919414,-4.186203,2.593407,1
0.245833,-25.221979,-31.235166,-134.795607,69.736264,-28.083028,11.965812,18.803419,-10.012210,28.571429,-17.826618,3.139805,4.449328,1
0.246876,25.890110,19.876924,-149.828575,30.483516,-32.967033,12.942613,16.361416,-24.664225,40.781441,-14.896215,-2.232601,6.021978,1
0.247917,124.773629,117.424178,-66.312089,-60.827839,-32.478632,9.035409,8.547009,-36.385836,44.688645,-7.570208,-14.442613,6.139194,1
0.248958,83.349452,75.331870,-122.101102,-3.758242,-21.245421,5.128205,7.081807,-39.316239,46.153846,-5.616606,-10.047009,4.810745,1
0.250000,15.200000,8.518682,-165.863740,50.527473,-6.105006,2.686203,1.709402,-36.385836,37.851038,-0.732601,-1.744200,2.886447,1
0.251043,63.305496,60.298902,-84.685716,-18.234432,3.174603,-2.686203,-8.547009,-29.059829,20.757021,9.523810,-7.605006,1.216117,1
0.252084,34.909891,32.237363,-44.597803,-1.531136,12.942613,-4.639805,-11.965812,-15.384615,2.686203,12.942613,-4.186203,0.786325,1
0.253125,-34.241759,-32.905495,-33.239561,37.443223,25.152625,-8.058608,-12.942613,0.732601,-13.919414,13.919414,3.628205,1.704518,1
0.254167,11.191209,15.868132,116.087915,-50.805861,30.036630,-15.384615,-16.849817,16.361416,-32.967033,16.849817,-1.744200,3.628816,1
0.255208,-18.206594,-13.863737,145.151652,-31.597070,34.432234,-16.361416,-15.384615,30.036630,-45.665446,15.384615,2.163004,5.406593,1
0.256250,-116.421981,-110.408794,77.002200,55.816850,34.432234,-12.942613,-8.547009,41.269841,-49.572650,8.058608,13.396215,5.914530,1
0.257292,-89.362639,-82.681321,123.437365,11.553114,24.664225,-9.523810,-5.128205,44.688645,-50.549451,5.616606,10.465812,4.996337,1
0.258334,-38.584616,-9.186813,158.514289,-36.329670,10.500611,-6.105006,-0.244200,39.316239,-39.316239,0.244200,4.116606,3.384615,1
0.259375,-108.070332,-33.907693,73.995606,27.978022,-1.221001,1.709402,9.035409,28.083028,-18.803419,-8.547009,8.512210,2.026862,1
0.260417,0.501099,-0.501099,98.048354,-39.948718,-16.849817,6.105006,11.477411,22.222222,-11.477411,-10.500611,-0.278999,2.036630,1
0.261459,142.145058,-111.410991,4.175824,-10.161172,-18.803419,3.174603,14.896215,22.710623,-8.058608,-14.407814,-0.278999,2.876679,1
0.262500,189.582422,-187.912092,-83.683518,32.153846,-8.547009,-7.570208,16.361416,12.942613,2.686203,-15.873016,-0.278999,3.032967,1
0.263542,167.868136,-105.063739,-154.505498,33.267399,5.128205,-21.245421,15.384615,-1.221001,15.873016,-13.919414,-0.278999,2.319902,1
0.264584,35.578023,87.358244,-153.837366,6.542125,8.547009,-20.757021,11.965812,-3.174603,14.896215,-10.989011,-0.278999,2.153846,1
