1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,24.219781,193.257147,-166.531872,-19.069597,-3.174603,-6.105006,10.012210,3.174603,7.081807,-8.547009,-0.278999,3.511600,0
0.001042,-81.010991,202.276928,-136.800003,9.326007,0.732601,-8.058608,8.547009,-0.244200,8.547009,-7.570208,-0.278999,3.521368,0
0.002085,-168.870333,177.221982,-81.010991,27.978022,4.151404,-9.035409,5.616606,-3.663004,9.523810,-4.639805,-0.278999,3.501832,0
0.003125,-200.272532,155.507696,13.529671,14.058608,7.081807,-9.035409,1.709402,-6.593407,9.035409,-1.221001,0.209402,3.482295,0
0.004167,-196.263741,120.764838,113.749453,-11.831502,9.035409,-7.081807,-1.221001,-8.547009,7.570208,2.197802,0.209402,3.521368,0
0.005208,-169.538465,58.294507,187.243960,-24.080586,10.012210,-4.151404,-4.639805,-9.035409,4.151404,5.616606,0.209402,3.501832,0
0.006250,-150.496707,-49.274726,199.604400,2.923077,9.035409,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,3.492063,0
0.007292,-105.063739,-141.810992,186.909894,22.410256,6.593407,3.174603,-9.035409,-6.105006,-2.686203,9.035409,-0.278999,3.511600,0
0.008333,-26.558242,-196.597807,162.189015,19.904762,3.663004,6.593407,-9.035409,-2.686203,-6.105006,9.523810,0.209402,3.501832,0
0.009375,80.008793,-204.615389,134.127476,-4.036630,-0.244200,8.547009,-7.570208,0.732601,-8.058608,8.058608,-0.767399,3.521368,0
0.010417,165.863740,-177.890114,78.338463,-24.915751,-3.663004,9.523810,-5.128205,4.151404,-8.547009,5.128205,-0.767399,3.492063,0
0.011458,198.602202,-157.512091,-15.868132,-7.934066,-7.081807,9.523810,-1.709402,7.081807,-8.547009,1.709402,-0.767399,3.501832,0
0.012500,194.259345,-123.103299,-115.419783,15.172161,-8.547009,7.570208,1.709402,9.035409,-7.081807,-1.221001,0.209402,3.511600,0
0.013542,167.534070,-60.298902,-189.582422,34.380952,-9.523810,4.151404,5.128205,9.523810,-4.151404,-5.128205,-0.278999,3.501832,0
0.014584,147.490113,47.270331,-202.610994,2.923077,-8.547009,1.221001,8.058608,8.547009,-0.244200,-7.570208,-0.278999,3.492063,0
0.015625,102.725277,139.806597,-188.914290,-17.120879,-6.105006,-2.197802,9.523810,6.593407,2.686203,-9.035409,0.209402,3.511600,0
0.016667,22.549451,193.925279,-165.529674,-16.007326,-3.174603,-6.105006,10.012210,3.174603,6.593407,-8.547009,0.697802,3.501832,0
0.017708,-81.679123,202.276928,-137.468135,8.769231,0.732601,-8.058608,8.547009,-0.244200,8.547009,-7.570208,0.209402,3.501832,0
0.018751,-168.870333,177.221982,-81.679123,27.421245,4.151404,-9.035409,5.616606,-3.174603,9.523810,-4.151404,0.209402,3.492063,0
0.019792,-200.606598,154.839564,12.861539,11.831502,7.081807,-9.035409,2.197802,-6.593407,9.035409,-1.221001,-0.278999,3.570208,0
0.020833,-196.263741,120.430772,113.749453,-12.388278,9.035409,-7.081807,-1.221001,-8.547009,7.570208,1.709402,-0.278999,3.521368,0
0.021875,-169.538465,57.960441,187.578026,-25.194139,9.523810,-4.151404,-5.128205,-9.523810,4.639805,5.616606,0.209402,3.511600,0
0.022918,-149.494509,-50.276924,199.604400,2.366300,8.547009,-0.732601,-7.570208,-8.547009,0.732601,8.058608,-0.278999,3.462759,0
0.023958,-104.395607,-142.145058,186.241762,22.688645,6.593407,3.174603,-9.035409,-6.105006,-2.686203,9.035409,-0.278999,3.511600,0
0.025000,-25.556045,-196.263741,163.525278,20.461538,3.663004,6.593407,-9.523810,-3.174603,-6.105006,9.523810,0.209402,3.492063,0
0.026042,80.008793,-204.281323,134.461541,-4.593407,-0.244200,9.035409,-8.058608,0.244200,-8.058608,7.570208,-0.278999,3.501832,0
0.027084,166.197806,-179.226378,78.672529,-22.688645,-3.663004,9.523810,-5.128205,4.151404,-9.035409,5.128205,0.209402,3.492063,0
0.028125,198.268136,-157.512091,-16.202198,-7.655678,-7.081807,9.035409,-1.709402,7.081807,-8.547009,1.709402,-0.278999,3.482295,0
0.029167,194.259345,-123.103299,-116.756047,16.564103,-8.547009,7.570208,1.709402,9.035409,-7.081807,-1.709402,-2.232601,3.521368,0
0.030209,167.534070,-59.630771,-189.916488,31.318681,-9.523810,4.639805,5.128205,9.523810,-4.151404,-5.128205,-0.767399,3.501832,0
0.031250,147.824179,47.938463,-200.272532,2.366300,-8.547009,0.732601,8.058608,8.547009,-0.244200,-7.570208,-0.278999,3.501832,0
0.032292,102.057145,140.140662,-188.580224,-17.399267,-6.593407,-2.686203,9.523810,6.593407,3.174603,-8.547009,0.209402,3.531136,0
0.033333,23.217583,193.925279,-165.529674,-18.791209,-3.174603,-6.105006,10.012210,3.663004,6.593407,-8.547009,0.209402,3.501832,0
0.034376,-81.679123,201.942862,-137.134069,9.604396,0.244200,-8.058608,8.058608,-0.244200,8.547009,-7.570208,0.209402,3.501832,0
0.035417,-168.536267,177.221982,-81.345057,27.699634,4.151404,-9.035409,5.616606,-3.663004,9.523810,-5.128205,0.209402,3.492063,0
0.036458,-200.940664,155.507696,14.197803,11.553114,7.570208,-9.035409,2.197802,-7.081807,9.035409,-1.221001,0.209402,3.492063,0
0.037500,-196.263741,120.430772,113.749453,-11.831502,9.523810,-7.081807,-1.221001,-8.547009,7.570208,1.709402,0.209402,3.511600,0
0.038542,-169.538465,57.292309,187.578026,-25.194139,10.012210,-4.151404,-5.128205,-9.523810,4.639805,5.616606,0.209402,3.501832,0
0.039583,-150.162641,-50.276924,199.270334,2.366300,9.035409,-0.244200,-7.570208,-8.547009,1.221001,8.058608,-0.278999,3.443223,0
0.040625,-104.061541,-142.145058,186.909894,22.688645,6.593407,3.174603,-9.035409,-6.105006,-2.686203,9.035409,-0.767399,3.521368,0
0.041667,-25.221979,-196.263741,163.191212,20.183150,3.174603,6.593407,-9.523810,-2.686203,-6.105006,9.523810,-0.767399,3.521368,0
0.042709,80.342859,-203.947257,134.127476,-5.150183,-0.244200,8.547009,-7.570208,0.732601,-8.058608,7.570208,-0.278999,3.540904,0
0.043750,166.865938,-179.226378,78.338463,-22.131868,-3.663004,9.035409,-5.128205,4.151404,-9.035409,5.128205,-0.278999,3.482295,0
0.044792,198.602202,-157.178025,-16.536264,-6.820513,-6.593407,9.523810,-1.709402,7.570208,-8.547009,1.709402,-0.278999,3.492063,0
0.045833,193.925279,-122.769234,-116.756047,16.564103,-8.547009,7.570208,1.709402,8.547009,-7.081807,-1.221001,-0.278999,3.521368,0
0.046876,167.200004,-59.630771,-189.582422,30.205128,-9.523810,4.639805,5.616606,9.523810,-3.663004,-5.128205,-0.278999,3.501832,0
0.047917,148.158245,47.938463,-202.945059,2.644689,-8.547009,1.221001,8.058608,9.035409,-0.244200,-8.058608,0.209402,3.501832,0
0.048960,101.054947,140.140662,-188.914290,-17.677656,-6.105006,-2.686203,9.523810,6.593407,3.174603,-8.547009,0.697802,3.521368,0
0.050001,22.549451,193.925279,-165.863740,-14.615385,-2.686203,-6.105006,10.012210,3.174603,6.593407,-9.035409,-0.278999,3.570208,0
0.051044,-82.681321,201.608796,-136.131871,11.553114,0.732601,-8.058608,8.058608,-0.244200,8.547009,-7.570208,-0.278999,3.521368,0
0.052085,-169.204399,176.887916,-80.676925,27.421245,4.151404,-9.035409,5.616606,-3.174603,9.523810,-4.639805,-0.278999,3.501832,0
0.053127,-200.272532,155.173630,14.865934,12.109890,7.081807,-9.035409,2.197802,-6.593407,9.523810,-1.221001,0.209402,3.492063,0
0.054168,-196.263741,120.096706,114.417585,-12.109890,9.035409,-7.081807,-1.221001,-8.547009,7.570208,2.197802,-0.278999,3.511600,0
0.055210,-169.204399,56.624177,188.246158,-25.194139,10.012210,-3.663004,-5.128205,-9.035409,4.639805,5.616606,0.209402,3.501832,0
0.056252,-149.494509,-50.945056,199.604400,2.366300,9.035409,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,3.492063,0
0.057292,-104.395607,-141.810992,186.575828,22.410256,7.081807,3.174603,-8.547009,-6.105006,-2.686203,9.035409,0.209402,3.511600,0
0.058334,-24.887913,-196.597807,161.186817,20.183150,3.174603,6.593407,-9.035409,-2.686203,-6.105006,9.035409,-0.278999,3.501832,0
0.059375,80.342859,-204.615389,134.461541,-3.758242,-0.244200,9.035409,-7.570208,0.732601,-8.058608,8.058608,-0.278999,3.560440,0
0.060417,166.865938,-179.560444,77.670331,-22.131868,-3.663004,9.523810,-5.128205,3.663004,-8.547009,5.128205,-0.278999,3.492063,0
0.061459,198.602202,-157.178025,-16.870330,-6.542125,-7.081807,9.035409,-1.709402,7.081807,-8.547009,2.197802,-0.767399,3.501832,0
0.062501,193.925279,-122.101102,-117.424178,16.564103,-8.547009,7.570208,1.709402,9.035409,-6.593407,-1.709402,-0.278999,3.531136,0
0.063542,167.200004,-59.630771,-189.916488,29.648352,-9.523810,4.151404,5.128205,9.523810,-4.151404,-5.128205,-0.278999,3.492063,0
0.064583,147.490113,48.940660,-201.942862,2.644689,-8.547009,0.732601,8.547009,8.547009,-0.244200,-8.058608,-0.278999,3.492063,0
0.065625,102.057145,140.474728,-188.580224,-17.120879,-6.593407,-2.197802,9.523810,6.105006,2.686203,-9.035409,0.209402,3.511600,0
0.066667,23.217583,194.259345,-165.529674,-14.615385,-2.686203,-6.105006,9.523810,3.174603,6.593407,-8.547009,0.209402,3.501832,0
0.067708,-82.347255,201.608796,-137.134069,9.882784,0.732601,-8.058608,8.058608,-0.244200,8.547009,-7.570208,0.209402,3.501832,0
0.068750,-169.538465,176.887916,-81.345057,28.813187,4.151404,-9.035409,5.616606,-3.663004,9.523810,-4.639805,-0.767399,3.511600,0
0.069792,-200.272532,154.839564,14.197803,10.996337,7.570208,-8.547009,2.197802,-6.593407,9.035409,-1.221001,-0.278999,3.482295,0
0.070834,-196.263741,120.096706,114.751651,-11.553114,9.035409,-7.081807,-1.221001,-8.547009,7.570208,2.197802,0.209402,3.521368,0
0.071875,-169.204399,57.626375,187.912092,-25.194139,9.523810,-3.663004,-5.128205,-9.035409,4.151404,6.105006,-0.278999,3.521368,0
0.072917,-149.828575,-51.279122,199.938466,0.974359,9.035409,-0.732601,-8.058608,-8.058608,0.732601,8.058608,-0.278999,3.482295,0
0.073959,-103.727475,-142.813190,185.907696,25.194139,7.081807,3.174603,-9.035409,-6.105006,-2.686203,9.523810,-0.278999,3.521368,0
0.075000,-24.553847,-196.597807,163.191212,20.183150,3.174603,6.593407,-9.523810,-2.686203,-6.105006,9.035409,-0.278999,3.501832,0
0.076042,80.676925,-203.947257,134.461541,-4.315018,-0.244200,8.547009,-8.058608,0.244200,-8.058608,7.570208,-0.278999,3.501832,0
0.077083,166.865938,-179.560444,78.338463,-23.802198,-3.663004,9.523810,-5.128205,4.151404,-9.035409,5.128205,0.209402,3.492063,0
0.078125,198.268136,-157.512091,-19.208792,-6.820513,-7.081807,9.523810,-1.221001,7.081807,-8.547009,1.709402,-0.278999,3.492063,0
0.079167,193.925279,-122.769234,-117.424178,17.677656,-8.547009,7.570208,1.709402,9.035409,-7.081807,-1.221001,-0.278999,3.570208,0
0.080208,167.200004,-58.628573,-190.918686,27.978022,-9.523810,4.151404,5.128205,9.523810,-3.663004,-5.128205,-0.278999,3.511600,0
0.081250,146.821981,48.940660,-202.276928,2.923077,-8.058608,1.221001,8.058608,8.547009,-0.244200,-7.570208,-0.278999,3.511600,0
0.082292,101.723079,140.474728,-188.246158,-17.956044,-6.105006,-2.686203,9.523810,6.593407,3.174603,-9.035409,0.209402,3.540904,0
0.083333,22.215385,194.259345,-165.529674,-14.615385,-3.174603,-6.105006,9.523810,3.174603,6.593407,-8.547009,-0.278999,3.511600,0
0.084375,-82.681321,201.942862,-136.800003,9.882784,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,0.209402,3.511600,0
0.085417,-169.204399,176.887916,-80.342859,27.978022,4.151404,-9.035409,5.616606,-3.663004,9.523810,-5.128205,-0.278999,3.492063,0
0.086459,-200.940664,155.507696,15.200000,10.161172,7.570208,-8.547009,2.197802,-6.593407,9.035409,-1.221001,0.209402,3.492063,0
0.087500,-196.597807,119.762640,114.751651,-12.109890,9.035409,-7.081807,-0.732601,-8.547009,7.081807,2.197802,0.209402,3.511600,0
0.088542,-169.538465,57.292309,187.578026,-24.637363,10.012210,-4.151404,-5.128205,-9.035409,4.639805,5.616606,0.209402,3.501832,0
0.089583,-149.828575,-51.279122,199.270334,2.644689,9.035409,-0.244200,-7.570208,-8.547009,0.732601,8.547009,-0.278999,3.579976,0
0.090626,-103.727475,-142.813190,186.241762,22.688645,6.593407,3.174603,-9.035409,-6.105006,-2.686203,9.035409,-0.278999,3.521368,0
0.091667,-24.219781,-196.597807,163.191212,20.183150,3.663004,6.105006,-9.035409,-2.686203,-6.105006,9.523810,-0.767399,3.521368,0
0.092709,81.010991,-203.947257,134.127476,-7.098901,0.244200,8.547009,-8.058608,0.732601,-8.058608,8.058608,-0.278999,3.501832,0
0.093750,167.534070,-178.892312,77.670331,-22.688645,-3.663004,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,3.492063,0
0.094792,198.602202,-156.843960,-18.206594,-5.428571,-6.593407,9.035409,-1.221001,7.081807,-8.547009,1.709402,-0.278999,3.492063,0
0.095833,194.259345,-122.101102,-117.424178,17.677656,-8.547009,7.570208,1.709402,9.035409,-6.593407,-1.709402,-0.278999,3.511600,0
0.096875,166.531872,-58.962639,-189.916488,29.648352,-9.523810,4.639805,5.616606,9.523810,-3.663004,-5.128205,-0.278999,3.492063,0
0.097917,147.824179,49.274726,-201.942862,1.809524,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,3.492063,0
0.098959,100.720881,140.808794,-189.248356,-17.956044,-6.105006,-2.686203,9.523810,6.593407,3.174603,-8.547009,-0.278999,3.521368,0
0.100000,22.215385,193.925279,-165.863740,-14.893773,-3.174603,-6.105006,9.523810,3.663004,6.593407,-9.035409,-0.278999,3.511600,0
0.101042,-83.349452,201.942862,-136.465937,9.882784,0.732601,-8.058608,8.058608,0.244200,8.547009,-7.570208,-0.278999,3.521368,0
0.102084,-169.538465,176.553850,-80.342859,27.421245,4.151404,-9.035409,5.616606,-3.663004,9.035409,-4.639805,-0.278999,3.540904,0
0.103125,-200.606598,155.173630,15.200000,9.604396,7.081807,-8.547009,2.197802,-6.593407,9.035409,-1.221001,-0.278999,3.492063,0
0.104167,-195.929675,120.096706,114.417585,-12.666667,9.035409,-7.081807,-1.221001,-8.547009,7.081807,1.709402,0.209402,3.511600,0
0.105208,-169.204399,56.624177,188.246158,-25.194139,10.012210,-4.151404,-5.128205,-9.523810,4.151404,5.616606,0.209402,3.501832,0
0.106250,-150.162641,-51.279122,199.270334,2.087912,9.035409,-0.732601,-7.570208,-8.547009,0.732601,8.058608,0.209402,3.492063,0
0.107292,-103.727475,-143.481322,186.575828,22.688645,6.593407,3.174603,-9.035409,-6.105006,-2.686203,9.523810,-0.278999,3.511600,0
0.108333,-24.553847,-196.597807,163.191212,20.183150,3.663004,6.593407,-9.523810,-2.686203,-6.105006,9.523810,0.209402,3.501832,0
0.109375,80.342859,-204.281323,134.127476,-4.871795,-0.244200,9.035409,-8.058608,0.732601,-8.058608,8.058608,-0.278999,3.570208,0
0.110417,167.534070,-178.892312,76.668134,-21.018315,-3.663004,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,3.492063,0
0.111458,198.602202,-157.178025,-17.872528,-6.542125,-7.081807,9.523810,-1.709402,7.570208,-8.058608,2.197802,1.186203,3.501832,0
0.112500,193.591213,-122.101102,-117.424178,17.120879,-8.547009,7.570208,1.709402,8.547009,-6.593407,-1.709402,-0.278999,3.511600,0
0.113542,167.200004,-58.962639,-190.584620,29.369963,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.128205,-0.278999,3.501832,0
0.114584,147.156047,49.942858,-201.608796,1.252747,-8.547009,0.732601,8.058608,8.547009,-0.244200,-8.058608,0.209402,3.501832,0
0.115625,101.389013,140.808794,-188.246158,-18.234432,-6.105006,-2.686203,9.523810,6.593407,3.174603,-9.035409,0.209402,3.521368,0
0.116667,20.545055,194.259345,-165.863740,-14.893773,-3.174603,-6.105006,9.523810,3.174603,6.593407,-9.035409,0.209402,3.501832,0
0.117708,-83.683518,201.274730,-137.134069,9.604396,0.732601,-8.058608,8.547009,0.244200,8.547009,-7.081807,0.209402,3.511600,0
0.118751,-170.206597,176.553850,-80.676925,28.256410,4.151404,-9.035409,5.616606,-3.663004,9.035409,-4.639805,-0.278999,3.501832,0
0.119792,-200.272532,154.505498,15.868132,10.439560,7.570208,-9.035409,2.197802,-6.593407,9.035409,-1.221001,-0.278999,3.492063,0
0.120833,-195.929675,119.762640,114.083519,-11.831502,9.035409,-7.081807,-1.221001,-8.547009,7.570208,2.197802,-0.278999,3.521368,0
0.121875,-168.870333,56.290111,188.246158,-24.915751,9.523810,-4.151404,-5.128205,-9.035409,4.151404,5.616606,0.209402,3.521368,0
0.122917,-149.494509,-51.947254,199.604400,1.531136,9.035409,-0.732601,-7.570208,-8.058608,0.732601,8.058608,0.209402,3.492063,0
0.123958,-103.059343,-143.481322,185.907696,22.688645,6.593407,3.174603,-9.035409,-6.105006,-2.686203,9.035409,-0.278999,3.521368,0
0.125000,-23.885715,-196.597807,163.191212,19.904762,3.174603,6.593407,-9.035409,-2.686203,-6.105006,9.523810,-0.278999,3.501832,0
0.126042,80.676925,-203.613191,134.127476,-6.542125,-0.244200,8.547009,-8.058608,0.732601,-8.058608,7.570208,-0.278999,3.501832,0
0.127083,167.534070,-178.558246,77.670331,-24.080586,-3.663004,9.523810,-4.639805,4.151404,-9.035409,5.128205,0.209402,3.482295,0
0.128125,198.268136,-157.178025,-18.540660,-6.820513,-7.081807,9.523810,-1.709402,7.081807,-8.547009,1.709402,-0.278999,3.492063,0
0.129167,193.925279,-122.101102,-118.092310,17.120879,-8.547009,7.570208,1.709402,9.035409,-6.593407,-1.221001,3.628205,3.521368,0
0.130209,166.865938,-59.296705,-191.252752,28.813187,-9.035409,4.151404,5.616606,9.523810,-3.663004,-5.128205,-0.767399,3.501832,0
0.131250,147.490113,49.608792,-201.942862,2.644689,-8.547009,1.221001,8.547009,8.547009,-0.244200,-7.081807,-0.278999,3.501832,0
0.132292,101.054947,140.808794,-188.246158,-16.842491,-6.105006,-2.686203,9.523810,6.593407,3.174603,-8.547009,0.209402,3.511600,0
0.133333,20.879121,194.259345,-165.529674,-16.007326,-3.174603,-6.105006,9.523810,3.174603,6.593407,-9.035409,0.209402,3.511600,1
0.134375,-83.683518,201.608796,-136.465937,9.882784,0.732601,-8.547009,8.547009,-0.244200,8.547009,-7.570208,0.209402,3.501832,1
0.135417,-169.872531,176.553850,-80.008793,27.978022,4.151404,-9.035409,5.616606,-3.663004,9.035409,-4.639805,0.209402,3.492063,1
0.136458,-202.945059,155.173630,15.868132,10.996337,7.570208,-9.035409,2.197802,-6.593407,9.035409,-1.221001,0.209402,3.482295,1
0.137500,-195.929675,119.428574,114.417585,-12.388278,9.035409,-7.081807,-1.221001,-8.547009,7.081807,2.197802,0.209402,3.511600,1
0.138542,-169.204399,56.290111,187.912092,-24.637363,10.012210,-3.663004,-5.128205,-9.035409,4.639805,5.616606,0.209402,3.501832,1
0.139583,-149.160443,-52.615386,199.270334,3.479853,9.035409,-0.244200,-7.570208,-8.058608,0.732601,8.058608,-0.278999,3.452991,1
0.140625,-103.393409,-143.481322,186.241762,22.967033,6.593407,3.174603,-9.035409,-5.616606,-2.686203,9.523810,-0.278999,3.521368,1
0.141667,-23.217583,-196.597807,163.191212,19.347985,3.174603,6.593407,-9.523810,-2.686203,-6.105006,9.523810,-0.278999,3.511600,1
0.142709,81.679123,-203.613191,134.127476,-5.985348,-0.244200,8.547009,-8.058608,0.732601,-8.058608,8.058608,0.209402,3.501832,1
0.143750,168.202202,-178.558246,77.336265,-22.688645,-3.663004,9.523810,-4.639805,4.151404,-9.035409,5.128205,0.209402,3.482295,1
0.144792,198.268136,-157.178025,-19.208792,-5.150183,-6.593407,9.523810,-2.197802,7.081807,-9.035409,1.709402,-0.278999,3.492063,1
0.145833,194.259345,-121.767036,-118.426376,16.564103,-8.547009,7.570208,1.709402,9.035409,-7.081807,-2.197802,-0.278999,3.521368,1
0.146876,166.531872,-58.294507,-190.250554,29.369963,-9.523810,4.151404,5.616606,9.523810,-4.151404,-5.128205,0.209402,3.501832,1
0.147917,146.487915,49.942858,-202.945059,1.809524,-8.547009,0.732601,8.547009,9.035409,-0.244200,-7.570208,0.209402,3.501832,1
0.148958,100.720881,140.808794,-188.580224,-17.399267,-6.105006,-2.686203,9.523810,6.593407,3.174603,-8.547009,0.209402,3.531136,1
0.150000,20.879121,194.259345,-165.863740,-13.501832,-3.174603,-6.105006,9.523810,3.174603,6.593407,-9.035409,-0.278999,3.511600,1
0.151042,-83.683518,201.274730,-136.800003,11.274725,0.732601,-8.058608,8.058608,-0.244200,8.547009,-7.570208,-0.278999,3.511600,1
0.152083,-170.540663,176.553850,-79.674727,28.534799,4.151404,-9.035409,5.616606,-3.663004,9.035409,-4.639805,-0.767399,3.511600,1
0.153125,-200.272532,155.173630,15.868132,8.490842,7.081807,-9.035409,2.197802,-6.593407,9.035409,-1.221001,0.209402,3.492063,1
0.154167,-195.595609,119.428574,115.753849,-11.831502,9.035409,-7.081807,-1.221001,-8.547009,7.081807,1.709402,-0.278999,3.511600,1
0.155208,-168.870333,56.290111,188.246158,-24.915751,10.012210,-3.663004,-5.128205,-9.035409,4.151404,5.616606,0.209402,3.501832,1
0.156250,-148.826377,-52.281320,199.270334,3.479853,9.035409,-0.244200,-8.058608,-8.547009,0.732601,8.058608,0.209402,3.492063,1
0.157291,-103.059343,-144.149454,186.241762,23.523810,6.593407,3.174603,-9.035409,-6.105006,-2.686203,9.035409,-0.278999,3.511600,1
0.158334,-23.217583,-196.931873,162.857146,19.904762,3.174603,6.593407,-9.035409,-2.686203,-6.105006,9.523810,-0.278999,3.501832,1
0.159375,83.015386,-203.947257,133.793410,-5.428571,0.244200,8.547009,-8.058608,0.732601,-8.058608,8.058608,-0.278999,3.531136,1
0.160416,168.536267,-178.558246,77.670331,-22.410256,-3.663004,9.523810,-5.128205,4.151404,-8.547009,5.128205,-0.767399,3.492063,1
0.161458,198.602202,-157.178025,-19.208792,-5.706960,-7.081807,9.523810,-1.709402,7.081807,-8.547009,1.709402,-0.278999,3.492063,1
0.162501,193.591213,-121.767036,-118.426376,17.677656,-9.035409,7.570208,2.686203,8.547009,-7.081807,-1.709402,-0.278999,3.511600,1
0.163542,166.531872,-58.294507,-190.918686,28.813187,-9.523810,4.151404,5.616606,10.500611,-3.663004,-5.128205,-0.278999,3.492063,1
0.164583,147.156047,50.610990,-201.942862,2.087912,-8.547009,1.221001,8.547009,8.547009,-0.244200,-7.570208,-0.278999,3.492063,1
0.165625,101.054947,141.810992,-188.246158,-18.791209,-6.105006,-2.686203,10.989011,6.105006,3.174603,-9.035409,-0.278999,3.511600,1
0.166667,19.876924,194.593411,-165.529674,-14.893773,-2.686203,-6.105006,10.012210,3.174603,6.593407,-9.035409,0.209402,3.501832,1
0.167708,-84.351650,200.940664,-136.131871,10.717949,0.244200,-8.058608,8.547009,0.244200,8.547009,-7.570208,0.209402,3.511600,1
0.168750,-171.208795,176.219784,-80.008793,28.534799,4.151404,-9.035409,5.616606,-3.663004,9.035409,-4.639805,-1.744200,3.492063,1
0.169792,-200.606598,154.505498,16.202198,10.717949,7.570208,-8.547009,2.197802,-6.593407,9.523810,-1.221001,-0.278999,3.492063,1
0.170834,-195.929675,119.094508,116.087915,-7.934066,9.035409,-7.081807,-1.221001,-8.547009,7.570208,2.197802,-0.278999,3.521368,1
0.171875,-186.909894,-64.307694,97.380222,78.366300,14.407814,-4.151404,-4.639805,-12.454212,8.058608,6.105006,7.535409,3.706960,1
0.172917,-135.797805,-57.292309,208.624180,-107.318681,10.989011,-0.244200,-6.593407,-5.616606,-0.244200,6.105006,1.186203,3.697192,1
0.173959,-113.081321,-105.397805,169.538465,19.626374,12.454212,6.593407,-6.105006,-11.965812,5.616606,6.593407,11.931013,3.902320,1
0.175000,-111.745057,-116.087915,167.534070,21.296703,4.639805,16.849817,-8.058608,-11.477411,4.151404,7.570208,13.396215,3.697192,1
0.176042,-90.698903,-99.384618,106.734068,30.761905,-12.454212,32.478632,-7.570208,-22.710623,14.896215,8.058608,11.442613,3.931624,1
0.177083,-29.230770,-39.252748,100.720881,-13.223443,-38.339438,49.084249,-6.105006,-34.432234,29.059829,6.593407,4.116606,5.621490,1
0.178125,69.318683,53.283518,50.276924,-51.641026,-71.550672,69.597070,-5.128205,-48.107448,43.223443,5.128205,-7.116606,9.304029,1
0.179167,33.239561,10.857143,-128.114289,46.630037,-97.435897,97.435897,-1.221001,-63.736264,62.271062,1.221001,-3.209402,9.479853,1
0.180208,17.872528,-5.512088,-244.703302,81.706960,-118.437118,117.948718,0.244200,-73.015873,72.527473,0.732601,-1.255800,9.655678,1
0.181250,114.083519,91.701101,-213.301104,-7.934066,-126.739927,110.134310,3.174603,-80.830281,83.760684,-2.686203,-12.977411,17.655678,1
0.182292,161.854949,141.476926,-148.158245,-46.630037,-108.180708,84.737485,4.639805,-73.504274,77.411477,-3.663004,-18.349817,20.000000,1
0.183333,105.397805,88.026376,-168.870333,10.161172,-71.062271,52.991453,6.105006,-59.829060,65.689866,-5.616606,-11.023810,12.918193,1
0.184375,-19.876924,-31.903297,-193.925279,82.820513,-32.478632,31.990232,2.686203,-45.177045,47.130647,-1.709402,3.628205,6.891331,1
0.185417,14.197803,8.518682,-29.898902,2.923077,-10.989011,12.454212,-3.663004,-27.106227,22.710623,4.639805,-0.767399,2.886447,1
0.186459,9.854945,5.846154,64.641760,-24.080586,4.151404,-0.244200,-4.639805,-9.523810,4.151404,5.128205,-0.767399,1.274725,1
0.187500,-58.294507,-58.628573,63.639562,24.637363,19.291819,-8.547009,-3.663004,7.570208,-11.477411,4.151404,7.535409,1.645910,1
0.188541,-30.567034,-26.892308,151.164839,-40.505495,26.129426,-14.896215,-8.058608,20.757021,-29.548230,8.547009,8.023810,3.091575,1
0.189583,-48.940660,-45.600001,190.584620,-15.728938,29.059829,-14.407814,-8.547009,27.594628,-36.385836,8.547009,5.581807,4.537241,1
0.190626,-119.762640,-116.421981,147.490113,33.267399,24.664225,-9.035409,-2.686203,30.525031,-32.967033,2.197802,13.396215,4.840049,1
0.191667,-96.378024,-94.039563,146.153849,12.945055,13.431013,-3.174603,-0.732601,26.617827,-27.594628,0.732601,10.465812,3.814408,1
0.192708,-61.635166,-62.637364,89.696705,16.564103,-1.221001,6.593407,1.709402,15.873016,-14.407814,-1.709402,7.047009,2.720391,1
0.193750,-48.272529,-52.949452,21.547253,23.523810,-17.826618,17.338217,4.639805,1.221001,3.174603,-4.151404,5.093407,2.427350,1
0.194792,54.953847,47.270331,50.276924,-54.981685,-38.827839,27.106227,4.639805,-13.919414,18.315018,-4.639805,-6.628205,3.990232,1
0.195833,70.989013,59.630771,-57.960441,-16.564103,-54.456654,37.851038,9.035409,-27.594628,35.897436,-8.547009,-8.581807,7.496947,1
0.196875,-0.835165,-13.863737,-227.331873,87.274725,-62.759463,51.526252,11.477411,-38.827839,50.549451,-10.989011,-0.278999,10.749695,1
0.197916,77.002200,64.975826,-211.630774,15.728938,-66.666667,48.595849,8.058608,-46.153846,53.479853,-7.081807,-9.558608,12.156288,1
0.198959,152.501102,140.140662,-88.694507,-69.736264,-57.387057,36.874237,2.686203,-47.130647,49.572650,-1.221001,-18.838217,10.778999,1
0.200000,95.375826,83.683518,-117.758244,-14.336996,-36.874237,21.245421,4.151404,-39.804640,43.711844,-3.174603,-12.000611,7.467643,1
0.201042,-8.852747,-16.536264,-159.516487,66.673993,-11.477411,10.012210,1.221001,-26.617827,28.083028,-0.244200,0.697802,4.058608,1
0.202084,36.914287,34.241759,-44.263737,-15.172161,2.197802,-1.221001,-6.593407,-12.942613,6.105006,7.570208,-4.674603,1.616606,1
0.203125,4.175824,2.505495,23.551649,-5.150183,15.384615,-8.058608,-8.058608,2.686203,-10.989011,8.547009,-0.767399,0.962149,1
0.204166,-71.657144,-68.984617,52.949452,29.926740,29.059829,-14.896215,-7.081807,20.268620,-27.594628,7.570208,8.023810,2.124542,1
0.205208,-24.553847,-19.208792,182.232971,-49.970696,32.478632,-21.733822,-9.035409,32.478632,-41.758242,9.035409,2.651404,4.126984,1
0.206250,-48.940660,-43.929671,185.573631,-24.915751,33.455433,-21.245421,-7.081807,38.827839,-46.642247,6.593407,5.581807,5.523810,1
0.207292,-120.096706,-115.085717,111.410991,45.238095,29.548230,-15.384615,-1.221001,42.246642,-43.223443,0.732601,13.884615,5.367521,1
0.208333,-87.692310,-82.681321,125.441761,12.666667,17.826618,-8.547009,-0.244200,36.874237,-37.362637,0.244200,10.465812,4.097680,1
0.209375,-45.265935,-44.931869,111.076926,-1.531136,3.174603,-1.709402,3.174603,25.152625,-21.733822,-3.174603,5.093407,2.749695,1
0.210417,-56.958243,-59.630771,24.219781,32.710623,-9.523810,7.570208,8.547009,10.989011,-2.686203,-8.058608,6.558608,2.212454,1
0.211458,37.248352,32.237363,33.573627,-39.113553,-27.594628,13.431013,9.035409,-3.663004,11.965812,-8.058608,-4.186203,3.159951,1
0.212500,78.672529,69.652749,-50.945056,-26.307692,-41.269841,21.733822,10.012210,-20.268620,30.036630,-9.035409,-9.070208,5.670330,1
0.213541,2.505495,-8.518682,-211.630774,80.315018,-45.665446,33.455433,11.477411,-31.990232,43.223443,-10.989011,0.209402,8.581197,1
0.214584,57.292309,47.938463,-200.940664,26.864469,-47.619048,31.990232,8.547009,-38.827839,46.642247,-7.570208,-6.139805,9.684982,1
0.215625,141.476926,131.789014,-82.681321,-65.003663,-41.269841,22.710623,1.709402,-41.758242,43.223443,-1.221001,-15.907814,8.483516,1
0.216667,94.039563,84.685716,-110.074728,-15.450549,-24.664225,11.477411,2.686203,-34.920635,37.362637,-1.709402,-10.535409,5.894994,1
0.217708,3.507692,-1.837363,-150.162641,52.754579,-4.151404,3.663004,-0.244200,-22.222222,21.733822,1.221001,-0.278999,3.286935,1
0.218751,43.595605,41.257144,-43.929671,-18.512821,7.570208,-5.616606,-8.058608,-8.547009,0.732601,9.035409,-5.163004,1.567766,1
0.219792,-1.169231,-1.503297,9.186813,9.604396,20.268620,-11.477411,-9.035409,6.593407,-15.384615,9.523810,0.209402,1.489621,1
0.220833,-77.002200,-73.327474,43.929671,36.608059,33.943834,-17.826618,-7.570208,24.175824,-31.990232,8.058608,9.000611,3.062271,1
0.221875,-21.213187,-14.865934,182.232971,-52.476190,35.897436,-26.129426,-9.035409,35.897436,-45.177045,9.523810,2.651404,5.465201,1
0.222917,-44.931869,-39.586814,191.920883,-29.926740,37.362637,-25.641026,-7.081807,42.246642,-49.084249,6.593407,5.093407,6.842491,1
0.223958,-124.439563,-118.092310,105.063739,50.805861,33.943834,-19.780220,-0.732601,46.153846,-46.642247,0.732601,14.373016,6.549451,1
0.225000,-91.701101,-86.690112,118.092310,18.234432,21.733822,-11.965812,0.244200,39.804640,-40.293040,-1.221001,10.954212,4.947497,1
0.226042,-34.241759,-33.573627,121.432970,-16.285714,5.616606,-5.128205,3.663004,27.594628,-24.175824,-3.174603,4.116606,3.199023,1
0.227083,-55.287913,-57.626375,27.226374,32.710623,-5.616606,3.174603,9.035409,13.919414,-5.128205,-8.547009,6.558608,2.212454,1
0.228125,23.885715,19.876924,20.879121,-26.864469,-21.733822,9.523810,9.523810,-1.709402,10.989011,-8.547009,-1.744200,2.691087,1
0.229167,84.017584,76.668134,-37.582418,-36.886447,-36.385836,16.849817,9.035409,-18.315018,27.594628,-8.547009,-10.047009,4.683761,1
0.230209,7.850550,-1.837363,-202.276928,73.355311,-39.804640,27.106227,10.989011,-30.525031,41.269841,-10.500611,-0.767399,7.389499,1
0.231250,46.268133,37.582418,-206.619785,36.886447,-40.293040,25.641026,8.058608,-37.362637,44.688645,-7.081807,-5.163004,8.551893,1
0.232291,135.797805,127.112091,-90.030771,-59.435897,-35.897436,18.315018,1.221001,-40.781441,41.758242,-0.244200,-15.907814,7.584860,1
0.233333,97.380222,89.028573,-105.397805,-20.461538,-20.757021,8.058608,1.221001,-34.432234,35.409035,-0.732601,-11.023810,5.279609,1
0.234375,11.191209,6.514286,-142.145058,44.959707,-1.709402,1.221001,-1.221001,-21.245421,19.780220,2.197802,-0.767399,2.935287,1
0.235417,44.597803,43.261539,-43.595605,-17.956044,9.523810,-7.570208,-8.058608,-8.058608,-0.244200,8.547009,-5.163004,1.431013,1
0.236458,-2.839561,-0.835165,0.835165,9.882784,22.710623,-12.942613,-9.035409,7.081807,-16.849817,9.523810,0.697802,1.499389,1
0.237500,-81.345057,-77.002200,37.916484,39.391941,36.385836,-19.780220,-8.058608,25.152625,-32.967033,8.058608,9.489011,3.179487,1
0.238542,-20.545055,-13.529671,184.905499,-54.424908,38.827839,-28.083028,-9.035409,36.874237,-46.153846,9.523810,6.070208,5.641026,1
0.239583,-42.259342,-36.914287,197.934070,-31.318681,39.316239,-28.083028,-6.593407,43.223443,-50.061050,6.593407,4.605006,7.125763,1
0.240625,-126.443959,-120.096706,101.054947,54.424908,35.897436,-21.733822,-0.244200,47.130647,-47.130647,-0.244200,14.861416,6.744811,1
0.241666,-94.707694,-89.028573,111.745057,21.575092,23.687424,-13.919414,0.244200,40.781441,-40.781441,-0.244200,9.489011,5.015873,1
0.242709,-28.896704,-27.226374,126.443959,-21.296703,7.081807,-7.081807,3.174603,28.083028,-24.664225,-3.174603,3.139805,3.120879,1
0.243750,-53.617584,-54.619781,31.569231,29.369963,-4.151404,1.221001,9.523810,14.407814,-5.128205,-9.035409,6.558608,2.007326,1
0.244791,16.536264,13.195605,14.865934,-19.626374,-19.291819,7.081807,10.012210,-1.221001,10.500611,-9.035409,-1.744200,2.339438,1
0.245833,85.353848,78.338463,-34.575825,-39.113553,-32.967033,14.407814,9.523810,-18.803419,27.594628,-8.547009,-9.558608,4.234432,1
0.246876,10.523077,1.837363,-198.602202,68.901099,-36.385836,24.664225,10.989011,-30.525031,40.781441,-10.012210,-0.767399,6.871795,1
0.247916,40.923078,32.905495,-208.624180,39.948718,-36.874237,23.687424,8.058608,-36.874237,44.688645,-6.593407,-4.674603,8.122100,1
0.248958,131.454948,123.103299,-95.375826,-54.424908,-32.967033,16.361416,1.221001,-40.781441,41.758242,0.244200,-15.419414,7.311355,1
0.250000,97.380222,88.694507,-105.397805,-20.461538,-18.803419,7.081807,1.221001,-33.943834,34.920635,-0.244200,-11.512210,5.045177,1
0.251042,15.200000,10.857143,-138.470333,39.948718,-0.244200,0.244200,-1.709402,-21.245421,19.291819,2.686203,-1.744200,2.808303,1
0.252083,45.934067,44.597803,-41.925276,-18.234432,10.500611,-8.058608,-8.058608,-8.058608,-0.244200,9.035409,-5.651404,1.411477,1
0.253125,-4.175824,-4.175824,-2.505495,8.769231,23.687424,-13.431013,-9.523810,7.081807,-16.849817,10.012210,0.697802,1.518926,1
0.254167,-82.681321,-78.004397,33.573627,42.732601,36.874237,-20.268620,-8.058608,24.664225,-32.967033,5.616606,9.489011,3.257631,1
0.255208,-19.542858,-12.861539,184.571433,-53.589744,39.804640,-28.571429,-9.035409,36.874237,-46.153846,9.523810,2.651404,5.719170,1
0.256250,-39.920880,-32.571429,202.610994,-35.216117,40.293040,-29.059829,-7.081807,42.735043,-50.061050,6.593407,5.093407,7.242979,1
0.257291,-127.780223,-121.098904,100.720881,54.424908,36.874237,-22.710623,0.244200,47.130647,-47.130647,-0.244200,15.349817,6.871795,1
0.258334,-104.729673,-70.320881,111.076926,20.183150,24.664225,-13.919414,1.221001,35.897436,-33.455433,-0.732601,11.931013,5.064713,1
0.259376,-64.307694,7.850550,124.105497,-21.296703,5.616606,-4.639805,3.174603,21.733822,-18.315018,-2.686203,3.139805,3.072039,1
0.260417,-76.668134,-103.393409,11.191209,64.168498,-9.523810,2.686203,7.081807,16.361416,-9.035409,-6.105006,1.186203,2.065934,1
0.261459,173.881323,-114.751651,24.887913,-31.875458,-13.431013,2.197802,10.989011,19.291819,-8.058608,-10.012210,-0.767399,2.231990,1
0.262501,257.397808,-155.507696,-86.356046,0.695971,-4.151404,-7.081807,10.500611,10.012210,1.221001,-10.012210,-0.767399,2.427350,1
0.263542,218.980225,-69.986815,-134.461541,-3.201465,8.547009,-18.315018,9.035409,-2.686203,11.965812,-8.547009,-0.767399,1.831502,1
0.264583,37.916484,88.026376,-182.567037,21.018315,9.523810,-16.361416,6.593407,-3.174603,9.523810,-5.616606,-0.767399,1.645910,1
