1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,62.637364,131.120882,-172.545059,-5.150183,-0.244200,-9.035409,9.523810,0.244200,9.523810,-9.035409,-3.209402,2.710623,0
0.001042,-28.896704,148.158245,-166.865938,16.285714,4.151404,-10.500611,6.593407,-3.663004,10.500611,-6.105006,-0.278999,2.691087,0
0.002084,-107.068134,164.193410,-116.087915,19.904762,7.570208,-10.500611,2.686203,-7.570208,10.500611,-2.197802,-0.278999,2.681319,0
0.003125,-144.483520,168.536267,-29.230770,0.974359,10.012210,-8.547009,-1.221001,-9.523810,8.547009,1.709402,-0.278999,2.671551,0
0.004167,-155.173630,154.505498,60.967034,-18.791209,10.989011,-5.128205,-5.616606,-10.500611,5.128205,5.616606,0.209402,2.661783,0
0.005209,-170.206597,89.696705,116.421981,-10.161172,10.012210,-1.221001,-8.547009,-9.523810,1.221001,8.547009,-0.278999,2.671551,0
0.006250,-169.204399,0.835165,143.147256,10.161172,8.058608,2.686203,-10.012210,-7.570208,-2.686203,10.500611,-0.278999,2.700855,0
0.007292,-144.817586,-92.703299,155.841762,28.256410,4.639805,7.081807,-10.500611,-3.663004,-6.593407,10.500611,-0.767399,2.710623,0
0.008333,-64.641760,-133.459344,169.872531,9.047619,0.732601,9.523810,-9.523810,0.244200,-9.035409,9.523810,-0.767399,2.710623,0
0.009376,26.892308,-149.828575,164.861542,-12.666667,-3.663004,10.500611,-6.593407,4.151404,-10.012210,6.105006,-0.767399,2.700855,0
0.010417,105.063739,-166.197806,114.083519,-15.450549,-7.570208,10.500611,-2.686203,7.570208,-10.012210,2.686203,-0.767399,2.691087,0
0.011458,143.147256,-170.540663,26.892308,1.809524,-10.012210,8.547009,0.732601,10.012210,-8.058608,-1.221001,-0.278999,2.671551,0
0.012500,153.503300,-156.509894,-62.971430,23.245421,-10.500611,5.128205,5.616606,10.500611,-5.128205,-5.616606,-0.278999,2.661783,0
0.013543,168.202202,-91.701101,-118.760442,13.223443,-10.012210,1.709402,8.547009,10.012210,-1.221001,-8.547009,-0.278999,2.661783,0
0.014584,166.865938,-2.505495,-145.151652,-6.542125,-7.570208,-2.686203,10.500611,8.058608,2.686203,-10.012210,-0.278999,2.681319,0
0.015625,142.813190,94.039563,-158.180223,-23.523810,-4.151404,-6.593407,10.989011,4.639805,6.593407,-10.012210,-0.278999,2.691087,0
0.016667,62.303298,131.120882,-172.545059,-5.428571,-0.244200,-9.035409,9.523810,0.732601,9.523810,-9.035409,-0.278999,2.691087,0
0.017709,-28.228572,147.490113,-167.200004,16.842491,4.151404,-10.500611,6.593407,-3.663004,10.500611,-6.105006,-0.278999,2.808303,0
0.018750,-106.734068,163.859344,-117.090113,22.967033,7.570208,-10.012210,2.686203,-7.081807,10.500611,-2.197802,-0.767399,2.681319,0
0.019792,-144.817586,168.536267,-28.896704,1.252747,10.012210,-8.058608,-1.221001,-9.523810,8.547009,1.709402,-0.767399,2.691087,0
0.020833,-155.507696,154.839564,60.632968,-19.904762,10.989011,-5.128205,-5.128205,-10.500611,5.128205,5.616606,-0.278999,2.632479,0
0.021876,-169.872531,89.362639,116.421981,-9.882784,10.012210,-1.221001,-8.547009,-9.035409,1.221001,8.547009,-0.278999,2.671551,0
0.022917,-169.204399,0.835165,142.479124,9.326007,8.058608,2.686203,-10.500611,-7.570208,-2.686203,10.012210,-0.767399,2.691087,0
0.023958,-144.483520,-92.703299,156.175828,27.421245,4.639805,6.593407,-10.500611,-4.151404,-6.593407,10.500611,-0.278999,2.691087,0
0.025000,-65.309892,-133.125278,170.206597,9.326007,0.244200,9.523810,-9.523810,-0.244200,-9.523810,9.035409,-0.278999,2.691087,0
0.026042,26.892308,-150.162641,165.195608,-12.666667,-3.663004,10.500611,-6.593407,4.151404,-10.012210,6.105006,-0.278999,2.691087,0
0.027084,104.395607,-166.197806,114.083519,-15.172161,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.197802,0.209402,2.691087,0
0.028125,143.147256,-170.874729,26.558242,4.593407,-9.523810,8.547009,1.709402,9.523810,-8.058608,-1.221001,-0.278999,2.681319,0
0.029167,153.503300,-156.843960,-63.639562,22.688645,-10.500611,5.616606,5.616606,10.989011,-4.639805,-5.128205,-0.767399,2.681319,0
0.030209,168.202202,-92.035167,-118.760442,14.336996,-10.012210,1.709402,8.547009,10.012210,-1.221001,-8.547009,-0.767399,2.691087,0
0.031250,166.865938,-3.173626,-144.817586,-6.820513,-8.058608,-2.686203,10.500611,7.570208,2.686203,-10.012210,-0.278999,2.691087,0
0.032292,143.147256,90.030771,-158.848355,-24.358974,-4.151404,-6.105006,10.989011,4.151404,6.593407,-10.500611,-0.278999,2.691087,0
0.033334,62.971430,131.120882,-172.879125,-5.428571,-0.244200,-9.035409,9.523810,-0.244200,9.523810,-9.035409,-0.278999,2.691087,0
0.034375,-28.562638,147.824179,-166.865938,16.842491,4.151404,-10.012210,7.081807,-3.663004,10.500611,-6.105006,-0.278999,2.691087,0
0.035417,-107.068134,162.857146,-116.421981,19.069597,7.570208,-10.012210,2.686203,-7.081807,10.012210,-2.197802,-0.278999,2.671551,0
0.036458,-145.151652,168.536267,-29.230770,1.531136,10.012210,-8.547009,-1.221001,-9.523810,8.547009,1.709402,-0.278999,2.671551,0
0.037500,-154.171432,154.505498,59.964837,-17.677656,10.989011,-5.128205,-5.128205,-10.500611,5.616606,5.616606,-0.767399,2.700855,0
0.038542,-169.204399,89.696705,115.753849,-5.706960,10.500611,-1.221001,-8.058608,-9.523810,1.221001,9.035409,-0.767399,2.671551,0
0.039583,-168.870333,1.169231,142.479124,9.882784,8.058608,2.686203,-10.500611,-7.081807,-2.686203,10.012210,-0.767399,2.700855,0
0.040630,-144.149454,-93.037365,156.175828,28.256410,4.151404,6.593407,-10.989011,-4.151404,-6.593407,10.500611,-1.255800,2.700855,0
0.041668,-64.975826,-132.791212,170.540663,10.439560,0.244200,9.523810,-9.035409,0.244200,-9.035409,9.523810,-0.278999,2.691087,0
0.042708,26.558242,-149.828575,164.861542,-13.780220,-3.663004,10.500611,-6.593407,4.151404,-10.500611,6.105006,-0.767399,2.691087,0
0.043750,105.063739,-165.863740,115.085717,-16.285714,-7.081807,10.500611,-2.197802,7.081807,-10.012210,2.197802,-0.278999,2.661783,0
0.044792,142.479124,-170.206597,27.226374,2.644689,-9.523810,9.035409,1.221001,10.012210,-8.058608,-1.709402,-0.278999,2.671551,0
0.045834,153.169234,-156.843960,-63.305496,23.802198,-10.989011,5.616606,5.616606,10.989011,-5.128205,-6.105006,-0.278999,2.661783,0
0.046875,167.534070,-92.369233,-119.094508,13.223443,-10.012210,1.709402,8.547009,10.012210,-1.221001,-8.547009,-0.278999,2.671551,0
0.047917,167.200004,-3.173626,-145.485718,-5.428571,-7.570208,-2.686203,10.500611,8.058608,2.686203,-10.012210,-0.767399,2.827839,0
0.048958,143.147256,90.364837,-158.180223,-24.358974,-4.151404,-6.593407,10.989011,4.151404,6.593407,-10.500611,-0.767399,2.700855,0
0.050001,62.971430,131.120882,-172.545059,-5.428571,-0.244200,-9.523810,9.523810,0.732601,9.523810,-9.035409,0.209402,2.710623,0
0.051042,-28.228572,147.824179,-166.865938,17.120879,4.151404,-10.500611,6.593407,-3.663004,10.500611,-6.105006,-0.278999,2.681319,0
0.052083,-106.734068,163.859344,-116.756047,21.018315,7.570208,-10.500611,2.686203,-7.570208,10.012210,-2.197802,-0.278999,2.671551,0
0.053125,-144.483520,168.202202,-30.232968,1.809524,10.012210,-8.058608,-0.732601,-9.523810,8.547009,1.709402,-0.278999,2.671551,0
0.054167,-154.839564,154.839564,60.298902,-18.512821,10.989011,-5.128205,-5.128205,-10.500611,5.128205,5.616606,-0.278999,2.661783,0
0.055209,-169.872531,90.030771,116.087915,-9.604396,10.500611,-1.221001,-8.058608,-9.523810,1.709402,8.547009,-0.278999,2.661783,0
0.056250,-169.204399,0.835165,143.147256,9.047619,8.058608,2.686203,-10.012210,-7.570208,-2.197802,10.500611,-0.278999,2.691087,0
0.057292,-144.483520,-92.369233,155.841762,27.699634,4.639805,6.593407,-10.500611,-4.151404,-6.593407,10.989011,-0.767399,2.749695,0
0.058334,-65.643958,-131.789014,169.872531,7.934066,0.732601,9.523810,-9.523810,-0.244200,-9.035409,9.523810,-0.767399,2.700855,0
0.059375,26.224176,-149.828575,165.195608,-12.666667,-4.151404,10.500611,-6.593407,4.151404,-10.012210,6.105006,-1.255800,2.710623,0
0.060417,104.729673,-166.197806,114.751651,-17.120879,-7.570208,10.500611,-2.686203,7.570208,-10.012210,2.686203,-0.767399,2.710623,0
0.061459,143.147256,-170.540663,27.894506,2.087912,-9.523810,9.035409,1.221001,10.012210,-8.547009,-1.221001,-0.278999,2.681319,0
0.062500,153.503300,-156.843960,-61.969232,22.131868,-10.500611,5.616606,5.616606,10.989011,-5.128205,-5.128205,-0.767399,2.661783,0
0.063542,167.868136,-92.035167,-118.760442,13.223443,-10.012210,1.709402,8.547009,10.012210,-1.221001,-8.058608,-0.278999,2.681319,0
0.064584,165.863740,-3.173626,-144.817586,-5.150183,-8.058608,-2.197802,10.500611,7.570208,2.686203,-10.012210,-0.278999,2.691087,0
0.065626,143.147256,89.362639,-159.182421,-23.802198,-4.151404,-6.105006,10.989011,4.151404,6.593407,-10.500611,-0.278999,2.691087,0
0.066667,62.971430,130.786816,-172.879125,-5.150183,-0.244200,-9.523810,10.012210,0.244200,9.523810,-9.035409,0.209402,2.691087,0
0.067708,-27.894506,147.490113,-167.868136,18.234432,4.151404,-10.500611,6.593407,-3.663004,10.500611,-6.105006,-0.278999,2.691087,0
0.068750,-106.734068,163.859344,-117.090113,17.399267,7.570208,-10.012210,3.174603,-7.081807,10.012210,-2.197802,-0.767399,2.691087,0
0.069793,-144.483520,168.202202,-30.567034,1.252747,10.012210,-8.547009,-1.221001,-9.523810,8.547009,1.709402,1.674603,2.700855,0
0.070833,-155.173630,154.839564,59.630771,-17.677656,10.989011,-5.616606,-5.616606,-10.500611,5.128205,5.616606,-0.767399,2.661783,0
0.071875,-169.204399,90.364837,116.087915,-13.223443,10.012210,-1.221001,-8.058608,-9.523810,1.709402,8.547009,-0.278999,2.671551,0
0.072917,-169.204399,1.837363,142.479124,9.604396,8.058608,2.686203,-10.012210,-7.570208,-2.686203,10.500611,-0.278999,2.691087,0
0.073959,-144.817586,-91.701101,156.175828,27.699634,4.639805,6.593407,-10.989011,-4.151404,-6.593407,10.500611,-0.278999,2.691087,0
0.075000,-65.643958,-132.791212,170.540663,9.604396,0.244200,9.523810,-9.523810,0.244200,-9.035409,9.523810,-0.278999,2.691087,0
0.076042,25.890110,-150.162641,164.861542,-12.945055,-3.663004,10.989011,-6.593407,4.151404,-10.500611,6.593407,-0.767399,2.691087,0
0.077084,104.729673,-166.197806,114.751651,-15.728938,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.686203,-0.767399,2.691087,0
0.078125,143.147256,-169.538465,27.560440,3.758242,-9.523810,8.547009,1.709402,10.012210,-8.058608,-1.221001,-0.767399,2.681319,0
0.079167,153.169234,-156.843960,-63.639562,23.802198,-10.989011,5.616606,5.128205,10.989011,-5.128205,-5.616606,-0.767399,2.671551,0
0.080208,167.534070,-93.037365,-118.426376,14.058608,-10.012210,1.709402,8.547009,10.012210,-1.221001,-8.547009,-0.278999,2.769231,0
0.081251,167.200004,-3.841758,-144.817586,-5.150183,-7.570208,-2.197802,10.012210,7.570208,2.686203,-10.012210,-0.278999,2.681319,0
0.082292,143.481322,89.696705,-158.848355,-24.080586,-4.151404,-6.105006,10.989011,4.151404,6.593407,-10.500611,-0.278999,2.681319,0
0.083333,63.973628,130.786816,-172.545059,-5.428571,-0.244200,-9.523810,9.523810,0.244200,9.523810,-9.035409,-0.278999,2.681319,0
0.084375,-28.896704,147.824179,-167.534070,17.120879,4.151404,-10.500611,6.593407,-4.151404,10.500611,-6.105006,-0.278999,2.691087,0
0.085417,-106.734068,163.525278,-117.424178,20.183150,7.570208,-10.012210,2.686203,-7.081807,10.012210,-2.197802,-0.278999,2.671551,0
0.086459,-145.485718,167.868136,-30.901100,2.366300,10.012210,-8.547009,-1.221001,-9.523810,8.058608,1.709402,-0.278999,2.681319,0
0.087500,-154.839564,154.839564,59.296705,-18.512821,10.989011,-5.128205,-5.128205,-10.500611,5.128205,5.616606,-0.767399,2.700855,0
0.088542,-169.204399,90.698903,115.753849,-9.326007,10.012210,-1.221001,-8.058608,-9.523810,1.709402,8.547009,-0.767399,2.681319,0
0.089586,-168.870333,1.837363,142.145058,9.047619,8.058608,2.686203,-10.012210,-7.081807,-2.686203,10.500611,-1.255800,2.710623,0
0.090625,-145.485718,-91.367035,156.175828,26.307692,4.639805,6.593407,-10.989011,-4.151404,-6.593407,10.500611,-0.278999,2.691087,0
0.091667,-66.312089,-132.457146,170.540663,9.047619,0.732601,9.523810,-9.523810,-0.244200,-9.523810,9.523810,-0.278999,2.691087,0
0.092708,25.890110,-149.828575,165.195608,-13.501832,-3.663004,10.500611,-6.593407,3.663004,-10.500611,6.593407,-0.767399,2.691087,0
0.093751,104.729673,-165.863740,115.419783,-15.450549,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.197802,-0.278999,2.671551,0
0.094792,142.813190,-170.206597,28.562638,1.809524,-9.523810,9.035409,1.709402,9.523810,-8.547009,-1.221001,-0.278999,2.671551,0
0.095833,153.169234,-157.178025,-62.303298,22.410256,-10.500611,5.616606,5.128205,10.989011,-5.128205,-5.616606,-0.767399,2.671551,0
0.096875,167.868136,-93.705497,-118.426376,13.501832,-10.012210,1.709402,8.547009,10.012210,-1.221001,-8.547009,-0.767399,2.681319,0
0.097918,167.200004,-3.841758,-145.151652,-5.428571,-7.570208,-2.686203,10.500611,7.570208,2.686203,-10.500611,-0.767399,2.691087,0
0.098958,143.481322,89.028573,-158.848355,-23.802198,-4.639805,-6.105006,10.989011,4.151404,6.593407,-10.500611,-0.767399,2.700855,0
0.100000,63.973628,130.452750,-172.545059,-5.150183,-0.732601,-9.523810,9.523810,0.244200,9.523810,-9.035409,-0.278999,2.730159,0
0.101042,-27.560440,147.490113,-167.200004,17.120879,3.663004,-10.500611,6.593407,-3.663004,10.500611,-6.105006,-0.278999,2.691087,0
0.102083,-106.400002,163.859344,-117.758244,20.183150,7.570208,-10.500611,2.686203,-7.081807,10.012210,-2.197802,-0.278999,2.671551,0
0.103125,-144.817586,167.868136,-31.235166,2.366300,10.012210,-8.547009,-1.221001,-9.523810,8.058608,1.221001,-0.278999,2.671551,0
0.104167,-154.839564,155.173630,59.630771,-18.234432,10.989011,-5.128205,-5.616606,-10.500611,5.616606,5.616606,-0.278999,2.661783,0
0.105209,-169.872531,91.032969,116.756047,-10.161172,10.012210,-1.221001,-8.058608,-9.523810,1.221001,8.547009,-0.278999,2.671551,0
0.106250,-169.538465,2.171429,141.810992,9.882784,8.058608,2.686203,-10.012210,-7.081807,-2.197802,10.012210,-0.278999,2.691087,0
0.107292,-145.819783,-91.032969,155.841762,27.978022,4.639805,6.593407,-10.500611,-4.151404,-6.593407,10.989011,-0.767399,2.730159,0
0.108333,-66.312089,-132.457146,169.872531,7.098901,0.732601,9.523810,-9.523810,-0.244200,-9.035409,9.035409,-0.767399,2.700855,0
0.109376,25.556045,-149.828575,165.195608,-12.388278,-4.151404,10.989011,-6.593407,4.151404,-10.012210,6.593407,-3.209402,2.710623,0
0.110417,104.729673,-165.863740,115.085717,-16.842491,-7.570208,10.500611,-2.197802,7.570208,-10.012210,2.686203,-0.767399,2.710623,0
0.111459,143.147256,-170.206597,28.562638,2.087912,-9.523810,8.547009,1.221001,9.523810,-8.547009,-1.221001,-0.278999,2.671551,0
0.112500,153.169234,-157.178025,-61.301100,22.131868,-10.500611,5.616606,5.616606,10.500611,-5.128205,-5.616606,-0.278999,2.661783,0
0.113542,167.868136,-93.371431,-118.092310,13.501832,-10.012210,1.709402,8.547009,10.012210,-1.221001,-8.547009,-0.767399,2.661783,0
0.114584,167.200004,-4.175824,-145.151652,-6.263736,-7.570208,-2.197802,10.500611,7.570208,2.686203,-10.012210,-0.278999,2.681319,0
0.115625,143.815388,88.694507,-157.846157,-24.637363,-4.151404,-6.105006,10.989011,4.639805,6.593407,-10.500611,-0.278999,2.681319,0
0.116667,64.975826,130.452750,-172.879125,-5.706960,-0.244200,-9.035409,9.523810,0.732601,9.523810,-9.035409,-0.278999,2.720391,0
0.117709,-27.226374,147.156047,-167.868136,17.120879,4.151404,-10.012210,7.081807,-3.663004,10.500611,-6.105006,-0.278999,2.691087,0
0.118750,-106.400002,163.859344,-117.758244,20.739927,7.570208,-10.500611,3.174603,-7.081807,10.012210,-2.197802,-0.767399,2.681319,0
0.119792,-144.483520,168.202202,-31.569231,2.087912,9.523810,-8.058608,-1.221001,-9.523810,8.547009,1.709402,-0.278999,2.691087,0
0.120833,-154.839564,155.173630,58.962639,-13.501832,10.989011,-5.128205,-5.616606,-10.500611,5.128205,5.616606,-0.278999,2.661783,0
0.121876,-168.870333,91.367035,115.753849,-10.161172,10.012210,-1.221001,-8.547009,-10.012210,0.732601,8.547009,-0.278999,2.671551,0
0.122917,-169.204399,2.505495,142.145058,9.047619,8.058608,2.686203,-10.012210,-7.570208,-2.686203,10.012210,-0.278999,2.681319,0
0.123958,-146.153849,-91.032969,155.841762,27.978022,4.639805,6.593407,-10.500611,-4.639805,-6.593407,10.500611,-0.278999,2.691087,0
0.125000,-66.980221,-133.125278,170.874729,8.212454,0.732601,9.523810,-9.523810,0.244200,-9.035409,9.523810,-0.278999,2.691087,0
0.126043,25.556045,-149.828575,165.195608,-13.501832,-3.663004,10.500611,-6.105006,4.151404,-10.500611,6.593407,-0.278999,2.691087,0
0.127083,106.065936,-166.197806,115.419783,-17.120879,-7.570208,10.500611,-2.197802,7.570208,-10.012210,2.686203,-0.278999,2.778999,0
0.128125,142.813190,-170.206597,28.896704,2.087912,-9.523810,8.547009,1.709402,10.012210,-8.058608,-1.221001,-0.767399,2.691087,0
0.129167,153.169234,-157.178025,-61.635166,23.245421,-10.989011,5.616606,5.616606,10.989011,-5.128205,-5.616606,-0.767399,2.681319,0
0.130209,167.534070,-93.371431,-118.426376,12.109890,-10.012210,1.709402,8.547009,10.012210,-1.221001,-8.547009,-0.278999,2.720391,0
0.131250,167.200004,-4.175824,-144.817586,-4.593407,-7.570208,-2.686203,10.012210,7.570208,2.686203,-10.012210,-0.278999,2.691087,0
0.132292,143.815388,89.362639,-158.514289,-23.523810,-4.151404,-6.593407,10.989011,4.151404,6.593407,-10.500611,-0.278999,2.691087,0
0.133334,64.307694,130.786816,-172.545059,-5.985348,-0.244200,-9.035409,10.012210,0.244200,9.523810,-9.035409,-0.278999,2.691087,1
0.134375,-27.560440,147.490113,-167.534070,16.842491,4.151404,-10.500611,6.593407,-3.663004,10.500611,-6.105006,-0.278999,2.681319,1
0.135417,-106.400002,163.525278,-117.758244,20.461538,7.570208,-10.012210,2.686203,-7.081807,10.012210,-2.197802,-0.278999,2.681319,1
0.136458,-144.817586,167.868136,-32.237363,2.644689,10.012210,-8.058608,-1.221001,-9.523810,8.058608,1.709402,-0.767399,2.700855,1
0.137501,-155.173630,155.173630,58.962639,-18.234432,10.989011,-5.128205,-5.128205,-10.500611,5.616606,5.616606,-0.278999,2.671551,1
0.138543,-169.538465,91.032969,115.419783,-9.604396,10.012210,-1.221001,-8.058608,-9.523810,1.221001,9.035409,-0.278999,2.671551,1
0.139583,-169.204399,2.505495,142.145058,9.882784,8.058608,2.686203,-10.012210,-7.570208,-2.197802,10.012210,-0.278999,2.730159,1
0.140625,-145.819783,-91.032969,156.175828,26.586081,4.639805,6.593407,-10.989011,-4.151404,-6.593407,10.500611,-0.278999,2.691087,1
0.141667,-66.646155,-132.123080,170.540663,9.604396,0.244200,9.523810,-9.523810,-0.244200,-9.035409,9.523810,-0.278999,2.691087,1
0.142708,25.221979,-149.494509,165.195608,-12.388278,-3.663004,10.500611,-6.593407,4.151404,-10.500611,6.105006,-0.278999,2.681319,1
0.143750,104.395607,-165.195608,116.087915,-15.728938,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.686203,-0.278999,2.671551,1
0.144792,142.813190,-169.204399,29.898902,1.809524,-9.523810,9.035409,1.221001,9.523810,-8.058608,-1.221001,-0.278999,2.671551,1
0.145834,152.835168,-157.512091,-59.296705,23.245421,-10.500611,5.616606,5.128205,10.989011,-5.128205,-5.128205,-0.278999,2.661783,1
0.146875,169.204399,-94.373628,-118.426376,14.336996,-10.012210,1.709402,8.547009,10.012210,-1.221001,-8.547009,-0.767399,2.700855,1
0.147916,167.534070,-4.509890,-144.817586,-8.769231,-8.058608,-2.197802,10.500611,7.570208,2.686203,-9.523810,-0.767399,2.691087,1
0.148958,144.149454,89.028573,-158.848355,-23.523810,-4.151404,-6.105006,10.989011,4.639805,6.593407,-10.500611,-0.767399,2.691087,1
0.150001,64.975826,130.786816,-172.545059,-5.428571,-0.244200,-9.035409,9.523810,0.244200,9.523810,-9.035409,-0.767399,2.730159,1
0.151041,-26.892308,147.490113,-167.200004,16.564103,3.663004,-10.500611,6.593407,-3.663004,10.500611,-6.105006,-0.278999,2.681319,1
0.152083,-106.065936,163.525278,-118.092310,20.183150,7.570208,-10.012210,2.686203,-7.081807,10.012210,-2.197802,-0.278999,2.671551,1
0.153125,-144.817586,167.868136,-31.903297,2.087912,10.012210,-8.547009,-0.732601,-9.523810,8.547009,1.709402,-0.278999,2.671551,1
0.154167,-155.173630,155.507696,58.628573,-18.512821,10.989011,-5.128205,-5.128205,-10.500611,5.128205,5.616606,0.209402,2.661783,1
0.155208,-169.204399,91.367035,116.087915,-10.161172,10.012210,-1.221001,-8.058608,-9.523810,1.221001,8.547009,-0.278999,2.671551,1
0.156250,-169.872531,2.839561,141.810992,9.047619,8.058608,2.686203,-10.012210,-7.570208,-2.197802,10.012210,-3.697802,2.700855,1
0.157292,-146.153849,-91.032969,155.841762,28.256410,4.639805,6.593407,-10.500611,-4.151404,-6.105006,10.500611,-0.767399,2.691087,1
0.158334,-66.646155,-132.123080,170.874729,9.604396,0.732601,9.523810,-9.523810,-0.244200,-9.035409,9.523810,-0.278999,2.710623,1
0.159375,25.221979,-149.494509,165.529674,-13.223443,-3.663004,10.500611,-6.593407,3.663004,-10.012210,6.105006,-2.232601,2.710623,1
0.160417,104.395607,-165.863740,115.753849,-16.842491,-7.570208,10.012210,-2.686203,7.570208,-9.523810,2.686203,-0.767399,2.671551,1
0.161459,143.147256,-169.872531,29.898902,2.087912,-9.035409,8.547009,1.221001,9.523810,-8.058608,-1.221001,-0.278999,2.671551,1
0.162500,153.169234,-157.178025,-60.967034,22.131868,-10.989011,5.616606,5.128205,10.989011,-5.128205,-5.616606,-0.278999,2.671551,1
0.163542,166.865938,-94.039563,-118.092310,13.223443,-10.012210,1.709402,8.547009,10.012210,-1.221001,-8.547009,-0.278999,2.671551,1
0.164583,167.200004,-4.843956,-144.149454,-5.150183,-7.570208,-2.197802,10.500611,7.570208,2.686203,-10.500611,-0.278999,2.691087,1
0.165626,143.815388,88.360442,-159.182421,-23.802198,-4.151404,-6.593407,10.989011,4.151404,6.593407,-10.500611,-0.278999,2.691087,1
0.166667,65.978023,129.450552,-172.545059,-5.985348,-0.244200,-9.035409,10.012210,0.732601,9.523810,-9.035409,-0.767399,2.749695,1
0.167708,-26.558242,147.490113,-167.868136,14.336996,4.151404,-10.500611,7.081807,-3.663004,10.500611,-6.105006,-0.767399,2.700855,1
0.168750,-106.065936,163.859344,-117.758244,20.461538,7.570208,-10.012210,3.174603,-7.081807,10.012210,-2.197802,-0.767399,2.681319,1
0.169793,-144.817586,167.868136,-32.571429,1.809524,10.012210,-8.547009,-1.221001,-9.523810,8.547009,1.709402,-0.278999,2.730159,1
0.170834,-155.173630,155.507696,57.960441,-19.069597,10.989011,-5.616606,-5.128205,-10.500611,5.616606,5.616606,-0.278999,2.661783,1
0.171875,-168.870333,91.701101,115.753849,-10.161172,10.500611,-1.709402,-8.058608,-9.523810,1.709402,9.035409,-0.278999,2.661783,1
0.172917,-168.536267,4.175824,143.481322,-35.494505,8.058608,2.686203,-10.500611,-7.570208,-2.686203,10.012210,0.209402,2.681319,1
0.173959,-59.296705,-162.857146,100.720881,110.937729,7.570208,5.128205,-12.454212,-8.058608,-4.639805,12.454212,-0.278999,2.857143,1
0.175000,-68.650551,-99.384618,200.940664,27.142857,9.523810,3.174603,-11.965812,-8.547009,-3.174603,11.477411,-0.767399,3.247863,1
0.176041,-124.439563,-91.367035,223.323082,-27.978022,-3.663004,9.035409,-4.639805,4.639805,-9.035409,4.151404,-0.278999,2.778999,1
0.177084,73.327474,-138.470333,144.817586,-30.483516,-15.384615,15.384615,0.732601,15.873016,-14.896215,-0.732601,-0.767399,2.798535,1
0.178125,129.784618,-62.971430,10.857143,-0.417582,-22.710623,20.757021,2.197802,22.710623,-20.757021,-1.709402,-0.767399,3.550672,1
0.179167,-0.167033,-47.604397,-118.092310,70.014652,-36.385836,32.478632,4.639805,36.874237,-32.478632,-4.639805,0.209402,5.416361,1
0.180208,91.032969,-36.580221,-134.795607,-0.974359,-46.153846,36.385836,9.523810,46.153846,-36.874237,-9.523810,0.697802,7.213675,1
0.181250,172.210993,99.718684,-95.375826,-60.549451,-44.200244,31.990232,11.965812,44.200244,-32.478632,-11.477411,-0.278999,7.487179,1
0.182292,90.030771,170.206597,-130.786816,-35.494505,-41.269841,28.083028,12.942613,40.781441,-28.083028,-12.942613,-0.278999,6.754579,1
0.183333,2.171429,20.545055,-222.989016,64.168498,-31.990232,22.222222,9.035409,31.990232,-21.733822,-9.035409,-0.278999,4.908425,1
0.184375,8.518682,61.301100,-168.536267,30.483516,-17.338217,13.431013,3.663004,16.849817,-12.942613,-2.686203,-0.278999,2.632479,1
0.185417,22.883517,147.824179,-56.624177,-28.256410,-7.081807,10.500611,-3.174603,7.081807,-9.523810,3.663004,0.209402,0.864469,1
0.186459,-21.881319,30.567034,-47.938463,5.150183,2.686203,5.128205,-7.570208,-2.686203,-3.663004,8.058608,-0.278999,0.141636,1
0.187501,-51.947254,15.534066,33.239561,2.366300,13.431013,-2.686203,-10.012210,-13.431013,3.663004,10.500611,-0.278999,0.717949,1
0.188542,-60.298902,40.254946,124.105497,-25.194139,18.315018,-5.128205,-12.942613,-17.826618,5.616606,12.942613,-0.278999,1.948718,1
0.189584,-93.705497,-93.037365,118.092310,22.967033,19.780220,-6.105006,-13.431013,-19.780220,7.081807,13.431013,-0.767399,3.247863,1
0.190625,-112.079123,-146.153849,126.443959,60.271062,18.803419,-7.081807,-10.500611,-18.803419,7.570208,10.989011,-0.767399,3.765568,1
0.191667,-50.276924,-53.617584,189.248356,-21.853480,10.989011,-4.151404,-7.081807,-10.989011,4.639805,6.593407,-0.767399,3.247863,1
0.192708,-22.883517,-86.356046,129.450552,-4.871795,2.197802,-0.244200,-1.221001,-1.709402,0.732601,0.732601,-0.767399,2.251526,1
0.193751,2.171429,-93.371431,90.030771,-2.087912,-6.105006,2.686203,3.663004,6.105006,-2.197802,-3.663004,-0.278999,1.577534,1
0.194792,53.951650,-13.863737,71.657144,-33.267399,-15.873016,7.570208,8.547009,16.361416,-7.081807,-8.547009,-0.767399,1.753358,1
0.195833,27.226374,-64.975826,-64.307694,37.164835,-25.641026,13.431013,11.965812,26.129426,-13.431013,-11.965812,-0.767399,3.052503,1
0.196875,38.250550,-41.591210,-144.483520,43.846154,-30.525031,14.896215,15.384615,32.478632,-14.896215,-14.896215,-0.767399,4.654457,1
0.197917,126.443959,120.096706,-90.698903,-64.725275,-31.990232,16.849817,14.896215,31.990232,-16.849817,-13.919414,-1.255800,5.455433,1
0.198958,115.419783,140.140662,-120.096706,-46.908425,-28.083028,14.407814,12.942613,27.594628,-14.407814,-11.965812,-1.255800,5.142857,1
0.200000,8.852747,38.918682,-220.984620,53.868132,-18.315018,10.989011,6.105006,17.826618,-10.989011,-6.105006,-0.767399,3.677656,1
0.201042,2.171429,66.980221,-134.127476,26.307692,-8.547009,7.081807,0.732601,8.058608,-6.593407,-0.244200,-0.278999,1.909646,1
0.202084,35.578023,99.718684,-54.953847,-26.864469,0.244200,4.151404,-4.151404,-0.244200,-3.174603,4.639805,-0.767399,0.630037,1
0.203125,-36.246155,19.876924,-58.294507,26.029304,9.523810,-0.732601,-8.547009,-9.035409,1.221001,9.035409,-0.278999,0.268620,1
0.204166,-49.274726,32.571429,20.879121,-8.490842,17.826618,-4.151404,-12.942613,-17.338217,5.128205,12.942613,-0.278999,0.991453,1
0.205209,-29.564836,29.898902,135.797805,-43.567766,22.222222,-6.105006,-15.873016,-21.733822,7.081807,15.384615,-0.278999,2.368742,1
0.206250,-95.375826,-93.371431,104.729673,34.937729,23.199023,-8.547009,-14.407814,-22.710623,9.035409,14.407814,-0.278999,3.736264,1
0.207292,-120.430772,-131.454948,121.098904,66.395604,19.780220,-8.547009,-10.989011,-18.803419,9.035409,10.500611,-0.767399,4.136752,1
0.208333,-34.909891,-57.292309,188.246158,-21.575092,11.477411,-6.105006,-5.128205,-10.989011,6.593407,5.128205,-0.278999,3.394383,1
0.209375,-23.551649,-80.008793,120.430772,-14.058608,3.174603,-3.663004,0.732601,-2.686203,4.151404,-0.732601,-0.278999,2.241758,1
0.210417,-13.195605,-78.672529,71.991210,7.098901,-4.639805,-0.244200,5.128205,5.128205,0.732601,-5.128205,-0.278999,1.284493,1
0.211458,54.953847,-12.861539,68.316485,-32.432234,-13.431013,3.663004,9.523810,13.431013,-3.663004,-10.012210,-0.767399,1.333333,1
0.212500,31.235166,-52.281320,-40.254946,22.688645,-21.245421,7.570208,13.919414,21.733822,-7.081807,-13.919414,-0.278999,2.358974,1
0.213542,17.872528,-38.918682,-141.476926,55.538462,-26.617827,9.035409,17.338217,26.617827,-9.523810,-16.361416,-0.278999,3.990232,1
0.214583,114.751651,103.727475,-94.373628,-53.311355,-27.106227,11.477411,15.384615,27.106227,-11.477411,-14.896215,0.209402,5.260073,1
0.215625,118.092310,134.795607,-118.760442,-53.589744,-22.710623,9.523810,12.454212,22.222222,-9.523810,-11.477411,-0.278999,5.064713,1
0.216666,10.857143,44.597803,-206.953851,45.238095,-13.431013,7.570208,5.616606,13.431013,-7.081807,-4.639805,0.209402,3.648352,1
0.217709,14.865934,66.312089,-127.112091,22.410256,-4.639805,4.639805,-0.244200,4.639805,-4.151404,0.732601,-0.767399,1.948718,1
0.218750,30.232968,86.356046,-56.958243,-18.234432,3.663004,1.709402,-5.616606,-3.663004,-1.221001,6.105006,-0.767399,0.844933,1
0.219792,-44.931869,16.870330,-61.635166,29.369963,11.477411,-2.197802,-10.012210,-11.965812,2.686203,10.012210,-0.767399,0.903541,1
0.220833,-42.593408,32.237363,21.213187,-6.820513,19.780220,-5.616606,-13.919414,-19.291819,6.593407,13.919414,-0.278999,1.909646,1
0.221876,-20.210989,33.573627,134.127476,-49.413919,24.664225,-7.570208,-16.849817,-24.175824,8.058608,16.849817,-0.278999,3.462759,1
0.222917,-100.720881,-91.701101,102.725277,37.443223,24.664225,-9.523810,-15.384615,-24.175824,10.012210,14.896215,-0.278999,4.703297,1
0.223958,-120.430772,-135.797805,118.426376,63.333333,20.268620,-8.547009,-11.477411,-20.268620,9.035409,11.477411,-0.278999,4.810745,1
0.225000,-28.896704,-58.294507,190.584620,-23.802198,12.454212,-6.593407,-5.128205,-11.965812,7.570208,5.128205,-0.278999,3.765568,1
0.226042,-26.224176,-76.334068,118.092310,-12.109890,4.151404,-4.151404,0.732601,-3.174603,4.639805,-0.732601,-0.278999,2.495726,1
0.227083,-14.197803,-78.338463,67.314287,12.109890,-4.151404,-1.221001,5.616606,4.639805,1.221001,-5.616606,-0.767399,1.694750,1
0.228125,56.624177,-12.527473,64.975826,-32.432234,-12.942613,2.686203,10.012210,12.942613,-2.197802,-10.012210,-0.767399,1.919414,1
0.229167,31.235166,-45.934067,-40.589012,23.523810,-21.245421,6.105006,14.896215,20.757021,-6.105006,-14.407814,-0.278999,3.052503,1
0.230208,15.200000,-37.916484,-143.147256,54.424908,-25.641026,7.570208,17.826618,25.641026,-8.058608,-17.338217,-0.278999,4.478632,1
0.231250,110.074728,101.054947,-97.380222,-48.857143,-26.129426,9.035409,16.361416,25.641026,-9.035409,-15.873016,0.209402,5.474969,1
0.232291,116.087915,138.470333,-117.758244,-55.538462,-21.245421,7.570208,12.942613,20.757021,-7.570208,-12.454212,0.209402,5.230769,1
0.233334,12.527473,49.608792,-201.274730,40.227106,-11.965812,5.128205,6.593407,11.477411,-5.128205,-5.616606,-0.278999,3.863248,1
0.234375,16.870330,69.318683,-121.767036,19.347985,-2.686203,2.686203,0.244200,3.174603,-2.197802,0.732601,-0.278999,2.280830,1
0.235417,20.210989,80.676925,-60.967034,-11.831502,5.616606,-0.244200,-5.128205,-5.616606,0.732601,5.616606,-0.278999,1.294261,1
0.236458,-51.613188,13.529671,-62.971430,32.989011,13.919414,-4.151404,-10.012210,-13.919414,4.639805,10.012210,-0.767399,1.411477,1
0.237501,-37.248352,35.912089,33.239561,-11.553114,22.222222,-7.570208,-14.896215,-22.222222,8.058608,14.896215,-0.767399,2.495726,1
0.238542,-18.874726,31.569231,139.138465,-50.249084,26.617827,-8.547009,-17.826618,-26.617827,9.523810,17.338217,-0.767399,4.048840,1
0.239583,-104.395607,-99.384618,101.389013,46.073260,26.617827,-10.012210,-16.361416,-26.617827,10.500611,15.873016,-0.278999,5.181929,1
0.240625,-117.424178,-139.472531,115.085717,62.219780,21.733822,-9.035409,-12.942613,-21.733822,9.035409,12.454212,-0.278999,5.152625,1
0.241667,-24.553847,-58.628573,190.584620,-27.421245,13.431013,-6.593407,-6.593407,-12.942613,7.081807,6.105006,0.209402,4.000000,1
0.242708,-22.549451,-74.997804,117.758244,-14.058608,4.151404,-3.663004,0.244200,-3.663004,4.151404,-0.244200,0.209402,2.593407,1
0.243750,-12.193407,-77.336265,66.312089,7.377289,-4.151404,-0.244200,5.616606,4.639805,0.732601,-5.616606,-0.278999,1.733822,1
0.244791,57.626375,-12.527473,62.303298,-32.153846,-12.942613,3.174603,10.500611,13.431013,-2.686203,-10.012210,-0.278999,1.909646,1
0.245834,29.564836,-45.265935,-45.600001,23.802198,-21.245421,6.105006,15.384615,21.733822,-5.616606,-15.384615,-0.767399,3.062271,1
0.246875,15.534066,-35.243957,-147.156047,60.827839,-26.129426,7.570208,18.315018,26.129426,-7.570208,-17.826618,-0.278999,4.527473,1
0.247926,109.072530,105.063739,-98.382420,-51.362637,-26.617827,9.523810,17.338217,22.222222,-7.081807,-16.361416,-0.278999,5.553114,1
0.248964,112.079123,138.136267,-116.087915,-53.311355,-20.757021,6.593407,13.919414,20.757021,-6.593407,-12.942613,-0.278999,5.308913,1
0.250008,12.527473,51.947254,-196.931873,40.227106,-11.477411,3.663004,7.081807,11.477411,-4.151404,-6.105006,-0.767399,3.990232,1
0.251050,17.872528,70.320881,-119.428574,18.512821,-2.197802,1.221001,0.732601,2.197802,-0.732601,-0.244200,-0.278999,2.456654,1
0.252092,14.197803,77.336265,-63.973628,-9.326007,6.593407,-1.709402,-5.128205,-7.081807,2.197802,5.616606,-0.278999,1.499389,1
0.253129,-55.956045,12.193407,-62.637364,33.824176,15.384615,-5.128205,-10.500611,-15.384615,5.616606,10.500611,0.209402,1.665446,1
0.254167,-35.578023,37.248352,40.589012,-16.285714,23.687424,-8.058608,-15.384615,-23.199023,8.547009,15.384615,0.209402,2.769231,1
0.255208,-19.542858,28.896704,143.815388,-51.084249,28.083028,-9.523810,-18.315018,-28.083028,10.012210,18.315018,-0.278999,4.341880,1
0.256250,-107.402200,-104.395607,99.384618,52.476190,28.083028,-10.989011,-17.338217,-27.594628,10.989011,16.849817,-0.767399,5.494505,1
0.257292,-115.085717,-139.806597,113.081321,64.168498,23.199023,-9.035409,-13.919414,-22.222222,9.523810,12.942613,-0.767399,5.357753,1
0.258333,-20.210989,-59.296705,189.916488,-29.648352,13.919414,-6.105006,-7.081807,-13.431013,6.593407,7.081807,-0.767399,4.136752,1
0.259375,-20.210989,-74.329672,116.756047,-17.120879,4.639805,-3.663004,-1.221001,-4.151404,3.663004,0.732601,-0.278999,2.778999,1
0.260416,-50.945056,-33.239561,70.320881,7.655678,-6.105006,2.197802,4.639805,7.081807,-2.197802,-4.639805,-0.278999,1.909646,1
0.261459,37.916484,26.892308,77.002200,-63.333333,-19.780220,9.523810,10.012210,20.268620,-9.523810,-10.500611,-0.278999,2.437118,1
0.262500,128.114289,-161.854949,-93.371431,67.787546,-25.152625,10.012210,14.896215,24.664225,-9.523810,-14.896215,-0.278999,3.833944,1
0.263542,297.151655,-223.323082,-104.061541,-8.212454,-6.105006,-10.012210,15.384615,4.639805,10.989011,-15.384615,-0.278999,3.501832,1
0.264583,123.771431,-49.608792,-165.863740,56.095238,6.593407,-21.733822,14.407814,-6.593407,21.733822,-13.919414,-0.278999,2.505495,1
