1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-213.635170,97.380222,130.118684,-5.706960,6.593407,-8.058608,1.709402,-7.081807,8.547009,-1.221001,-0.278999,4.087912,0
0.001041,-177.890114,28.562638,196.263741,-15.728938,8.547009,-6.593407,-1.709402,-8.058608,6.105006,2.197802,0.209402,4.078144,0
0.002083,-131.789014,-68.650551,221.652752,-5.428571,9.035409,-3.174603,-5.128205,-9.035409,3.663004,5.616606,-0.278999,4.068376,0
0.003125,-76.668134,-159.850553,201.274730,15.172161,8.058608,-0.244200,-8.058608,-8.058608,0.244200,7.570208,-0.278999,4.097680,0
0.004166,-4.175824,-218.980225,159.182421,24.080586,5.616606,3.174603,-9.035409,-5.128205,-3.174603,9.035409,-0.767399,4.087912,0
0.005208,97.046156,-217.978027,115.753849,-0.417582,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.078144,0
0.006250,176.219784,-189.582422,49.608792,-13.223443,-0.732601,8.058608,-7.570208,0.732601,-8.058608,7.081807,-0.278999,4.087912,0
0.007292,226.997807,-143.481322,-37.248352,-13.780220,-4.639805,9.035409,-4.639805,4.151404,-9.035409,4.151404,-0.278999,4.068376,0
0.008333,210.294510,-100.052749,-132.791212,8.769231,-6.593407,8.547009,-1.709402,6.593407,-7.570208,1.709402,-0.278999,4.078144,0
0.009375,175.217586,-30.901100,-198.268136,21.853480,-8.547009,6.593407,2.197802,8.547009,-6.105006,-2.197802,0.209402,4.068376,0
0.010416,129.450552,66.312089,-224.659346,11.274725,-9.035409,3.663004,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.068376,0
0.011458,74.663738,157.846157,-202.945059,-9.326007,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.570208,-0.278999,4.087912,0
0.012499,2.505495,215.973631,-162.857146,-18.791209,-5.616606,-3.174603,9.035409,5.616606,3.663004,-8.547009,-0.278999,4.117216,0
0.013541,-99.384618,215.305499,-119.094508,4.036630,-2.686203,-6.105006,9.035409,2.686203,6.105006,-8.547009,-0.278999,4.087912,0
0.014582,-177.890114,187.578026,-52.615386,18.234432,0.732601,-8.058608,7.081807,-0.244200,8.058608,-7.081807,-0.278999,4.029304,0
0.015625,-229.336269,141.476926,34.909891,16.564103,4.151404,-9.035409,4.639805,-4.151404,9.035409,-4.151404,0.209402,4.068376,0
0.016666,-212.632972,98.048354,129.784618,-4.593407,7.081807,-8.058608,1.709402,-6.593407,8.058608,-1.221001,0.209402,4.078144,0
0.017708,-177.556048,29.564836,195.595609,-14.893773,8.547009,-6.105006,-1.709402,-8.547009,6.105006,2.197802,0.209402,4.078144,0
0.018749,-131.454948,-68.316485,222.320884,-5.985348,9.523810,-3.663004,-5.128205,-9.035409,3.663004,5.616606,0.209402,4.068376,0
0.019792,-77.670331,-159.182421,199.938466,15.450549,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.087912,0
0.020832,-5.846154,-218.646159,159.182421,24.637363,5.616606,3.174603,-9.035409,-5.616606,-3.174603,8.547009,-0.278999,4.068376,0
0.021874,96.043958,-218.312093,115.419783,1.809524,2.686203,6.105006,-8.547009,-2.686203,-6.105006,8.547009,-0.278999,4.078144,0
0.022916,175.885718,-190.250554,50.276924,-12.109890,-0.732601,8.547009,-7.570208,0.732601,-8.058608,7.081807,-0.278999,4.097680,0
0.023959,227.331873,-143.815388,-36.914287,-15.728938,-4.639805,9.523810,-4.639805,4.639805,-9.035409,4.639805,-0.767399,4.087912,0
0.024999,210.294510,-100.386815,-132.123080,11.553114,-7.081807,8.547009,-1.709402,6.593407,-8.058608,1.221001,-0.278999,4.078144,0
0.026041,175.551652,-31.569231,-197.934070,20.461538,-8.547009,6.105006,2.197802,8.547009,-6.105006,-1.709402,-0.278999,4.078144,0
0.027083,130.118684,65.643958,-224.993412,11.274725,-9.035409,3.663004,5.128205,9.035409,-3.663004,-5.128205,-0.278999,4.068376,0
0.028125,75.331870,156.843960,-202.945059,-9.604396,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.081807,0.209402,4.078144,0
0.029166,3.173626,215.639565,-162.189015,-19.069597,-5.616606,-3.174603,9.035409,5.616606,3.174603,-9.035409,0.209402,4.058608,0
0.030208,-98.716486,216.307697,-118.092310,4.036630,-2.197802,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.078144,0
0.031250,-178.224180,187.578026,-53.283518,19.347985,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,-0.278999,4.087912,0
0.032291,-229.336269,141.476926,32.905495,20.183150,4.151404,-9.035409,4.639805,-4.151404,9.035409,-4.151404,0.697802,4.087912,0
0.033333,-212.632972,98.382420,129.450552,-1.252747,7.081807,-8.547009,1.709402,-6.593407,8.058608,-1.221001,-0.278999,4.087912,0
0.034376,-177.890114,29.564836,195.261543,-14.336996,8.547009,-6.593407,-1.709402,-8.547009,6.105006,2.197802,0.209402,4.126984,0
0.035416,-132.123080,-67.648353,222.320884,-8.769231,9.035409,-3.663004,-5.128205,-9.035409,3.174603,5.616606,0.209402,4.068376,0
0.036458,-78.004397,-158.848355,199.938466,14.893773,8.547009,-0.244200,-8.058608,-8.058608,0.244200,8.058608,-0.278999,4.087912,0
0.037499,-5.512088,-218.312093,160.184619,25.194139,6.105006,3.663004,-9.035409,-5.128205,-3.174603,9.035409,-0.278999,4.068376,0
0.038541,96.043958,-217.978027,115.753849,0.974359,3.174603,6.105006,-8.547009,-2.686203,-6.105006,8.547009,0.209402,4.078144,0
0.039585,175.885718,-190.250554,49.942858,-12.666667,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,4.087912,0
0.040624,226.329675,-144.483520,-35.912089,-15.450549,-4.151404,9.523810,-4.639805,4.639805,-9.035409,4.639805,0.209402,4.078144,0
0.041666,210.294510,-101.723079,-132.123080,9.882784,-6.593407,8.547009,-1.221001,6.593407,-8.058608,1.709402,0.209402,4.087912,0
0.042708,175.885718,-31.903297,-197.265938,21.018315,-8.547009,6.593407,2.197802,8.547009,-6.105006,-2.197802,-0.278999,4.136752,0
0.043750,130.118684,64.975826,-224.659346,11.274725,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.128205,-0.767399,4.087912,0
0.044791,75.665936,156.509894,-202.945059,-9.047619,-8.058608,0.244200,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.087912,0
0.045833,3.507692,215.305499,-162.523081,-17.956044,-5.616606,-3.663004,9.035409,5.616606,3.174603,-8.547009,0.209402,4.068376,0
0.046874,-98.048354,215.973631,-118.760442,4.036630,-2.686203,-6.105006,9.035409,2.197802,6.105006,-8.547009,-0.278999,4.078144,0
0.047917,-177.556048,187.912092,-53.283518,17.677656,0.732601,-8.058608,7.081807,-0.732601,8.058608,-7.081807,0.209402,4.087912,0
0.048958,-229.002203,141.810992,32.905495,19.904762,4.639805,-9.035409,5.128205,-4.151404,9.035409,-4.639805,0.209402,4.068376,0
0.049999,-212.967038,98.382420,128.782420,-4.315018,7.081807,-8.547009,1.709402,-6.593407,8.547009,-1.221001,0.209402,4.078144,0
0.051041,-178.224180,29.564836,195.261543,-15.172161,8.547009,-6.593407,-1.709402,-8.547009,6.105006,2.197802,-0.278999,4.078144,0
0.052084,-132.457146,-65.978023,221.318686,-5.150183,9.035409,-3.174603,-5.128205,-9.035409,3.663004,5.616606,-3.697802,4.078144,0
0.053124,-78.004397,-158.514289,200.272532,17.677656,8.547009,-0.244200,-8.058608,-8.058608,0.244200,8.058608,-0.278999,4.097680,0
0.054167,-6.180220,-217.643961,160.184619,23.802198,6.105006,3.174603,-9.035409,-5.616606,-3.174603,9.035409,-0.278999,4.087912,0
0.055208,95.375826,-217.978027,116.087915,0.974359,3.174603,6.105006,-8.547009,-2.686203,-6.105006,8.547009,-0.278999,4.078144,0
0.056250,175.217586,-190.584620,50.610990,-12.666667,-0.244200,8.058608,-7.081807,1.221001,-8.058608,7.081807,-0.278999,4.087912,0
0.057291,226.997807,-144.149454,-34.909891,-14.336996,-4.151404,9.035409,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.068376,0
0.058333,210.294510,-101.723079,-131.120882,10.161172,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.221001,-0.278999,4.078144,0
0.059375,175.885718,-32.237363,-197.265938,20.739927,-8.547009,6.593407,1.709402,8.547009,-6.105006,-2.686203,-0.278999,4.078144,0
0.060416,130.118684,63.973628,-224.659346,12.109890,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.128205,-0.278999,4.068376,0
0.061457,76.000002,155.841762,-203.613191,-9.047619,-8.058608,0.244200,8.058608,8.058608,-0.244200,-7.570208,-0.767399,4.087912,0
0.062499,4.509890,215.305499,-163.191212,-17.956044,-5.616606,-3.174603,9.035409,6.105006,3.174603,-9.035409,-0.767399,4.136752,0
0.063542,-97.380222,215.973631,-119.094508,3.201465,-2.686203,-6.105006,9.035409,3.174603,6.105006,-8.547009,-2.232601,4.097680,0
0.064583,-177.221982,188.246158,-53.617584,17.677656,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,-0.278999,4.078144,0
0.065624,-229.336269,142.145058,31.903297,21.296703,4.639805,-9.035409,4.639805,-4.151404,9.035409,-4.151404,0.209402,4.078144,0
0.066666,-212.298906,99.384618,128.114289,-4.315018,7.081807,-8.058608,1.709402,-6.593407,8.547009,-1.221001,-0.278999,4.087912,0
0.067709,-178.224180,30.232968,194.259345,-15.450549,8.547009,-6.105006,-1.221001,-8.547009,6.105006,2.197802,0.209402,4.078144,0
0.068749,-132.791212,-66.646155,222.320884,-6.542125,9.035409,-3.663004,-5.128205,-9.035409,3.174603,5.616606,0.209402,4.068376,0
0.069791,-78.672529,-158.180223,200.606598,15.172161,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.078144,0
0.070832,-6.848352,-217.978027,160.184619,24.358974,6.105006,3.174603,-8.547009,-5.616606,-3.174603,8.547009,0.209402,4.068376,0
0.071875,94.707694,-217.643961,115.753849,2.366300,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,3.628205,4.097680,0
0.072916,174.549454,-190.918686,51.279122,-12.666667,-0.244200,8.547009,-7.570208,0.732601,-7.570208,7.081807,-0.278999,4.097680,0
0.073957,226.997807,-144.483520,-33.907693,-14.615385,-4.151404,9.523810,-4.639805,4.151404,-9.035409,4.639805,-0.278999,4.205128,0
0.074999,210.294510,-101.389013,-131.120882,9.604396,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.078144,0
0.076042,176.219784,-32.571429,-197.265938,21.018315,-8.547009,6.105006,1.709402,8.547009,-6.105006,-1.709402,-0.278999,4.087912,0
0.077083,131.120882,64.307694,-224.993412,11.274725,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.128205,0.209402,4.078144,0
0.078124,76.334068,155.841762,-203.279125,-9.604396,-8.058608,0.732601,7.570208,8.547009,-0.244200,-7.570208,0.209402,4.087912,0
0.079167,4.509890,214.971433,-163.191212,-18.234432,-6.105006,-3.174603,9.035409,5.616606,3.174603,-9.035409,0.209402,4.068376,0
0.080208,-97.380222,215.639565,-118.760442,3.758242,-2.686203,-6.105006,9.035409,2.686203,6.105006,-8.547009,-0.278999,4.078144,0
0.081249,-177.890114,188.580224,-54.285715,17.677656,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,-0.278999,4.097680,0
0.082291,-229.336269,142.145058,30.901100,21.018315,4.151404,-9.035409,5.128205,-4.151404,9.035409,-4.151404,0.209402,4.126984,0
0.083333,-212.632972,99.718684,127.780223,-4.315018,6.593407,-8.547009,1.709402,-6.593407,8.547009,-1.221001,-1.744200,4.097680,0
0.084376,-178.558246,30.901100,194.259345,-14.336996,8.547009,-6.593407,-1.709402,-8.058608,6.105006,2.197802,0.209402,4.156288,0
0.085416,-133.125278,-65.978023,222.320884,-5.706960,9.035409,-3.663004,-5.616606,-8.547009,3.663004,5.616606,0.209402,4.068376,0
0.086458,-79.006595,-157.846157,200.606598,14.893773,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.087912,0
0.087500,-7.182418,-217.309895,160.852751,24.358974,6.105006,3.174603,-9.035409,-5.616606,-3.174603,9.035409,-0.278999,4.068376,0
0.088541,94.373628,-218.312093,116.756047,2.923077,3.174603,6.105006,-8.547009,-3.174603,-6.105006,8.547009,0.209402,4.078144,0
0.089583,174.215389,-190.584620,51.279122,-12.109890,-0.244200,8.058608,-7.570208,0.732601,-8.058608,7.081807,0.209402,4.078144,0
0.090624,226.663741,-145.151652,-33.573627,-14.336996,-4.151404,9.523810,-4.639805,4.639805,-9.035409,4.639805,0.209402,4.068376,0
0.091667,210.294510,-102.391211,-130.786816,9.326007,-6.593407,8.547009,-1.221001,6.593407,-8.547009,1.221001,-0.767399,4.087912,0
0.092708,176.553850,-33.573627,-196.597807,21.018315,-8.547009,6.593407,2.197802,8.547009,-6.105006,-2.197802,-0.278999,4.126984,0
0.093749,131.454948,63.305496,-224.993412,12.109890,-9.035409,3.663004,5.616606,9.035409,-3.663004,-5.128205,-0.278999,4.117216,0
0.094791,76.668134,155.507696,-203.279125,-9.604396,-8.547009,0.732601,8.058608,8.058608,-0.244200,-7.570208,-0.278999,4.175824,0
0.095833,5.512088,214.637367,-163.859344,-18.512821,-5.616606,-3.174603,9.035409,5.616606,3.663004,-8.547009,-0.278999,4.068376,0
0.096874,-96.712090,215.973631,-119.428574,4.315018,-2.686203,-6.105006,9.035409,3.174603,6.105006,-8.547009,0.209402,4.078144,0
0.097916,-176.887916,188.914290,-54.285715,18.234432,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.087912,0
0.098958,-229.336269,142.479124,30.232968,21.018315,4.639805,-9.035409,5.128205,-4.151404,9.035409,-4.639805,0.209402,4.078144,0
0.100000,-212.967038,100.720881,127.780223,-3.758242,7.081807,-8.547009,1.709402,-6.593407,8.547009,-1.221001,0.209402,4.087912,0
0.101041,-178.224180,30.901100,193.925279,-14.615385,8.547009,-6.105006,-1.709402,-8.547009,6.593407,2.197802,0.209402,4.078144,0
0.102083,-133.459344,-65.643958,221.652752,-6.542125,9.035409,-3.663004,-5.128205,-9.035409,4.151404,5.616606,-0.278999,4.126984,0
0.103125,-79.340661,-157.512091,201.942862,15.450549,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,-0.278999,4.166056,0
0.104166,-7.850550,-216.975829,161.186817,24.358974,6.105006,3.174603,-9.035409,-5.616606,-3.174603,9.035409,-0.278999,4.126984,0
0.105208,93.705497,-218.312093,117.424178,1.809524,2.686203,6.105006,-9.035409,-2.686203,-5.616606,8.547009,-0.278999,4.078144,0
0.106250,174.549454,-191.252752,51.947254,-10.996337,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.081807,0.209402,4.078144,0
0.107291,226.997807,-144.817586,-32.905495,-14.336996,-4.151404,9.035409,-4.639805,4.151404,-9.035409,4.639805,-0.278999,4.078144,0
0.108333,210.628576,-102.725277,-129.784618,9.604396,-6.593407,8.547009,-1.709402,6.105006,-8.547009,1.221001,-0.278999,4.087912,0
0.109374,175.217586,-34.241759,-196.263741,21.296703,-8.547009,6.593407,1.709402,8.547009,-6.593407,-2.197802,0.209402,4.078144,0
0.110416,131.120882,62.971430,-224.659346,11.553114,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.616606,0.209402,4.078144,0
0.111458,77.670331,154.839564,-204.281323,-9.047619,-8.058608,0.244200,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.087912,0
0.112499,5.846154,214.303301,-163.525278,-18.791209,-5.616606,-3.174603,9.035409,5.616606,3.174603,-8.547009,-0.278999,4.117216,0
0.113541,-95.709892,216.307697,-120.096706,3.758242,-2.686203,-6.105006,9.035409,2.686203,6.105006,-8.547009,-0.278999,4.107448,0
0.114583,-176.553850,188.914290,-54.619781,16.007326,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,-0.278999,4.078144,0
0.115625,-229.002203,142.479124,30.232968,20.183150,4.639805,-9.035409,5.128205,-4.151404,9.523810,-4.151404,-0.278999,4.068376,0
0.116666,-212.967038,100.386815,127.112091,-4.036630,7.081807,-8.547009,1.709402,-6.593407,8.547009,-1.221001,0.209402,4.087912,0
0.117708,-179.226378,32.237363,192.923081,-15.450549,8.547009,-6.593407,-1.709402,-8.547009,6.105006,2.197802,0.209402,4.078144,0
0.118749,-134.127476,-64.975826,222.320884,-6.263736,9.523810,-3.663004,-5.128205,-9.035409,3.663004,5.616606,0.209402,4.068376,0
0.119791,-80.342859,-156.843960,200.940664,14.615385,8.547009,-0.244200,-8.058608,-8.058608,0.244200,7.570208,-0.278999,4.087912,0
0.120833,-8.184616,-216.975829,161.854949,24.358974,6.105006,3.663004,-8.547009,-5.616606,-3.174603,9.035409,-0.278999,4.078144,0
0.121874,93.037365,-217.643961,116.421981,2.923077,3.174603,6.593407,-8.547009,-2.686203,-5.616606,9.035409,-1.255800,4.097680,0
0.122916,173.881323,-191.586817,52.615386,-14.336996,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.081807,-0.278999,4.097680,0
0.123958,226.329675,-145.151652,-31.569231,-15.450549,-4.151404,9.035409,-4.639805,4.151404,-9.035409,4.639805,-0.278999,4.107448,0
0.124999,210.628576,-103.059343,-129.116486,9.326007,-7.081807,8.547009,-1.709402,6.593407,-8.547009,1.709402,-0.278999,4.087912,0
0.126041,176.887916,-34.241759,-195.929675,21.575092,-8.547009,6.593407,1.709402,8.547009,-6.593407,-1.709402,-0.278999,4.087912,0
0.127083,132.123080,62.637364,-224.993412,12.388278,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.616606,0.209402,4.068376,0
0.128125,78.004397,154.505498,-203.947257,-9.047619,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.087912,0
0.129166,6.180220,214.303301,-164.193410,-18.234432,-5.616606,-3.174603,9.035409,5.616606,3.663004,-8.547009,0.209402,4.068376,0
0.130208,-95.709892,216.641763,-120.096706,3.479853,-2.686203,-6.105006,9.035409,3.174603,6.105006,-8.058608,0.697802,4.078144,0
0.131250,-175.885718,188.914290,-55.956045,17.677656,0.732601,-8.058608,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.132291,-229.336269,143.147256,29.230770,21.575092,4.151404,-9.035409,5.128205,-4.151404,9.035409,-4.151404,-0.278999,4.126984,0
0.133334,-212.632972,100.720881,126.778025,-0.417582,7.081807,-8.547009,1.709402,-6.593407,8.547009,-1.221001,-0.278999,4.097680,1
0.134374,-179.226378,32.571429,192.923081,-13.780220,8.547009,-6.593407,-1.709402,-8.547009,6.593407,2.197802,0.209402,4.087912,1
0.135416,-134.461541,-64.307694,222.320884,-5.150183,9.035409,-3.663004,-5.128205,-9.035409,3.174603,5.616606,-0.278999,4.078144,1
0.136458,-80.342859,-156.509894,201.274730,15.172161,8.547009,-0.244200,-8.058608,-8.058608,0.732601,8.058608,0.209402,4.087912,1
0.137499,-9.520879,-216.307697,161.520883,24.358974,6.105006,3.174603,-8.547009,-5.616606,-3.663004,8.547009,0.209402,4.068376,1
0.138541,93.037365,-218.646159,117.758244,2.087912,3.174603,6.105006,-9.035409,-2.686203,-5.616606,8.547009,0.209402,4.078144,1
0.139584,172.545059,-191.252752,52.281320,-11.274725,-0.244200,8.058608,-7.570208,0.732601,-8.058608,7.081807,0.209402,4.087912,1
0.140636,226.997807,-144.483520,-34.575825,-14.336996,-4.151404,9.523810,-4.639805,4.639805,-9.035409,4.639805,0.209402,4.078144,1
0.141679,210.294510,-102.057145,-130.786816,0.974359,-6.593407,8.547009,-1.221001,7.081807,-8.058608,1.709402,0.209402,4.087912,1
0.142712,176.887916,-34.241759,-196.931873,21.296703,-8.547009,6.593407,2.197802,8.547009,-6.105006,-2.197802,-1.744200,4.097680,1
0.143751,132.123080,62.303298,-224.993412,11.831502,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,-0.278999,4.097680,1
0.144791,78.338463,154.171432,-204.281323,-5.428571,-8.547009,-0.244200,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.087912,1
0.145833,7.182418,213.635170,-164.527476,-18.791209,-6.105006,-3.174603,9.035409,5.616606,3.174603,-8.547009,0.209402,4.068376,1
0.146874,-94.707694,216.307697,-120.430772,3.201465,-2.686203,-6.105006,9.035409,4.151404,5.616606,-8.547009,0.209402,4.078144,1
0.147917,-175.551652,189.582422,-55.287913,17.399267,0.732601,-8.058608,7.570208,-0.244200,7.570208,-7.081807,0.209402,4.087912,1
0.148958,-229.670335,143.481322,28.562638,21.575092,4.639805,-9.035409,5.128205,-4.151404,9.035409,-4.639805,0.209402,4.078144,1
0.149999,-213.301104,101.389013,126.443959,-3.758242,6.593407,-8.058608,2.197802,-6.593407,8.547009,-1.709402,0.209402,4.078144,1
0.151043,-178.892312,32.237363,192.589015,-15.172161,8.547009,-6.593407,-1.709402,-8.547009,6.593407,2.197802,0.209402,4.087912,1
0.152084,-134.461541,-64.641760,221.652752,-5.985348,9.035409,-3.663004,-5.128205,-9.035409,3.663004,5.616606,-0.278999,4.107448,1
0.153124,-81.010991,-156.175828,201.608796,14.336996,8.058608,-0.244200,-7.570208,-8.058608,0.732601,8.058608,-0.767399,4.097680,1
0.154166,-9.854945,-215.973631,162.189015,23.802198,6.105006,3.174603,-8.547009,-5.616606,-3.174603,8.547009,-0.278999,4.068376,1
0.155212,92.703299,-218.646159,117.424178,2.366300,2.686203,6.593407,-9.035409,-2.686203,-5.616606,9.035409,-0.278999,4.078144,1
0.156250,173.213191,-191.920883,53.283518,-12.109890,-0.244200,8.058608,-7.081807,-0.732601,-8.058608,7.081807,0.209402,4.087912,1
0.157291,226.329675,-145.819783,-30.232968,-16.007326,-4.151404,9.035409,-4.639805,4.151404,-9.035409,4.639805,-0.278999,4.078144,1
0.158333,210.962642,-104.729673,-127.780223,9.326007,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.078144,1
0.159375,177.221982,-34.909891,-195.595609,21.018315,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,-0.278999,4.078144,1
0.160416,132.791212,61.301100,-225.327478,12.666667,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.128205,-0.278999,4.068376,1
0.161457,79.006595,155.173630,-204.949455,-8.212454,-8.058608,0.244200,8.058608,8.547009,-0.244200,-7.570208,-0.278999,4.087912,1
0.162499,7.850550,213.635170,-164.527476,-17.677656,-5.616606,-3.174603,9.035409,5.616606,3.174603,-8.547009,0.209402,4.000000,1
0.163541,-94.039563,216.307697,-120.430772,2.644689,-3.174603,-6.105006,9.035409,2.686203,6.105006,-8.547009,0.697802,4.126984,1
0.164586,-175.885718,189.248356,-55.621979,17.677656,1.709402,-8.058608,7.570208,-0.244200,8.058608,-7.081807,-0.278999,4.087912,1
0.165624,-228.668137,143.147256,27.894506,21.018315,4.151404,-9.035409,4.639805,-4.151404,9.035409,-4.151404,0.209402,4.068376,1
0.166666,-212.632972,102.391211,125.441761,-4.036630,7.081807,-8.547009,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.078144,1
0.167709,-179.894510,33.239561,192.589015,-15.450549,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.078144,1
0.168749,-135.463739,-63.639562,222.320884,-6.263736,9.035409,-3.663004,-5.128205,-9.035409,3.663004,5.128205,0.209402,4.068376,1
0.169791,-82.013189,-155.841762,201.608796,14.615385,8.058608,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.087912,1
0.170833,-10.857143,-215.639565,162.523081,23.802198,6.105006,3.174603,-8.547009,-5.616606,-3.174603,9.035409,0.209402,4.078144,1
0.171875,91.701101,-218.646159,118.092310,2.644689,3.174603,6.105006,-9.035409,-2.686203,-5.616606,8.547009,-0.278999,4.107448,1
0.172916,172.879125,-192.254949,53.951650,-12.388278,-0.732601,8.058608,-7.570208,0.732601,-7.570208,7.570208,-0.278999,4.097680,1
0.173957,227.331873,-145.819783,-29.230770,-15.728938,-4.151404,9.523810,-4.639805,4.151404,-9.035409,4.639805,0.697802,4.117216,1
0.174999,135.463739,-7.516484,-112.079123,-5.985348,-12.942613,15.384615,-2.197802,12.942613,-14.896215,2.686203,0.697802,4.507937,1
0.176042,54.619781,83.683518,-194.593411,21.853480,-22.222222,21.245421,1.709402,23.199023,-21.733822,-1.709402,0.209402,5.621490,1
0.177082,74.329672,83.015386,-244.369236,29.369963,-27.106227,21.733822,5.128205,26.617827,-22.222222,-5.128205,-0.278999,6.598291,1
0.178124,138.470333,122.435168,-194.927477,-19.904762,-23.687424,15.384615,8.058608,23.199023,-14.407814,-8.058608,0.209402,6.315018,1
0.179174,80.342859,151.498904,-159.182421,-22.688645,-15.873016,7.081807,8.547009,14.896215,-6.593407,-8.547009,0.209402,5.240537,1
0.180220,-35.912089,129.450552,-122.435168,13.780220,-4.639805,-3.663004,7.570208,3.663004,4.151404,-7.570208,0.209402,4.009768,1
0.181254,-58.628573,101.389013,-30.567034,-0.417582,10.012210,-17.338217,6.593407,-10.500611,17.338217,-6.593407,0.209402,3.814408,1
0.182299,-139.806597,15.200000,1.169231,46.073260,25.152625,-31.013431,5.128205,-25.641026,31.013431,-4.639805,0.697802,5.094017,1
0.183339,-76.334068,-82.013189,72.325276,52.197802,38.827839,-42.735043,3.174603,-39.316239,42.735043,-3.174603,0.209402,7.369963,1
0.184380,-52.615386,-20.545055,213.969236,-50.527473,53.968254,-53.479853,-0.732601,-53.968254,53.479853,0.732601,0.697802,10.231990,1
0.185420,-59.296705,-41.925276,261.072533,-32.153846,56.410256,-52.991453,-4.151404,-55.921856,52.014652,4.151404,0.697802,11.550672,1
0.186462,-145.151652,-166.197806,161.520883,64.725275,50.061050,-43.223443,-7.081807,-50.061050,42.246642,7.081807,0.697802,10.622711,1
0.187506,-124.105497,-162.857146,140.140662,37.164835,31.501832,-23.199023,-7.570208,-30.036630,22.222222,7.570208,1.186203,7.848596,1
0.188546,50.276924,-119.094508,142.813190,-37.164835,16.849817,-11.477411,-4.639805,-15.873016,10.989011,5.128205,1.186203,5.133089,1
0.189592,59.964837,-68.984617,23.551649,7.655678,2.686203,1.221001,-3.174603,-1.709402,-1.709402,3.663004,0.697802,3.472527,1
0.190631,98.382420,-34.241759,-35.578023,-17.677656,-7.570208,10.012210,-1.709402,8.547009,-10.500611,1.709402,0.697802,3.159951,1
0.191673,130.452750,23.217583,-82.681321,-20.461538,-20.268620,20.268620,0.244200,20.757021,-20.268620,-0.244200,0.209402,4.175824,1
0.192714,100.386815,-12.861539,-186.241762,47.465201,-26.617827,23.687424,3.663004,26.617827,-23.199023,-3.174603,6.070208,5.748474,1
0.193754,57.292309,63.305496,-244.035170,26.029304,-30.036630,24.175824,6.105006,30.036630,-24.175824,-5.616606,-0.278999,7.096459,1
0.194792,105.397805,159.516487,-190.918686,-13.780220,-27.594628,21.245421,6.105006,27.106227,-21.245421,-6.105006,0.209402,7.369963,1
0.195842,83.683518,139.472531,-145.485718,-25.194139,-15.873016,10.012210,5.128205,15.384615,-10.012210,-5.128205,-0.278999,6.178266,1
0.196877,-44.263737,116.756047,-112.413189,17.399267,-6.105006,2.197802,3.663004,6.105006,-2.197802,-3.174603,-0.278999,4.517705,1
0.197923,-45.600001,79.674727,-18.206594,-4.315018,4.639805,-8.058608,3.174603,-5.128205,8.547009,-2.686203,-0.767399,3.560440,1
0.198963,-117.090113,22.883517,5.846154,35.494505,18.315018,-20.268620,1.221001,-18.803419,19.780220,-0.732601,-0.278999,3.941392,1
0.200008,-148.158245,-18.206594,62.303298,32.432234,28.571429,-27.594628,-1.709402,-28.571429,27.106227,1.221001,0.209402,5.543346,1
0.201045,-49.942858,-32.237363,199.270334,-34.102564,37.851038,-32.967033,-4.639805,-37.851038,32.967033,4.639805,0.209402,7.379731,1
0.202091,-61.635166,-45.934067,259.402204,-36.608059,42.246642,-35.897436,-6.105006,-41.758242,35.409035,6.105006,0.697802,8.717949,1
0.203127,-117.090113,-161.520883,172.879125,37.721612,34.432234,-27.106227,-6.105006,-33.455433,27.106227,6.593407,-0.278999,7.848596,1
0.204173,-77.002200,-175.217586,121.432970,40.783883,23.199023,-17.338217,-5.616606,-22.222222,16.849817,5.616606,0.209402,5.973138,1
0.205210,20.545055,-69.652749,114.751651,-25.472527,9.035409,-5.128205,-3.663004,-8.547009,4.639805,3.663004,0.697802,3.873016,1
0.206254,70.320881,-92.369233,32.237363,0.417582,-0.732601,3.663004,-1.709402,1.709402,-3.663004,2.197802,0.697802,2.710623,1
0.207295,93.705497,-28.896704,-25.556045,-16.007326,-11.477411,11.965812,0.244200,12.454212,-11.965812,-0.244200,0.209402,2.661783,1
0.208339,131.120882,27.226374,-64.641760,-28.813187,-22.710623,21.245421,2.197802,23.199023,-21.245421,-2.197802,0.697802,3.951160,1
0.209380,87.358244,-2.839561,-190.918686,41.897436,-29.059829,24.664225,4.151404,29.059829,-24.664225,-4.639805,0.209402,5.963370,1
0.210424,45.934067,66.312089,-244.035170,43.567766,-30.036630,24.664225,5.616606,30.525031,-24.664225,-5.616606,0.209402,7.174603,1
0.211466,137.134069,121.432970,-169.872531,-35.494505,-28.571429,22.710623,5.616606,28.083028,-22.710623,-5.128205,0.209402,7.282051,1
0.212510,53.951650,172.879125,-133.793410,-19.069597,-15.873016,11.477411,4.151404,15.384615,-11.477411,-3.663004,0.209402,5.582418,1
0.213554,-27.894506,87.692310,-117.424178,18.512821,-6.593407,3.663004,2.197802,6.105006,-3.663004,-2.197802,0.209402,4.048840,1
0.214597,-54.953847,91.032969,-25.556045,-0.417582,3.663004,-4.639805,1.221001,-4.151404,5.128205,-0.732601,-0.278999,3.179487,1
0.215634,-80.008793,2.839561,14.197803,26.586081,15.384615,-14.896215,-0.732601,-15.873016,15.384615,0.732601,-0.278999,3.501832,1
0.216666,-169.204399,1.169231,58.962639,42.175824,25.152625,-22.710623,-2.686203,-25.152625,22.222222,2.686203,-0.278999,4.986569,1
0.217708,-60.632968,-38.250550,188.246158,-34.937729,31.013431,-25.641026,-5.128205,-31.013431,25.641026,5.128205,0.209402,6.588523,1
0.218749,-32.905495,-64.307694,255.059346,-41.897436,35.897436,-29.548230,-6.105006,-35.897436,29.548230,6.105006,0.697802,7.936508,1
0.219792,-153.503300,-101.723079,155.173630,52.476190,28.083028,-22.222222,-6.105006,-27.594628,21.245421,5.616606,0.209402,7.262515,1
0.220833,-61.635166,-193.925279,121.767036,22.967033,19.780220,-14.407814,-4.639805,-18.803419,14.407814,4.639805,0.209402,5.601954,1
0.221874,9.854945,-59.630771,114.751651,-7.098901,7.081807,-4.151404,-2.197802,-7.081807,3.663004,2.686203,0.209402,3.687424,1
0.222916,67.982419,-100.052749,35.578023,-8.769231,-2.197802,4.151404,-0.244200,3.663004,-4.151404,0.732601,0.209402,2.622711,1
0.223958,80.676925,-17.538462,-22.215385,-14.615385,-14.407814,13.431013,1.221001,14.896215,-13.431013,-0.732601,0.209402,2.818071,1
0.224999,146.153849,10.189011,-59.964837,-28.813187,-22.222222,19.780220,2.686203,22.710623,-19.780220,-2.686203,0.209402,4.107448,1
0.226041,69.318683,24.553847,-186.575828,28.256410,-29.548230,24.664225,5.128205,30.036630,-25.152625,-5.128205,0.209402,5.953602,1
0.227082,51.947254,45.265935,-245.371434,52.754579,-31.013431,25.641026,5.616606,31.013431,-25.641026,-5.616606,0.209402,7.184371,1
0.228125,141.476926,114.417585,-168.536267,-33.545788,-27.594628,22.222222,5.128205,27.106227,-22.222222,-5.128205,0.209402,7.076923,1
0.229166,55.287913,180.228575,-127.780223,-24.358974,-17.826618,13.431013,3.663004,17.338217,-13.431013,-3.174603,0.209402,5.553114,1
0.230208,-21.881319,79.340661,-115.753849,18.791209,-6.593407,4.151404,2.197802,6.105006,-4.151404,-1.221001,0.209402,3.863248,1
0.231251,-60.298902,94.707694,-28.228572,4.315018,2.686203,-3.174603,0.244200,-3.174603,3.174603,0.244200,-0.278999,2.905983,1
0.232292,-69.318683,2.839561,17.538462,19.626374,13.919414,-12.942613,-1.221001,-14.407814,12.942613,1.709402,-0.278999,3.111111,1
0.233332,-164.193410,-2.839561,55.287913,45.238095,23.199023,-19.780220,-3.174603,-23.199023,19.780220,3.174603,-0.278999,4.547009,1
0.234374,-75.665936,-21.213187,183.569235,-33.545788,29.059829,-23.199023,-5.616606,-29.059829,23.199023,5.128205,0.209402,6.178266,1
0.235416,-33.573627,-61.969232,250.048357,-44.402930,32.478632,-26.129426,-6.105006,-32.478632,25.641026,6.105006,0.697802,7.428571,1
0.236458,-161.520883,-99.050552,158.848355,46.351648,26.617827,-20.757021,-5.128205,-26.129426,19.291819,5.128205,0.209402,7.028083,1
0.237499,-53.617584,-195.595609,120.430772,25.472527,17.826618,-12.942613,-4.151404,-16.849817,12.454212,4.151404,0.697802,5.387057,1
0.238541,14.197803,-69.652749,115.085717,-9.326007,6.105006,-3.663004,-1.221001,-5.128205,3.663004,1.709402,0.697802,3.589744,1
0.239584,62.637364,-96.378024,30.232968,-6.263736,-3.663004,4.151404,0.244200,4.151404,-4.151404,0.244200,0.697802,2.554335,1
0.240624,63.973628,-7.516484,-20.545055,-11.831502,-14.896215,13.919414,1.709402,15.384615,-14.407814,-1.709402,0.209402,2.700855,1
0.241666,159.182421,-0.501099,-58.962639,-32.432234,-22.222222,19.780220,3.174603,22.710623,-19.780220,-3.174603,-0.278999,3.980464,1
0.242707,67.314287,26.558242,-182.232971,34.937729,-29.059829,24.175824,5.616606,29.059829,-23.687424,-5.616606,0.209402,5.816850,1
0.243750,40.589012,50.610990,-247.041764,42.454212,-31.501832,25.152625,6.105006,31.501832,-25.641026,-5.616606,0.209402,7.086691,1
0.244791,150.162641,103.727475,-163.859344,-30.483516,-26.617827,21.245421,5.128205,26.129426,-20.757021,-4.639805,0.209402,6.862027,1
0.245833,49.274726,188.246158,-124.105497,-27.142857,-17.338217,13.919414,3.663004,16.849817,-13.431013,-3.174603,0.209402,5.357753,1
0.246874,-16.536264,68.984617,-115.419783,18.234432,-6.105006,5.128205,1.709402,6.593407,-4.639805,-1.221001,-0.278999,3.658120,1
0.247917,-62.303298,96.712090,-29.898902,6.263736,2.686203,-2.686203,0.244200,-2.686203,2.686203,0.244200,0.209402,2.700855,1
0.248957,-63.639562,3.173626,17.538462,16.007326,13.919414,-11.965812,-1.709402,-13.919414,11.965812,2.197802,0.209402,2.847375,1
0.249999,-164.527476,-1.169231,52.281320,43.846154,21.733822,-18.315018,-3.174603,-21.733822,18.315018,3.663004,0.209402,4.234432,1
0.251053,-70.654947,-25.221979,182.232971,-32.432234,28.083028,-22.710623,-5.616606,-28.571429,22.710623,5.616606,0.209402,5.943834,1
0.252084,-37.248352,-56.290111,246.373632,-39.113553,30.525031,-24.664225,-6.105006,-32.478632,24.664225,6.105006,-0.278999,7.164835,1
0.253124,-157.512091,-102.391211,159.516487,39.948718,25.641026,-20.268620,-4.639805,-24.664225,19.291819,4.639805,0.209402,6.881563,1
0.254166,-52.949452,-192.254949,118.760442,32.432234,16.849817,-12.454212,-3.174603,-15.873016,12.454212,3.174603,0.697802,5.289377,1
0.255208,13.529671,-69.652749,114.751651,-13.501832,5.616606,-3.663004,-1.221001,-5.128205,3.174603,1.221001,0.209402,3.550672,1
0.256249,62.303298,-97.046156,28.896704,-2.644689,-3.174603,4.151404,0.244200,4.151404,-3.663004,-0.244200,0.209402,2.544567,1
0.257291,58.628573,-5.846154,-19.876924,-10.996337,-14.407814,12.942613,2.197802,14.896215,-12.942613,-2.197802,0.209402,2.642247,1
0.258332,160.184619,-1.169231,-56.958243,-36.886447,-22.222222,19.291819,3.663004,22.710623,-19.291819,-3.174603,0.209402,3.980464,1
0.259375,68.650551,26.892308,-178.224180,35.494505,-28.571429,23.199023,5.616606,29.059829,-23.687424,-5.128205,0.209402,5.650794,1
0.260416,36.914287,48.940660,-247.375830,46.630037,-31.013431,25.152625,5.616606,31.501832,-25.152625,-5.616606,0.209402,6.920635,1
0.261457,152.501102,101.054947,-162.857146,-29.369963,-26.129426,21.245421,5.128205,26.129426,-20.757021,-4.151404,-0.278999,6.803419,1
0.262499,48.272529,189.582422,-122.101102,-28.256410,-17.338217,13.919414,3.174603,16.849817,-13.919414,-2.686203,1.674603,5.260073,1
0.263541,-10.857143,60.967034,-117.424178,21.296703,-6.105006,5.128205,0.732601,6.105006,-4.639805,-0.732601,-0.278999,3.560440,1
0.264582,-14.197803,62.971430,-21.881319,-4.593407,4.639805,-4.639805,0.244200,-5.128205,4.639805,0.732601,-0.278999,2.564103,1
