1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,39.252748,-228.668137,141.142860,16.007326,4.639805,4.639805,-8.547009,-4.151404,-4.151404,9.523810,-0.767399,4.107448,0
0.001042,134.795607,-211.296708,90.364837,-6.542125,1.709402,7.570208,-8.058608,-0.732601,-6.593407,8.547009,0.209402,4.068376,0
0.002084,200.940664,-174.549454,20.879121,-16.842491,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.105006,0.209402,4.078144,0
0.003125,223.657148,-128.448355,-77.670331,-3.479853,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.174603,0.209402,4.087912,0
0.004167,198.936268,-73.327474,-164.861542,16.564103,-7.570208,8.058608,-0.244200,7.570208,-7.570208,0.244200,0.209402,4.107448,0
0.005208,156.843960,4.175824,-223.323082,23.802198,-8.547009,5.616606,4.151404,9.523810,-5.128205,-3.663004,0.209402,4.078144,0
0.006250,113.415387,106.400002,-216.975829,-0.695971,-8.547009,2.686203,6.593407,9.035409,-1.709402,-6.105006,0.209402,4.087912,0
0.007292,48.272529,181.898905,-188.914290,-15.172161,-7.081807,-0.732601,8.547009,7.570208,1.709402,-8.058608,0.209402,4.097680,0
0.008333,-41.257144,225.995609,-144.149454,-9.604396,-4.151404,-4.151404,9.523810,4.639805,5.128205,-8.547009,0.697802,4.097680,0
0.009375,-137.134069,209.292312,-93.371431,14.893773,-1.221001,-7.081807,8.547009,1.709402,7.570208,-8.058608,-0.278999,4.097680,0
0.010417,-203.279125,171.876927,-22.549451,19.069597,2.686203,-8.547009,7.081807,-1.709402,8.547009,-5.616606,-0.767399,4.097680,0
0.011459,-225.661543,126.109893,76.000002,7.098901,5.616606,-9.035409,3.663004,-5.128205,9.035409,-2.686203,0.209402,4.087912,0
0.012501,-200.940664,70.989013,162.523081,-10.996337,8.058608,-7.570208,0.244200,-7.570208,8.058608,0.244200,0.209402,4.107448,0
0.013542,-158.848355,-5.846154,220.984620,-17.956044,9.523810,-4.639805,-3.174603,-8.547009,5.128205,4.151404,0.209402,4.078144,0
0.014584,-116.087915,-108.404398,214.637367,6.820513,9.035409,-2.197802,-6.105006,-8.547009,2.686203,6.593407,0.209402,4.087912,0
0.015625,-50.945056,-185.239565,185.907696,20.183150,7.570208,1.221001,-8.058608,-6.593407,-0.732601,8.547009,0.209402,4.097680,0
0.016667,38.584616,-229.002203,141.810992,16.007326,4.639805,5.128205,-8.547009,-4.151404,-4.151404,9.035409,0.209402,4.087912,0
0.017708,135.129673,-211.296708,90.364837,-5.985348,1.709402,7.570208,-8.058608,-1.221001,-7.081807,8.547009,0.209402,4.087912,0
0.018751,201.274730,-174.215389,20.879121,-14.893773,-1.709402,9.035409,-6.105006,2.197802,-8.058608,6.105006,-0.278999,4.166056,0
0.019791,223.323082,-128.448355,-78.004397,-2.644689,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.663004,-1.744200,4.117216,0
0.020833,198.936268,-73.327474,-165.195608,16.007326,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.244200,-0.278999,4.117216,0
0.021875,156.509894,4.509890,-223.657148,23.802198,-9.035409,5.616606,2.197802,9.035409,-4.639805,-3.663004,-0.278999,4.078144,0
0.022917,113.415387,106.065936,-216.975829,-0.139194,-8.547009,3.174603,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.078144,0
0.023958,48.272529,182.901103,-187.912092,-15.172161,-7.081807,-0.732601,8.547009,7.570208,1.221001,-7.570208,0.697802,4.097680,0
0.025000,-41.591210,226.663741,-143.481322,-10.439560,-4.151404,-4.639805,9.035409,4.639805,5.128205,-8.547009,0.697802,4.087912,0
0.026042,-137.468135,208.624180,-93.037365,11.274725,-0.732601,-7.081807,8.547009,1.709402,7.081807,-8.058608,0.697802,4.087912,0
0.027083,-203.947257,171.876927,-18.206594,22.410256,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.087912,0
0.028125,-225.661543,126.109893,75.331870,9.047619,6.105006,-8.547009,4.151404,-5.128205,9.035409,-2.686203,-0.278999,4.107448,0
0.029167,-200.606598,70.989013,162.523081,-11.274725,8.058608,-7.570208,0.244200,-7.081807,8.058608,0.244200,0.209402,4.185592,0
0.030209,-158.514289,-6.514286,221.318686,-17.399267,9.035409,-4.639805,-3.663004,-8.547009,5.128205,4.151404,-1.255800,4.097680,0
0.031250,-115.753849,-108.738464,214.303301,7.655678,9.035409,-1.709402,-6.105006,-8.547009,2.686203,6.593407,0.209402,4.087912,0
0.032292,-50.276924,-184.905499,185.573631,20.461538,7.570208,1.221001,-8.058608,-6.593407,-0.732601,8.547009,0.209402,4.097680,0
0.033333,39.920880,-228.668137,141.476926,16.564103,5.128205,5.128205,-9.035409,-4.151404,-4.151404,9.035409,0.209402,4.087912,0
0.034376,135.129673,-211.296708,90.364837,-5.428571,1.709402,7.570208,-8.058608,-1.221001,-6.593407,8.058608,0.209402,4.078144,0
0.035417,200.940664,-173.881323,20.210989,-16.842491,-2.197802,9.035409,-6.105006,2.197802,-8.058608,6.105006,0.209402,4.078144,0
0.036458,222.989016,-129.116486,-77.670331,-2.923077,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.663004,0.209402,4.097680,0
0.037500,198.602202,-73.327474,-165.863740,16.842491,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.244200,0.209402,4.117216,0
0.038542,156.175828,4.509890,-223.991214,23.802198,-8.547009,5.616606,4.151404,9.035409,-5.128205,-3.663004,-0.278999,4.087912,0
0.039583,113.415387,106.734068,-219.314291,-2.087912,-8.547009,2.686203,6.593407,9.035409,-1.709402,-6.105006,-0.278999,4.087912,0
0.040625,47.938463,182.901103,-188.246158,-13.780220,-7.081807,-0.732601,8.547009,7.570208,1.709402,-8.058608,0.209402,4.146520,0
0.041666,-41.591210,226.663741,-143.815388,-10.439560,-4.151404,-4.639805,9.523810,4.639805,4.639805,-8.547009,0.209402,4.078144,0
0.042709,-137.468135,208.958246,-92.703299,11.274725,-0.732601,-7.081807,8.547009,1.709402,7.081807,-8.058608,0.209402,4.087912,0
0.043750,-202.945059,171.876927,-22.883517,21.575092,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.078144,0
0.044792,-224.993412,125.775827,76.334068,9.047619,5.616606,-9.035409,3.663004,-5.616606,9.035409,-2.686203,0.209402,4.087912,0
0.045833,-200.940664,70.654947,163.191212,-11.553114,8.058608,-7.570208,0.732601,-7.570208,8.058608,0.244200,0.209402,4.117216,0
0.046876,-159.182421,-6.848352,221.318686,-18.234432,9.523810,-5.128205,-3.174603,-8.547009,5.616606,4.151404,0.209402,4.078144,0
0.047917,-115.085717,-109.406596,214.303301,6.820513,9.035409,-2.197802,-6.105006,-8.547009,2.686203,6.593407,0.209402,4.097680,0
0.048959,-50.276924,-184.905499,184.905499,20.461538,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.547009,-0.278999,4.117216,0
0.050000,39.920880,-228.668137,141.476926,14.615385,4.639805,5.128205,-9.035409,-4.151404,-4.151404,9.035409,0.209402,4.126984,0
0.051042,135.463739,-211.296708,90.364837,-3.758242,1.709402,7.570208,-8.058608,-1.221001,-6.593407,8.547009,0.209402,4.087912,0
0.052083,201.608796,-173.881323,20.210989,-16.007326,-1.709402,8.547009,-6.593407,2.686203,-8.058608,6.105006,-0.278999,4.087912,0
0.053125,223.323082,-128.448355,-78.672529,-2.087912,-5.128205,9.035409,-3.663004,5.616606,-8.547009,3.174603,0.209402,4.097680,0
0.054167,198.602202,-72.659342,-165.863740,17.677656,-7.570208,8.058608,-0.244200,8.058608,-7.570208,0.244200,0.209402,4.107448,0
0.055209,156.175828,4.175824,-223.657148,24.080586,-8.547009,5.616606,4.151404,9.035409,-4.639805,-3.174603,0.209402,4.068376,0
0.056250,113.081321,105.397805,-216.307697,-1.531136,-8.547009,2.686203,7.081807,9.035409,-1.709402,-6.105006,0.209402,4.087912,0
0.057292,48.272529,182.232971,-188.580224,-14.336996,-7.081807,-0.732601,8.547009,7.570208,1.709402,-7.570208,0.209402,4.107448,0
0.058334,-42.259342,226.329675,-144.483520,-10.717949,-4.151404,-4.639805,9.035409,4.639805,4.639805,-8.547009,-0.278999,4.136752,0
0.059375,-137.468135,208.958246,-93.371431,10.161172,-1.221001,-7.081807,8.547009,1.709402,7.570208,-7.570208,-0.278999,4.087912,0
0.060416,-203.279125,171.876927,-22.549451,22.410256,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.117216,0
0.061458,-225.327478,125.775827,76.000002,8.490842,5.616606,-9.035409,4.151404,-5.128205,9.035409,-3.174603,0.209402,4.087912,0
0.062501,-200.606598,70.320881,163.525278,-11.553114,8.058608,-7.570208,0.732601,-7.570208,8.058608,0.732601,0.209402,4.117216,0
0.063542,-158.514289,-6.514286,221.318686,-18.791209,9.035409,-4.639805,-3.663004,-8.547009,5.128205,4.151404,0.209402,4.078144,0
0.064583,-115.419783,-109.072530,214.303301,6.820513,9.035409,-2.197802,-6.105006,-8.547009,2.197802,6.593407,0.209402,4.078144,0
0.065625,-49.942858,-185.239565,185.573631,21.018315,7.570208,1.709402,-8.058608,-6.593407,-0.732601,8.547009,0.209402,4.107448,0
0.066667,39.586814,-228.668137,141.476926,16.285714,5.128205,5.128205,-9.035409,-3.663004,-4.151404,9.035409,0.209402,4.087912,0
0.067708,135.463739,-211.296708,90.030771,-4.593407,1.709402,7.570208,-8.058608,-0.732601,-6.593407,8.058608,0.209402,4.087912,0
0.068750,201.608796,-173.881323,18.874726,-16.285714,-2.197802,9.035409,-5.616606,2.197802,-8.058608,6.105006,-0.278999,4.107448,0
0.069792,223.323082,-128.114289,-80.008793,-0.417582,-5.128205,9.523810,-3.174603,6.105006,-8.547009,3.663004,-0.278999,4.107448,0
0.070834,198.602202,-72.659342,-165.863740,16.842491,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.244200,-0.278999,4.136752,0
0.071875,156.175828,4.509890,-223.657148,23.523810,-9.035409,5.128205,4.151404,9.035409,-4.639805,-3.663004,0.209402,4.078144,0
0.072917,113.415387,106.400002,-216.641763,-1.252747,-8.547009,2.686203,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.087912,0
0.073959,47.938463,182.901103,-188.246158,-14.893773,-7.081807,-1.221001,9.035409,7.081807,1.221001,-8.058608,0.209402,4.097680,0
0.075000,-42.259342,226.329675,-143.481322,-10.996337,-4.151404,-4.639805,9.523810,4.639805,4.639805,-8.547009,0.697802,4.078144,0
0.076042,-138.136267,208.958246,-92.703299,10.996337,-0.732601,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.209402,4.078144,0
0.077083,-204.281323,171.542861,-21.881319,22.688645,2.686203,-8.547009,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.087912,0
0.078125,-225.327478,125.441761,75.665936,9.604396,5.616606,-9.035409,4.151404,-5.128205,9.035409,-2.686203,0.209402,4.117216,0
0.079167,-200.272532,70.320881,164.193410,-2.366300,8.058608,-7.570208,0.244200,-7.081807,8.058608,0.732601,-0.278999,4.117216,0
0.080208,-158.180223,-6.514286,221.318686,-21.296703,9.523810,-5.128205,-3.663004,-8.547009,5.128205,4.151404,1.186203,4.097680,0
0.081250,-115.419783,-109.406596,214.303301,5.706960,9.035409,-2.197802,-6.105006,-8.547009,2.686203,7.081807,0.209402,4.097680,0
0.082292,-49.608792,-185.573631,185.573631,20.461538,7.081807,1.221001,-8.547009,-7.081807,-0.732601,8.547009,0.209402,4.107448,0
0.083333,40.254946,-228.334071,141.142860,15.728938,4.639805,5.128205,-9.035409,-4.151404,-4.151404,9.035409,0.209402,4.087912,0
0.084375,135.797805,-210.962642,89.696705,-4.315018,1.709402,7.570208,-8.058608,-0.732601,-7.081807,8.058608,0.209402,4.078144,0
0.085417,200.606598,-173.547257,19.876924,-16.285714,-2.197802,9.035409,-6.105006,2.197802,-8.058608,6.105006,0.209402,4.087912,0
0.086459,222.654950,-127.780223,-79.674727,-2.644689,-5.128205,9.035409,-3.174603,5.616606,-8.547009,3.174603,0.209402,4.097680,0
0.087500,197.600004,-72.993408,-165.863740,17.399267,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.244200,-0.278999,4.117216,0
0.088542,156.175828,4.843956,-224.659346,23.523810,-8.547009,5.616606,4.151404,9.523810,-5.128205,-3.663004,-0.767399,4.097680,0
0.089583,113.415387,106.734068,-216.641763,-1.252747,-8.547009,2.686203,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.107448,0
0.090626,47.604397,183.569235,-187.578026,-14.615385,-7.081807,-0.732601,8.547009,7.570208,1.221001,-8.058608,0.209402,4.136752,0
0.091667,-42.927473,226.329675,-143.481322,-10.717949,-4.151404,-4.639805,9.523810,4.639805,5.128205,-8.547009,0.209402,4.087912,0
0.092708,-138.136267,208.958246,-92.369233,11.553114,-1.221001,-7.081807,8.547009,1.709402,7.570208,-8.058608,0.209402,4.087912,0
0.093750,-203.279125,171.876927,-22.549451,21.853480,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.616606,0.697802,4.087912,0
0.094792,-224.993412,125.775827,76.668134,9.326007,5.616606,-8.547009,3.663004,-4.639805,9.523810,-3.174603,0.209402,4.087912,0
0.095833,-200.940664,70.320881,163.525278,-9.882784,8.058608,-7.570208,0.732601,-7.570208,8.058608,0.244200,0.697802,4.117216,0
0.096875,-158.848355,-6.848352,220.984620,-18.791209,9.523810,-5.128205,-3.174603,-8.547009,5.128205,4.151404,0.209402,4.078144,0
0.097917,-115.753849,-110.074728,213.969236,7.098901,9.035409,-1.709402,-6.105006,-8.547009,2.197802,6.593407,0.209402,4.097680,0
0.098958,-49.608792,-185.907696,185.573631,20.739927,7.570208,1.221001,-8.058608,-6.593407,-1.221001,8.547009,-0.278999,4.107448,0
0.100000,40.254946,-228.334071,141.142860,16.007326,4.639805,5.128205,-9.035409,-4.151404,-4.151404,9.035409,-2.232601,4.107448,0
0.101041,135.797805,-210.962642,89.696705,-6.263736,1.221001,7.570208,-8.058608,-1.221001,-7.081807,8.547009,0.209402,4.078144,0
0.102084,201.608796,-173.881323,19.542858,-16.564103,-2.197802,8.547009,-6.105006,2.686203,-8.058608,6.105006,0.209402,4.078144,0
0.103125,223.323082,-127.780223,-79.340661,-3.479853,-5.616606,8.547009,-3.174603,5.616606,-8.547009,3.663004,-0.278999,4.097680,0
0.104166,198.268136,-72.659342,-166.197806,17.399267,-7.570208,8.058608,-0.244200,8.058608,-7.570208,0.244200,0.209402,4.107448,0
0.105208,155.841762,4.509890,-223.657148,23.523810,-8.547009,5.616606,4.151404,9.035409,-5.128205,-3.663004,0.209402,4.068376,0
0.106250,113.081321,107.402200,-216.641763,-0.974359,-8.547009,2.686203,6.593407,9.035409,-2.197802,-6.593407,0.209402,4.087912,0
0.107292,47.938463,182.901103,-187.912092,-15.172161,-7.081807,-0.732601,8.547009,7.570208,1.709402,-8.058608,0.209402,4.107448,0
0.108333,-42.927473,225.995609,-144.149454,-9.604396,-4.151404,-4.639805,9.523810,4.639805,4.639805,-8.547009,-0.278999,4.126984,0
0.109375,-138.136267,208.958246,-93.705497,12.666667,-1.221001,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.209402,4.097680,0
0.110417,-203.613191,171.542861,-21.881319,22.410256,2.686203,-8.058608,6.593407,-1.709402,9.035409,-5.616606,1.674603,4.107448,0
0.111458,-225.327478,125.775827,76.668134,8.212454,5.616606,-9.523810,3.663004,-5.128205,9.035409,-2.686203,0.209402,4.097680,0
0.112501,-200.272532,69.986815,163.859344,-12.109890,8.058608,-7.570208,0.732601,-7.570208,8.058608,0.244200,0.209402,4.107448,0
0.113542,-158.180223,-7.182418,221.652752,-18.791209,9.035409,-4.639805,-3.174603,-8.547009,5.128205,4.151404,0.209402,4.078144,0
0.114584,-115.419783,-109.072530,214.303301,7.098901,9.035409,-2.197802,-6.593407,-7.570208,2.686203,6.593407,0.209402,4.087912,0
0.115625,-47.604397,-185.573631,185.239565,20.739927,7.570208,1.709402,-8.058608,-6.593407,-0.732601,8.547009,0.209402,4.107448,0
0.116666,40.589012,-227.331873,141.142860,16.564103,4.639805,4.639805,-9.035409,-4.151404,-4.151404,9.035409,0.209402,4.087912,0
0.117708,137.134069,-211.296708,89.696705,-5.150183,1.709402,7.570208,-8.058608,-1.221001,-7.081807,8.058608,0.209402,4.087912,0
0.118750,201.608796,-173.881323,19.208792,-16.285714,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,-0.278999,4.136752,0
0.119792,223.323082,-127.780223,-79.340661,0.139194,-5.616606,9.523810,-3.174603,5.616606,-8.547009,3.663004,-0.767399,4.107448,0
0.120833,198.602202,-72.659342,-165.863740,16.007326,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.244200,0.209402,4.107448,0
0.121875,155.841762,5.178022,-223.991214,24.358974,-9.035409,5.128205,4.151404,8.547009,-5.128205,-3.663004,0.209402,4.078144,0
0.122917,113.415387,107.736266,-216.307697,-1.809524,-9.035409,2.197802,7.081807,8.547009,-1.709402,-6.105006,0.209402,4.087912,0
0.123958,47.604397,183.235169,-187.578026,-14.615385,-7.081807,-0.732601,8.547009,7.570208,1.709402,-8.058608,0.697802,4.097680,0
0.125000,-42.927473,225.995609,-143.147256,-10.439560,-4.151404,-4.151404,9.523810,4.639805,4.639805,-8.547009,0.209402,4.087912,0
0.126042,-138.136267,208.624180,-92.369233,11.274725,-0.732601,-7.081807,9.035409,1.709402,7.081807,-8.058608,0.209402,4.087912,0
0.127083,-204.281323,171.208795,-22.549451,22.688645,2.686203,-8.547009,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.087912,0
0.128125,-225.327478,125.775827,75.665936,9.604396,6.105006,-9.035409,4.151404,-5.128205,9.035409,-2.686203,-0.278999,4.126984,0
0.129167,-200.606598,70.320881,162.857146,-7.377289,8.058608,-7.570208,0.732601,-7.570208,8.058608,0.732601,-0.278999,4.126984,0
0.130208,-158.180223,-6.848352,221.652752,-18.512821,9.035409,-5.128205,-3.663004,-8.547009,5.616606,4.151404,0.209402,4.136752,0
0.131250,-115.085717,-110.074728,213.969236,7.655678,9.035409,-3.663004,-6.105006,-8.547009,2.686203,7.081807,0.209402,4.087912,0
0.132292,-49.608792,-186.241762,185.239565,20.739927,7.570208,1.709402,-7.570208,-6.593407,-0.732601,8.058608,0.209402,4.107448,0
0.133333,40.923078,-228.668137,140.808794,14.893773,5.128205,4.639805,-8.547009,-4.151404,-4.639805,9.035409,0.209402,4.087912,1
0.134375,136.131871,-210.962642,89.028573,-5.985348,1.709402,7.570208,-8.547009,-1.221001,-7.081807,8.547009,0.209402,4.078144,1
0.135416,201.274730,-173.547257,19.542858,-15.728938,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,0.209402,4.078144,1
0.136458,222.654950,-128.782420,-78.338463,-2.366300,-5.128205,9.523810,-3.174603,5.616606,-9.035409,3.663004,0.209402,4.097680,1
0.137500,199.270334,-72.659342,-166.531872,17.120879,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.244200,0.209402,4.117216,1
0.138542,156.175828,4.175824,-224.659346,24.080586,-8.547009,5.616606,4.151404,9.035409,-4.639805,-3.663004,-0.278999,4.126984,1
0.139583,113.081321,107.068134,-216.307697,-1.252747,-8.547009,2.686203,6.593407,9.035409,-2.197802,-6.105006,-0.278999,4.097680,1
0.140625,47.604397,183.235169,-187.578026,-14.615385,-7.081807,-1.221001,8.547009,7.081807,1.709402,-8.058608,0.209402,4.097680,1
0.141667,-43.261539,226.329675,-143.147256,-14.058608,-4.151404,-4.639805,9.035409,4.639805,4.639805,-8.547009,0.209402,4.087912,1
0.142709,-138.470333,208.958246,-92.369233,11.553114,-0.732601,-7.081807,8.547009,1.221001,7.081807,-7.570208,0.209402,4.078144,1
0.143750,-203.947257,171.208795,-21.881319,21.853480,2.686203,-8.547009,6.593407,-2.197802,8.547009,-5.616606,0.209402,4.087912,1
0.144792,-225.327478,126.109893,77.002200,8.769231,6.105006,-9.035409,3.663004,-4.639805,9.035409,-3.174603,0.209402,4.097680,1
0.145833,-200.272532,70.320881,163.859344,-10.439560,8.058608,-7.570208,0.732601,-7.570208,8.058608,0.244200,0.209402,4.117216,1
0.146876,-158.848355,-7.516484,222.320884,-17.120879,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.151404,0.209402,4.078144,1
0.147917,-114.751651,-110.074728,213.635170,7.377289,9.035409,-2.197802,-6.105006,-8.547009,2.686203,7.081807,0.209402,4.097680,1
0.148958,-49.608792,-187.243960,184.571433,21.018315,7.570208,1.221001,-8.058608,-7.081807,-0.732601,8.547009,-0.278999,4.205128,1
0.150000,41.257144,-228.334071,140.808794,16.285714,4.639805,5.128205,-9.035409,-4.151404,-4.151404,9.035409,-3.209402,4.107448,1
0.151042,136.465937,-210.628576,89.362639,-4.871795,1.709402,7.570208,-8.058608,-0.732601,-6.593407,8.547009,0.209402,4.126984,1
0.152083,202.276928,-173.213191,19.542858,-16.842491,-2.197802,9.035409,-6.105006,2.686203,-8.058608,6.105006,0.209402,4.087912,1
0.153125,222.989016,-127.780223,-79.674727,-3.201465,-5.128205,9.035409,-3.174603,5.616606,-8.547009,3.174603,0.209402,4.097680,1
0.154167,198.268136,-72.325276,-166.197806,17.399267,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.244200,-0.278999,4.107448,1
0.155208,156.175828,5.512088,-223.991214,24.358974,-8.547009,5.616606,4.151404,9.035409,-4.639805,-3.663004,0.209402,4.078144,1
0.156250,113.081321,107.736266,-215.973631,-1.809524,-8.547009,2.686203,6.593407,8.547009,-2.197802,-6.105006,0.209402,4.087912,1
0.157292,47.938463,183.235169,-186.575828,-14.615385,-7.081807,-0.732601,8.547009,7.570208,1.709402,-8.058608,0.209402,4.107448,1
0.158334,-43.595605,225.995609,-143.815388,-8.769231,-4.151404,-4.639805,9.523810,4.639805,5.128205,-8.547009,0.697802,4.107448,1
0.159375,-138.470333,208.958246,-92.369233,15.450549,-0.732601,-7.081807,9.035409,1.709402,7.081807,-7.570208,0.209402,4.097680,1
0.160416,-203.613191,171.542861,-22.215385,22.410256,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.185592,1
0.161458,-224.993412,125.775827,77.002200,8.212454,6.105006,-8.547009,4.151404,-5.128205,9.035409,-2.686203,0.209402,4.097680,1
0.162501,-200.272532,69.652749,164.193410,-11.274725,8.058608,-7.570208,0.732601,-7.570208,8.058608,0.244200,0.209402,4.107448,1
0.163542,-157.846157,-7.182418,221.986818,-17.956044,9.035409,-4.639805,-3.174603,-8.547009,5.616606,4.639805,0.209402,4.078144,1
0.164583,-115.419783,-110.074728,213.969236,7.377289,9.035409,-1.709402,-6.105006,-8.547009,2.686203,6.593407,0.209402,4.087912,1
0.165625,-49.608792,-186.241762,184.905499,20.461538,7.570208,1.709402,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.097680,1
0.166667,41.257144,-228.668137,140.808794,15.450549,4.639805,5.128205,-8.547009,-4.151404,-4.151404,9.035409,0.209402,4.087912,1
0.167708,136.800003,-211.296708,94.039563,-4.871795,1.221001,7.570208,-8.058608,-1.221001,-7.081807,8.547009,0.209402,4.078144,1
0.168750,201.942862,-173.547257,19.876924,-15.728938,-1.709402,9.035409,-6.105006,2.197802,-8.058608,6.105006,-0.278999,4.126984,1
0.169792,222.989016,-127.780223,-79.674727,-3.201465,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.174603,-0.278999,4.107448,1
0.170834,198.268136,-71.991210,-166.531872,13.780220,-7.570208,8.058608,0.244200,8.058608,-7.081807,0.244200,-0.278999,4.185592,1
0.171875,155.841762,5.512088,-224.325280,24.637363,-9.035409,5.128205,3.663004,9.035409,-5.128205,-3.663004,0.209402,4.068376,1
0.172916,113.415387,107.736266,-216.307697,-1.252747,-7.570208,2.197802,6.593407,8.547009,-2.197802,-6.105006,0.209402,4.087912,1
0.173959,46.936265,183.903301,-187.578026,-14.058608,-7.081807,-0.732601,8.547009,7.081807,1.709402,-8.058608,0.697802,4.097680,1
0.175000,-43.261539,225.995609,-143.147256,-9.882784,-4.151404,-4.639805,9.035409,5.128205,4.639805,-8.547009,0.209402,4.078144,1
0.176042,-139.472531,208.958246,-92.035167,11.831502,-0.732601,-7.081807,8.547009,1.221001,7.570208,-8.547009,0.697802,4.078144,1
0.177083,-204.615389,170.874729,-22.215385,22.410256,2.686203,-8.547009,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.087912,1
0.178125,-224.993412,125.107695,77.336265,8.769231,5.616606,-8.547009,3.663004,-5.128205,9.035409,-2.686203,1.674603,4.097680,1
0.179167,-199.938466,69.986815,163.525278,-16.007326,8.058608,-7.570208,0.732601,-7.570208,8.058608,0.732601,-0.278999,4.126984,1
0.180208,-157.846157,-7.850550,221.986818,-17.956044,9.035409,-5.128205,-3.663004,-8.547009,5.128205,4.151404,-0.278999,4.097680,1
0.181250,-109.406596,-114.083519,214.303301,4.871795,9.035409,-2.197802,-6.105006,-8.547009,2.686203,6.593407,0.209402,4.097680,1
0.182292,-110.074728,-115.085717,188.914290,15.450549,3.174603,5.616606,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,3.804640,1
0.183333,-85.353848,-94.039563,141.810992,16.285714,-10.500611,20.268620,-9.035409,11.965812,-20.268620,9.523810,0.209402,3.345543,1
0.184375,-73.661540,-87.358244,47.270331,42.175824,-30.525031,41.269841,-8.547009,31.501832,-41.269841,9.035409,0.209402,4.195360,1
0.185417,30.567034,12.193407,37.582418,-24.358974,-57.875458,68.620269,-8.058608,59.340659,-68.131868,8.547009,0.209402,7.155067,1
0.186459,112.079123,90.364837,0.835165,-52.197802,-87.667888,98.901099,-8.547009,88.644689,-97.924298,9.035409,0.697802,12.527473,1
0.187500,58.628573,31.235166,-141.476926,27.699634,-111.111111,121.855922,-7.570208,112.087912,-120.390720,8.058608,-0.278999,8.503053,1
0.188542,38.250550,9.854945,-250.382423,67.230769,-128.693529,135.531136,-4.151404,129.181929,-133.577534,4.151404,-0.278999,17.577534,1
0.189583,137.468135,111.410991,-226.663741,-22.410256,-125.763126,124.786325,2.686203,124.786325,-121.855922,-2.686203,0.209402,20.000000,1
0.190625,180.562641,159.182421,-169.538465,-49.135531,-97.924298,95.482295,4.639805,96.947497,-91.575092,-4.151404,0.697802,20.000000,1
0.191666,97.046156,78.338463,-167.200004,8.212454,-58.852259,56.898657,3.174603,57.875458,-53.968254,-2.686203,1.186203,13.181929,1
0.192708,-47.938463,-59.296705,-126.109893,83.098901,-26.617827,26.617827,1.221001,25.641026,-23.687424,-0.732601,1.186203,6.871795,1
0.193750,-6.848352,-11.859341,32.905495,-5.150183,-6.105006,5.128205,2.197802,6.105006,-3.174603,-1.709402,0.697802,3.462759,1
0.194792,-41.925276,-43.595605,61.969232,18.791209,9.035409,-10.012210,2.197802,-9.035409,11.965812,-1.709402,0.697802,2.749695,1
0.195833,-67.314287,-63.305496,81.679123,7.377289,22.710623,-20.757021,-0.244200,-22.222222,22.222222,0.732601,1.186203,3.726496,1
0.196875,-31.903297,-23.217583,206.619785,-44.681319,31.990232,-25.641026,-4.639805,-31.501832,27.594628,4.639805,0.697802,5.474969,1
0.197917,-100.052749,-97.046156,222.320884,-2.087912,31.013431,-25.152625,-3.663004,-30.036630,26.617827,4.151404,0.697802,6.627595,1
0.198958,-151.164839,-147.824179,154.171432,51.641026,20.268620,-17.826618,-0.244200,-19.291819,19.291819,0.732601,0.209402,5.924298,1
0.200000,-50.945056,-50.276924,139.138465,-14.893773,5.128205,-6.105006,2.686203,-4.639805,7.081807,-2.197802,0.209402,3.902320,1
0.201042,-38.584616,-42.927473,14.197803,29.091575,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,0.209402,2.544567,1
0.202084,-8.518682,-15.534066,-14.197803,8.490842,-23.199023,24.175824,1.221001,23.687424,-23.199023,-0.244200,-0.278999,2.837607,1
0.203125,91.701101,81.345057,21.547253,-65.838828,-42.246642,41.269841,2.686203,42.735043,-40.781441,-2.197802,-0.278999,5.484737,1
0.204167,88.360442,73.995606,-78.338463,-16.842491,-57.875458,52.503053,6.593407,57.875458,-52.014652,-6.593407,0.209402,9.557998,1
0.205208,17.538462,4.175824,-263.076929,79.758242,-67.643468,62.271062,7.081807,68.131868,-60.805861,-6.593407,0.209402,12.644689,1
0.206250,110.742860,96.378024,-221.986818,5.150183,-63.736264,59.829060,5.128205,63.247863,-57.875458,-4.639805,-0.278999,12.302808,1
0.207292,168.202202,154.505498,-115.419783,-71.963370,-48.107448,46.642247,3.174603,47.130647,-44.200244,-2.197802,0.209402,11.238095,1
0.208333,68.650551,56.624177,-111.410991,8.769231,-25.641026,24.664225,2.197802,25.152625,-22.710623,-1.709402,-0.278999,7.291819,1
0.209375,-27.894506,-33.907693,-96.378024,51.084249,-6.105006,6.593407,0.732601,5.616606,-5.128205,0.244200,0.209402,3.843712,1
0.210417,15.200000,13.195605,12.527473,-10.161172,7.570208,-6.105006,-0.244200,-8.058608,8.058608,1.221001,0.209402,2.212454,1
0.211458,-54.285715,-53.283518,17.204396,34.937729,20.757021,-17.826618,-2.686203,-21.245421,19.291819,2.686203,0.209402,2.398046,1
0.212501,-81.679123,-76.000002,86.021980,20.183150,31.990232,-27.594628,-4.151404,-32.478632,29.059829,4.151404,0.697802,4.244200,1
0.213542,-26.558242,-19.876924,234.347258,-64.168498,38.339438,-33.455433,-4.151404,-38.339438,34.432234,4.151404,0.697802,6.481074,1
0.214584,-97.046156,-91.367035,205.951653,3.479853,35.409035,-31.990232,-2.197802,-34.920635,33.455433,2.197802,1.186203,7.311355,1
0.215625,-147.156047,-141.810992,112.079123,61.941392,25.641026,-24.664225,0.732601,-24.664225,25.641026,-0.732601,0.697802,6.129426,1
0.216667,-45.600001,-44.263737,125.775827,-14.615385,10.989011,-12.454212,3.174603,-10.012210,13.431013,-2.686203,0.697802,4.039072,1
0.217708,-23.551649,-26.558242,44.597803,7.655678,-1.221001,-1.221001,4.151404,2.197802,2.197802,-3.174603,-1.255800,2.554335,1
0.218750,-25.890110,-30.232968,-15.534066,21.853480,-13.919414,10.989011,5.128205,14.896215,-10.012210,-3.663004,-0.278999,2.573871,1
0.219792,87.358244,80.008793,13.863737,-62.219780,-30.036630,25.152625,6.105006,30.036630,-24.175824,-5.128205,-0.278999,4.195360,1
0.220833,90.030771,79.006595,-80.342859,-22.688645,-41.758242,34.920635,7.570208,41.758242,-34.432234,-6.593407,0.209402,7.272283,1
0.221875,18.206594,6.514286,-249.046159,79.479853,-49.084249,43.223443,6.593407,48.595849,-42.246642,-6.105006,0.209402,10.046398,1
0.222917,93.037365,82.013189,-205.283521,7.934066,-44.200244,40.781441,4.639805,44.200244,-39.804640,-3.663004,0.697802,10.485958,1
0.223958,161.186817,150.830773,-99.384618,-70.293040,-32.967033,31.990232,2.197802,31.990232,-30.036630,-1.709402,0.209402,8.659341,1
0.225000,64.641760,55.621979,-111.076926,4.315018,-14.407814,15.384615,0.244200,14.407814,-13.919414,0.244200,0.697802,5.562882,1
0.226042,-10.189011,-13.863737,-86.690112,38.278388,1.221001,1.709402,-1.709402,-1.221001,-0.244200,2.197802,0.697802,2.925519,1
0.227083,20.879121,20.545055,14.865934,-17.677656,12.942613,-8.547009,-2.686203,-12.942613,10.989011,3.663004,0.209402,1.890110,1
0.228125,-63.305496,-61.969232,9.186813,46.073260,25.152625,-20.757021,-3.663004,-25.152625,22.222222,4.151404,0.209402,2.720391,1
0.229166,-88.694507,-81.679123,76.668134,26.864469,35.409035,-30.036630,-4.151404,-34.920635,31.501832,5.128205,0.209402,4.849817,1
0.230208,-21.547253,-13.863737,229.002203,-62.219780,41.269841,-36.385836,-4.151404,-41.269841,37.851038,4.151404,-1.255800,7.301587,1
0.231250,-86.690112,-79.674727,203.279125,-2.923077,38.339438,-35.409035,-2.197802,-37.851038,36.385836,2.686203,0.697802,8.210012,1
0.232292,-153.503300,-146.821981,105.731870,69.457875,28.571429,-28.571429,0.732601,-27.594628,29.059829,-0.732601,0.697802,6.871795,1
0.233333,-53.951650,-49.942858,121.432970,-9.047619,13.919414,-15.873016,3.174603,-12.942613,16.849817,-2.686203,0.209402,4.498168,1
0.234376,-12.527473,-13.529671,59.964837,-7.655678,1.709402,-4.639805,5.128205,-0.732601,6.105006,-4.151404,0.209402,2.603175,1
0.235416,-30.232968,-32.905495,-23.217583,28.256410,-10.012210,6.105006,5.616606,10.989011,-5.128205,-4.639805,0.209402,2.105006,1
0.236458,76.668134,70.654947,5.512088,-54.981685,-23.687424,18.803419,6.105006,24.175824,-17.826618,-5.128205,0.209402,3.306471,1
0.237500,96.043958,85.019782,-66.312089,-29.926740,-34.432234,29.059829,6.593407,34.432234,-28.083028,-6.105006,-0.278999,5.982906,1
0.238542,14.197803,3.841758,-239.358247,77.809524,-40.781441,35.897436,6.105006,40.781441,-34.920635,-5.128205,0.209402,8.610501,1
0.239583,82.347255,72.659342,-209.292312,18.512821,-37.362637,34.432234,3.663004,36.874237,-32.967033,-2.686203,0.209402,9.294261,1
0.240625,160.184619,150.496707,-100.386815,-69.736264,-27.106227,27.106227,0.732601,26.129426,-25.641026,0.244200,0.209402,7.692308,1
0.241666,67.314287,58.962639,-110.074728,1.809524,-10.500611,12.454212,-1.221001,10.012210,-11.477411,2.197802,0.697802,4.869353,1
0.242709,-5.512088,-8.518682,-81.345057,32.432234,3.663004,1.221001,-3.174603,-3.663004,0.244200,4.151404,0.697802,2.505495,1
0.243750,24.887913,24.219781,17.872528,-19.626374,13.919414,-9.523810,-4.151404,-14.407814,10.989011,4.151404,0.209402,1.626374,1
0.244791,-61.635166,-59.630771,6.180220,46.073260,26.617827,-21.245421,-4.151404,-26.129426,22.710623,5.128205,0.209402,2.456654,1
0.245833,-97.380222,-89.696705,60.298902,37.721612,35.897436,-30.525031,-5.128205,-35.897436,31.990232,5.128205,0.697802,4.683761,1
0.246875,-16.870330,-9.186813,231.006599,-66.117216,42.246642,-36.874237,-4.151404,-41.758242,38.339438,4.639805,0.697802,7.213675,1
0.247917,-78.672529,-71.657144,209.626378,-12.109890,39.316239,-36.385836,-1.709402,-38.827839,37.362637,2.197802,0.697802,8.190476,1
0.248958,-157.178025,-148.826377,101.054947,73.076923,30.036630,-30.036630,1.221001,-28.571429,30.525031,-1.221001,0.209402,6.969475,1
0.250000,-60.632968,-55.956045,113.081321,0.695971,14.896215,-17.338217,3.663004,-14.407814,18.803419,-3.174603,0.209402,4.547009,1
0.251042,-4.175824,-4.509890,68.984617,-18.234432,2.686203,-6.593407,5.616606,-2.197802,7.570208,-4.151404,0.209402,2.515263,1
0.252083,-30.567034,-33.573627,-23.885715,32.153846,-8.058608,3.663004,5.616606,9.035409,-3.174603,-4.639805,0.209402,1.870574,1
0.253125,66.980221,60.967034,-0.501099,-46.073260,-20.757021,15.873016,6.105006,21.245421,-14.896215,-5.128205,0.209402,2.847375,1
0.254167,101.389013,92.035167,-54.619781,-38.278388,-31.013431,25.641026,6.593407,30.525031,-24.664225,-4.151404,0.209402,5.269841,1
0.255208,10.523077,1.503297,-237.019786,78.644689,-36.874237,32.478632,5.616606,36.874237,-31.990232,-4.639805,0.209402,7.829060,1
0.256250,71.323079,63.305496,-216.641763,23.245421,-33.455433,31.501832,3.174603,33.455433,-30.525031,-2.197802,0.697802,8.698413,1
0.257291,157.846157,148.826377,-101.054947,-68.622711,-24.175824,25.641026,0.244200,23.687424,-23.687424,1.221001,0.697802,7.272283,1
0.258334,67.982419,59.964837,-109.072530,1.809524,-9.035409,11.965812,-2.197802,8.547009,-10.500611,3.174603,0.697802,4.576313,1
0.259375,-4.175824,-7.182418,-80.008793,29.648352,4.151404,1.221001,-4.151404,-4.151404,0.732601,5.128205,0.209402,2.319902,1
0.260425,26.892308,26.558242,19.876924,-23.802198,14.896215,-9.035409,-4.639805,-15.384615,10.989011,5.128205,0.209402,1.499389,1
0.261463,-59.964837,-58.294507,6.848352,45.794872,26.129426,-20.268620,-5.128205,-26.129426,22.222222,5.616606,0.209402,2.368742,1
0.262502,-102.057145,-94.707694,52.281320,43.846154,35.897436,-30.036630,-5.128205,-35.897436,31.501832,5.616606,0.697802,4.556777,1
0.263542,-14.197803,-6.180220,229.336269,-67.787546,41.269841,-36.385836,-4.639805,-40.781441,37.851038,4.639805,0.697802,7.057387,1
0.264584,-71.323079,-64.307694,214.303301,-16.842491,38.827839,-35.897436,-2.197802,-38.339438,36.874237,1.709402,1.186203,8.083028,1
