1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,89.362639,-183.569235,133.459344,-12.666667,-2.686203,8.547009,-4.639805,3.174603,-7.570208,5.128205,-0.278999,2.720391,0
0.001042,164.861542,-166.865938,67.314287,-20.461538,-6.105006,8.547009,-2.197802,6.105006,-7.570208,2.197802,-0.767399,2.739927,0
0.002084,182.901103,-154.171432,-28.562638,-0.417582,-7.570208,7.081807,1.221001,8.058608,-6.105006,-0.732601,-0.767399,2.720391,0
0.003125,176.553850,-118.426376,-122.769234,23.245421,-8.058608,4.151404,4.151404,8.547009,-3.663004,-3.663004,-0.767399,2.730159,0
0.004167,163.525278,-40.254946,-171.208795,16.842491,-7.570208,1.221001,6.593407,7.570208,-0.732601,-6.593407,-0.767399,2.759463,0
0.005209,144.483520,60.298902,-184.571433,-5.706960,-6.105006,-2.197802,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.730159,0
0.006251,97.714288,145.485718,-172.210993,-23.802198,-3.174603,-5.128205,8.547009,3.174603,5.128205,-7.570208,-0.278999,2.720391,0
0.007292,8.518682,175.885718,-163.191212,-5.428571,0.244200,-7.081807,7.081807,0.244200,7.570208,-7.081807,-0.278999,2.720391,0
0.008334,-91.701101,181.564839,-133.125278,16.842491,3.174603,-8.058608,5.128205,-2.197802,8.058608,-4.151404,0.209402,2.720391,0
0.009375,-166.197806,165.195608,-67.982419,23.802198,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.700855,0
0.010418,-185.239565,151.498904,26.224176,3.758242,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.709402,0.209402,2.720391,0
0.011459,-178.224180,116.756047,118.426376,-17.956044,8.547009,-3.663004,-3.663004,-8.058608,4.151404,4.639805,-0.278999,2.818071,0
0.012500,-165.195608,38.584616,169.204399,-12.945055,8.058608,-0.732601,-6.593407,-7.081807,1.221001,6.593407,-0.278999,2.720391,0
0.013542,-145.819783,-62.303298,182.232971,9.882784,6.105006,2.197802,-8.058608,-5.616606,-2.197802,8.058608,1.186203,2.749695,0
0.014584,-99.718684,-146.821981,170.540663,26.307692,3.174603,5.128205,-8.058608,-3.174603,-4.639805,8.547009,-0.278999,2.720391,0
0.015625,-10.189011,-177.890114,160.852751,10.439560,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.720391,0
0.016667,90.030771,-183.235169,131.120882,-14.058608,-2.686203,8.547009,-4.639805,3.174603,-8.058608,5.128205,-0.278999,2.720391,0
0.017709,164.861542,-166.865938,66.980221,-19.347985,-5.616606,8.547009,-2.197802,6.105006,-7.570208,2.197802,-0.278999,2.700855,0
0.018750,181.898905,-153.503300,-28.228572,1.531136,-7.570208,7.081807,1.221001,7.570208,-6.593407,-0.732601,-0.278999,2.700855,0
0.019792,176.219784,-119.094508,-121.098904,22.131868,-8.058608,4.639805,4.151404,8.058608,-3.663004,-4.151404,-0.278999,2.710623,0
0.020833,163.525278,-40.923078,-171.542861,17.956044,-7.570208,1.221001,7.081807,8.058608,-0.732601,-6.105006,-2.232601,2.730159,0
0.021876,144.149454,61.969232,-184.571433,-5.706960,-6.105006,-1.709402,8.547009,6.105006,2.686203,-7.570208,-0.278999,2.778999,0
0.022917,98.048354,145.151652,-172.545059,-23.523810,-3.174603,-5.128205,8.547009,3.663004,5.128205,-8.058608,-0.278999,2.730159,0
0.023959,7.850550,176.219784,-162.857146,-5.706960,0.244200,-7.081807,7.570208,0.732601,7.570208,-7.081807,-0.278999,2.749695,0
0.025000,-91.367035,181.564839,-133.125278,20.183150,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.639805,-0.278999,2.710623,0
0.026042,-165.863740,164.861542,-68.984617,24.080586,6.105006,-8.058608,2.197802,-5.616606,8.547009,-1.221001,-0.278999,2.700855,0
0.027084,-184.571433,151.832970,26.558242,4.036630,8.058608,-6.105006,-1.221001,-7.570208,6.593407,0.732601,-0.278999,2.710623,0
0.028125,-178.224180,117.090113,118.760442,-18.234432,8.547009,-3.663004,-4.151404,-7.570208,4.151404,4.151404,0.209402,2.710623,0
0.029167,-165.529674,38.584616,169.204399,-14.058608,8.058608,-0.732601,-6.593407,-7.081807,0.732601,7.081807,-0.278999,2.710623,0
0.030209,-146.487915,-63.305496,181.564839,10.439560,6.593407,2.686203,-7.570208,-5.128205,-1.709402,8.547009,-0.278999,2.730159,0
0.031250,-99.384618,-147.490113,170.540663,27.699634,3.663004,5.128205,-8.058608,-2.686203,-5.128205,8.547009,-0.278999,2.739927,0
0.032292,-9.854945,-177.890114,160.518685,10.439560,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.767399,2.730159,0
0.033333,90.030771,-183.235169,131.120882,-13.223443,-3.174603,8.547009,-4.639805,3.174603,-7.570208,5.128205,-0.278999,2.739927,0
0.034376,164.527476,-166.865938,65.978023,-19.347985,-5.616606,8.058608,-2.197802,6.105006,-7.570208,2.197802,-0.278999,2.808303,0
0.035417,182.901103,-153.503300,-28.228572,0.695971,-7.570208,6.593407,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.710623,0
0.036458,176.553850,-118.760442,-120.764838,22.410256,-8.058608,4.639805,4.151404,8.058608,-3.663004,-3.663004,-0.278999,2.720391,0
0.037500,163.525278,-39.920880,-170.874729,17.120879,-7.570208,1.221001,6.593407,7.570208,-0.732601,-6.593407,-0.278999,2.710623,0
0.038542,143.815388,61.635166,-184.571433,-7.098901,-6.105006,-2.197802,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.730159,0
0.039584,97.380222,144.483520,-171.876927,-23.802198,-2.686203,-4.639805,8.547009,3.174603,5.128205,-8.058608,0.209402,2.720391,0
0.040625,7.516484,175.551652,-163.525278,-5.428571,-0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-1.744200,2.730159,0
0.041667,-91.701101,180.896707,-133.459344,17.956044,3.174603,-7.570208,5.128205,-2.686203,8.058608,-4.151404,-0.278999,2.788767,0
0.042709,-166.197806,164.861542,-69.986815,24.358974,6.105006,-8.058608,2.686203,-5.616606,8.058608,-1.709402,-0.767399,2.710623,0
0.043750,-184.237367,151.498904,26.892308,3.758242,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,-0.767399,2.720391,0
0.044792,-178.224180,116.756047,119.094508,-18.512821,8.547009,-4.151404,-4.151404,-7.570208,4.151404,4.151404,-0.278999,2.788767,0
0.045834,-165.195608,38.250550,168.870333,-13.501832,8.058608,-0.732601,-6.593407,-7.570208,1.221001,7.081807,-0.278999,2.710623,0
0.046875,-145.819783,-63.305496,182.567037,10.717949,6.593407,2.197802,-8.058608,-5.616606,-1.709402,8.058608,-0.278999,2.730159,0
0.047917,-99.050552,-147.156047,170.874729,27.699634,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,-0.278999,2.720391,0
0.048958,-9.854945,-178.224180,160.852751,9.326007,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.710623,0
0.050000,90.030771,-183.569235,130.452750,-13.501832,-2.686203,8.547009,-4.639805,3.174603,-7.570208,5.128205,-0.278999,2.720391,0
0.051042,164.861542,-166.865938,65.643958,-19.347985,-5.616606,8.058608,-1.709402,6.105006,-7.570208,2.197802,-0.278999,2.710623,0
0.052083,182.567037,-153.503300,-28.896704,4.036630,-7.570208,7.081807,1.221001,8.058608,-6.105006,-0.732601,-0.767399,2.710623,0
0.053125,176.887916,-118.426376,-121.432970,21.575092,-8.058608,4.639805,4.151404,8.058608,-4.151404,-3.663004,-0.278999,2.730159,0
0.054167,163.525278,-39.920880,-171.208795,16.564103,-7.570208,1.221001,7.081807,8.058608,-0.732601,-6.593407,-0.278999,2.739927,0
0.055209,143.815388,61.969232,-184.571433,-7.098901,-6.105006,-1.709402,8.058608,6.105006,2.197802,-7.570208,-0.278999,2.730159,0
0.056250,97.714288,145.485718,-172.545059,-23.245421,-3.174603,-4.639805,8.058608,3.174603,5.128205,-8.058608,-0.278999,2.720391,0
0.057292,7.516484,176.219784,-163.191212,-5.706960,-0.244200,-7.081807,7.570208,0.244200,7.570208,-6.105006,-0.278999,2.710623,0
0.058334,-92.703299,181.564839,-133.125278,17.956044,3.174603,-8.058608,5.616606,-2.686203,8.058608,-4.151404,-0.278999,2.720391,0
0.059375,-166.197806,163.859344,-67.648353,24.080586,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.700855,0
0.060417,-185.239565,151.164839,26.224176,3.479853,8.058608,-6.105006,-0.732601,-7.570208,6.593407,1.709402,-0.278999,2.710623,0
0.061458,-177.221982,116.087915,119.762640,-18.234432,8.547009,-4.151404,-3.663004,-7.570208,4.151404,4.639805,0.209402,2.739927,0
0.062501,-165.195608,37.916484,168.870333,-16.007326,8.058608,-0.732601,-6.105006,-7.081807,1.221001,7.081807,-0.767399,2.720391,0
0.063542,-145.485718,-63.639562,182.232971,10.996337,6.105006,2.686203,-8.058608,-5.616606,-1.709402,8.058608,-3.209402,2.739927,0
0.064583,-99.718684,-147.490113,170.540663,25.750916,3.663004,5.128205,-8.058608,-2.686203,-4.639805,8.547009,-0.278999,2.710623,0
0.065625,-9.186813,-178.224180,160.852751,9.882784,0.244200,7.570208,-7.570208,0.244200,-7.081807,7.081807,-0.278999,2.720391,0
0.066668,91.032969,-183.235169,130.786816,-13.501832,-2.686203,8.547009,-4.639805,3.174603,-7.570208,4.639805,-0.278999,2.710623,0
0.067709,164.861542,-166.531872,64.975826,-19.626374,-5.616606,8.058608,-1.709402,6.105006,-7.570208,1.709402,-0.278999,2.700855,0
0.068750,184.905499,-153.169234,-29.564836,0.417582,-7.570208,7.081807,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.710623,0
0.069792,176.219784,-118.426376,-121.767036,22.688645,-8.058608,4.639805,4.151404,8.547009,-3.663004,-3.663004,-0.278999,2.720391,0
0.070833,162.523081,-39.586814,-171.542861,16.564103,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.593407,-0.278999,2.720391,0
0.071875,143.815388,61.635166,-185.239565,-4.871795,-6.105006,-1.709402,8.547009,6.105006,2.686203,-7.570208,-0.278999,2.739927,0
0.072917,97.380222,145.819783,-173.547257,-19.069597,-3.174603,-5.128205,8.547009,3.174603,5.616606,-7.570208,-0.278999,2.730159,0
0.073959,7.182418,176.219784,-162.857146,-5.150183,-0.244200,-7.081807,7.570208,-0.244200,7.570208,-6.593407,-0.278999,2.778999,0
0.075000,-92.369233,181.230773,-132.457146,17.677656,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.151404,-0.278999,2.720391,0
0.076042,-165.863740,165.195608,-66.980221,23.802198,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.700855,0
0.077084,-184.571433,151.164839,27.894506,3.201465,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.720391,0
0.078125,-177.556048,116.087915,119.762640,-19.069597,8.547009,-3.663004,-3.663004,-8.058608,4.151404,4.151404,0.209402,2.710623,0
0.079167,-165.195608,38.250550,169.204399,-13.501832,8.058608,-0.732601,-6.593407,-7.570208,1.221001,7.081807,0.209402,2.710623,0
0.080208,-145.819783,-63.973628,181.898905,10.439560,6.593407,2.197802,-7.570208,-5.616606,-2.197802,8.547009,-0.278999,2.739927,0
0.081250,-98.382420,-148.158245,170.540663,27.978022,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.058608,-0.767399,2.749695,0
0.082292,-8.852747,-178.224180,160.184619,9.047619,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.767399,2.808303,0
0.083333,91.032969,-182.901103,130.452750,-13.501832,-2.686203,8.547009,-5.128205,3.174603,-7.570208,5.128205,-0.767399,2.720391,0
0.084375,164.861542,-166.865938,64.975826,-19.347985,-6.105006,8.058608,-1.709402,6.105006,-7.570208,2.197802,-0.278999,2.739927,0
0.085417,182.901103,-152.835168,-29.564836,-2.923077,-8.058608,7.081807,2.686203,8.058608,-6.105006,-1.221001,-0.767399,2.710623,0
0.086459,176.553850,-117.758244,-122.435168,22.967033,-8.058608,4.151404,4.151404,8.547009,-4.151404,-3.663004,-0.278999,2.710623,0
0.087500,163.191212,-38.918682,-171.208795,16.007326,-7.570208,1.221001,7.081807,8.058608,-0.732601,-5.128205,-0.278999,2.710623,0
0.088542,145.819783,61.969232,-184.571433,-6.542125,-6.105006,-1.709402,8.547009,7.081807,2.686203,-7.570208,-0.278999,2.730159,0
0.089583,97.046156,145.819783,-172.879125,-23.523810,-3.174603,-4.639805,8.547009,3.663004,5.616606,-9.035409,0.209402,2.710623,0
0.090626,6.848352,175.885718,-163.191212,-5.428571,0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.278999,2.720391,0
0.091667,-93.037365,181.230773,-132.457146,17.677656,3.174603,-7.570208,5.128205,-2.686203,8.058608,-4.151404,-0.278999,2.739927,0
0.092708,-166.531872,165.195608,-66.646155,23.802198,6.105006,-8.058608,2.686203,-5.616606,8.058608,-1.709402,-0.278999,2.720391,0
0.093751,-184.905499,151.498904,27.894506,3.201465,8.058608,-6.105006,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.720391,0
0.094792,-177.890114,116.087915,119.762640,-21.018315,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.639805,-0.278999,2.710623,0
0.095834,-164.861542,37.582418,169.204399,-13.501832,8.547009,-1.221001,-6.593407,-7.570208,1.221001,7.081807,-0.278999,2.710623,0
0.096875,-145.485718,-62.971430,182.567037,11.274725,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.058608,-0.278999,2.730159,0
0.097917,-98.716486,-148.492311,170.206597,27.699634,3.663004,5.128205,-8.547009,-3.174603,-5.128205,8.058608,-0.278999,2.720391,0
0.098958,-9.186813,-178.558246,161.186817,9.326007,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.081807,0.209402,2.720391,0
0.100000,91.367035,-183.235169,129.784618,-13.501832,-2.686203,8.547009,-4.639805,3.174603,-7.570208,4.639805,-0.278999,2.720391,0
0.101042,165.529674,-167.200004,65.309892,-19.069597,-6.105006,8.547009,-1.709402,6.105006,-7.570208,2.197802,-0.278999,2.730159,0
0.102084,183.235169,-152.835168,-30.901100,1.809524,-7.570208,7.081807,1.709402,7.570208,-6.105006,-0.732601,-0.278999,2.769231,0
0.103125,176.553850,-117.758244,-124.105497,23.523810,-8.058608,4.639805,4.639805,8.058608,-3.663004,-3.663004,-0.767399,2.730159,0
0.104167,162.857146,-38.918682,-170.874729,16.285714,-7.570208,1.221001,7.081807,7.570208,-0.732601,-6.105006,-0.767399,2.710623,0
0.105209,143.815388,62.637364,-184.571433,-8.212454,-6.105006,-2.197802,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.739927,0
0.106251,97.046156,146.487915,-172.210993,-25.750916,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.058608,0.209402,2.720391,0
0.107292,6.848352,176.553850,-162.857146,-5.985348,0.244200,-7.081807,7.570208,0.244200,7.081807,-6.593407,-0.278999,2.710623,0
0.108333,-93.037365,180.896707,-132.123080,18.234432,3.174603,-7.570208,5.128205,-2.197802,8.058608,-4.151404,-0.278999,2.720391,0
0.109375,-166.531872,163.191212,-66.980221,23.523810,6.105006,-7.570208,2.197802,-5.128205,8.058608,-1.709402,0.209402,2.700855,0
0.110417,-185.573631,151.164839,27.560440,3.479853,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,-0.278999,2.710623,0
0.111458,-177.890114,115.753849,120.096706,-18.512821,8.547009,-3.663004,-3.663004,-8.058608,4.151404,4.639805,-0.278999,2.749695,0
0.112500,-164.861542,36.914287,169.872531,-11.553114,8.058608,-0.732601,-6.593407,-7.081807,1.221001,6.593407,-0.767399,2.720391,0
0.113542,-145.151652,-64.307694,182.232971,10.717949,6.105006,2.197802,-7.570208,-5.616606,-1.709402,8.058608,-0.767399,2.739927,0
0.114584,-98.716486,-148.158245,170.206597,28.813187,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,-0.278999,2.720391,0
0.115625,-8.518682,-178.558246,160.852751,9.326007,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.720391,0
0.116667,91.367035,-182.901103,130.118684,-14.058608,-3.174603,8.547009,-5.128205,3.174603,-7.570208,4.639805,-0.278999,2.710623,0
0.117709,165.195608,-166.531872,64.641760,-19.626374,-5.616606,8.058608,-1.709402,6.105006,-7.570208,1.709402,-0.278999,2.691087,0
0.118750,182.901103,-152.501102,-30.232968,2.366300,-7.570208,7.081807,1.221001,8.058608,-6.105006,-1.221001,0.209402,2.700855,0
0.119792,176.219784,-118.426376,-123.103299,22.967033,-8.058608,4.639805,4.151404,8.547009,-3.663004,-3.663004,-0.278999,2.710623,0
0.120833,163.191212,-39.586814,-171.208795,17.956044,-7.570208,1.221001,7.081807,7.570208,-0.732601,-6.593407,-1.255800,2.730159,0
0.121875,143.481322,63.639562,-184.905499,-6.542125,-6.105006,-1.709402,8.058608,6.105006,2.197802,-7.570208,-0.278999,2.778999,0
0.122917,96.712090,146.487915,-172.210993,-26.586081,-3.174603,-5.128205,8.547009,3.174603,5.128205,-8.058608,-0.767399,2.730159,0
0.123959,6.514286,176.553850,-162.857146,-5.150183,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.749695,0
0.125000,-93.371431,180.896707,-132.791212,16.007326,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.639805,-0.278999,2.720391,0
0.126042,-166.197806,164.861542,-66.312089,23.523810,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.700855,0
0.127083,-184.905499,151.164839,28.562638,2.087912,8.058608,-6.105006,-0.732601,-7.570208,6.593407,1.709402,-0.278999,2.710623,0
0.128125,-177.890114,115.753849,120.096706,-19.069597,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.151404,0.209402,2.710623,0
0.129167,-165.195608,36.246155,169.204399,-12.945055,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,-0.278999,2.710623,0
0.130209,-145.151652,-64.975826,182.232971,10.439560,6.593407,2.686203,-7.570208,-5.616606,-2.197802,9.035409,-0.278999,2.730159,0
0.131250,-98.048354,-149.160443,170.206597,27.142857,3.663004,5.128205,-8.058608,-2.686203,-5.128205,8.547009,-0.767399,2.739927,0
0.132292,-7.850550,-179.560444,159.850553,10.161172,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.570208,-0.767399,2.730159,0
0.133333,91.701101,-182.567037,130.452750,-14.058608,-3.174603,8.547009,-5.128205,3.174603,-7.570208,4.639805,-1.255800,2.730159,1
0.134376,165.195608,-166.865938,63.973628,-19.347985,-6.105006,7.081807,-1.709402,6.105006,-7.570208,2.197802,-0.278999,2.749695,1
0.135417,183.235169,-152.835168,-30.232968,0.974359,-8.058608,6.593407,1.221001,8.058608,-6.105006,-0.732601,-0.278999,2.710623,1
0.136459,176.219784,-117.758244,-122.435168,23.523810,-8.058608,4.639805,4.151404,8.058608,-3.663004,-3.663004,-0.278999,2.720391,1
0.137500,163.191212,-38.584616,-171.208795,17.120879,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.593407,-0.278999,2.710623,1
0.138542,142.813190,63.305496,-184.571433,-6.820513,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,-0.278999,2.730159,1
0.139583,96.378024,146.153849,-171.542861,-25.194139,-3.174603,-4.639805,9.035409,3.174603,5.616606,-8.058608,0.209402,2.720391,1
0.140625,5.512088,176.553850,-164.527476,-5.150183,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.710623,1
0.141667,-93.705497,180.896707,-132.123080,18.234432,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.151404,-0.278999,2.769231,1
0.142709,-166.197806,165.195608,-66.980221,23.245421,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.221001,-0.278999,2.710623,1
0.143750,-184.905499,150.830773,29.230770,3.201465,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,-0.278999,2.730159,1
0.144792,-177.890114,116.087915,120.430772,-18.512821,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.639805,-0.278999,2.710623,1
0.145834,-164.861542,36.914287,169.204399,-12.666667,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,-0.278999,2.710623,1
0.146875,-145.151652,-64.307694,182.232971,10.439560,6.593407,2.197802,-7.570208,-5.616606,-2.197802,8.058608,-0.278999,2.730159,1
0.147917,-98.048354,-148.492311,170.206597,25.472527,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,-0.278999,2.710623,1
0.148958,-8.184616,-178.558246,160.518685,9.604396,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.720391,1
0.150000,91.701101,-182.901103,129.784618,-12.666667,-2.686203,8.058608,-4.639805,3.174603,-7.570208,4.639805,-0.278999,2.710623,1
0.151042,165.529674,-166.865938,64.307694,-19.347985,-5.616606,8.547009,-2.197802,6.105006,-7.570208,2.197802,-0.278999,2.720391,1
0.152083,183.235169,-152.835168,-31.569231,-0.974359,-7.570208,7.081807,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.710623,1
0.153125,176.219784,-117.424178,-125.441761,23.245421,-8.058608,4.151404,4.151404,8.547009,-3.663004,-3.663004,-0.767399,2.720391,1
0.154167,162.857146,-37.916484,-171.208795,16.564103,-7.570208,1.221001,7.081807,7.570208,-0.732601,-6.593407,-0.278999,2.759463,1
0.155208,143.147256,62.971430,-184.237367,-7.377289,-6.105006,-2.197802,8.058608,6.105006,2.686203,-7.570208,-0.278999,2.720391,1
0.156250,96.378024,147.490113,-171.542861,-24.358974,-3.174603,-5.128205,8.547009,3.174603,5.616606,-7.570208,-0.278999,2.710623,1
0.157292,6.180220,176.553850,-162.523081,-5.150183,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.710623,1
0.158334,-94.039563,180.896707,-132.123080,17.956044,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.639805,0.209402,2.720391,1
0.159375,-166.531872,162.857146,-65.978023,23.523810,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.221001,-0.278999,2.700855,1
0.160417,-185.573631,150.830773,29.230770,2.644689,8.058608,-6.593407,-0.732601,-7.081807,6.593407,1.709402,-0.278999,2.710623,1
0.161458,-178.558246,115.085717,121.098904,-18.512821,8.547009,-4.151404,-3.663004,-7.570208,4.151404,4.639805,-0.278999,2.749695,1
0.162501,-164.861542,36.246155,169.204399,-12.666667,8.058608,-0.732601,-6.105006,-7.570208,1.221001,7.081807,-0.767399,2.720391,1
0.163542,-144.817586,-64.641760,182.567037,11.274725,6.105006,2.197802,-8.058608,-5.616606,-1.709402,8.058608,-0.278999,2.759463,1
0.164583,-98.048354,-148.492311,169.872531,27.421245,3.174603,5.128205,-10.012210,-2.686203,-5.128205,8.547009,-0.278999,2.720391,1
0.165625,-7.182418,-178.558246,160.518685,11.831502,0.244200,7.570208,-6.593407,0.244200,-7.081807,7.081807,-0.278999,2.720391,1
0.166668,93.037365,-182.567037,130.118684,-14.058608,-2.686203,8.547009,-4.639805,3.174603,-5.616606,4.639805,-0.278999,2.710623,1
0.167708,165.529674,-166.865938,63.639562,-19.069597,-5.616606,8.058608,-1.709402,5.616606,-7.081807,1.709402,-0.278999,2.691087,1
0.168750,183.235169,-152.167036,-31.569231,0.695971,-7.570208,7.081807,1.221001,8.058608,-6.105006,-0.732601,-0.278999,2.710623,1
0.169792,175.885718,-117.758244,-123.437365,23.802198,-8.058608,4.639805,4.151404,8.058608,-3.663004,-4.151404,-0.278999,2.720391,1
0.170833,162.857146,-37.582418,-174.549454,16.285714,-7.570208,1.221001,7.081807,8.058608,-0.732601,-6.593407,-0.278999,2.720391,1
0.171875,143.147256,64.641760,-184.905499,-6.263736,-6.105006,-1.709402,8.547009,6.105006,2.686203,-7.570208,-0.767399,2.808303,1
0.172917,96.378024,147.156047,-172.879125,-23.245421,-3.174603,-4.639805,8.547009,3.174603,5.616606,-8.058608,-0.278999,2.720391,1
0.173959,5.512088,176.887916,-162.523081,-5.706960,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.739927,1
0.175000,-94.039563,180.896707,-132.123080,14.893773,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.151404,-0.278999,2.720391,1
0.176042,-166.531872,165.195608,-65.978023,23.802198,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.700855,1
0.177083,-185.239565,150.830773,29.564836,1.809524,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.710623,1
0.178126,-177.556048,115.753849,121.767036,-19.069597,8.547009,-3.663004,-3.663004,-8.058608,4.151404,4.639805,0.209402,2.710623,1
0.179167,-70.989013,-49.274726,176.553850,-21.853480,9.523810,-2.197802,-6.593407,-9.035409,2.686203,7.081807,0.209402,2.769231,1
0.180208,-121.767036,-89.362639,181.564839,10.996337,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.058608,-0.767399,2.837607,1
0.181250,-119.094508,-123.771431,173.213191,24.358974,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.547009,-0.278999,2.847375,1
0.182292,-95.709892,-100.052749,153.169234,16.842491,-5.616606,13.431013,-6.593407,6.593407,-13.431013,7.081807,-0.278999,2.622711,1
0.183334,-70.320881,-79.006595,103.393409,14.893773,-20.268620,26.617827,-5.616606,21.733822,-26.617827,5.616606,-0.278999,2.964591,1
0.184375,44.931869,32.237363,117.424178,-66.117216,-42.246642,46.642247,-3.174603,43.223443,-46.642247,3.663004,-0.278999,5.074481,1
0.185417,57.960441,42.593408,29.230770,-39.948718,-66.666667,69.108669,-2.197802,67.155067,-69.597070,2.197802,0.209402,9.098901,1
0.186459,-5.512088,-27.226374,-149.494509,71.128205,-92.551893,93.040293,0.732601,93.040293,-92.551893,-0.244200,-0.278999,10.437118,1
0.187500,55.956045,35.243957,-190.250554,14.058608,-109.157509,103.296703,6.593407,109.157509,-102.319902,-6.105006,0.209402,7.575092,1
0.188542,187.912092,165.529674,-149.160443,-85.047619,-105.250305,95.970696,9.523810,104.273504,-94.505495,-9.035409,0.209402,9.724054,1
0.189583,173.213191,151.832970,-133.125278,-51.084249,-78.388278,71.062271,7.081807,77.411477,-68.620269,-6.105006,0.697802,7.926740,1
0.190626,-11.191209,-26.892308,-214.971433,108.153846,-47.619048,45.665446,1.709402,47.130647,-44.200244,-1.221001,0.697802,8.366300,1
0.191667,-17.538462,-26.892308,-104.061541,44.681319,-24.175824,25.152625,-0.732601,23.687424,-23.687424,1.709402,0.209402,3.755800,1
0.192708,60.632968,54.619781,24.887913,-47.743590,-6.593407,10.989011,-4.151404,6.105006,-10.012210,5.128205,0.209402,1.089133,1
0.193750,-13.863737,-18.206594,-6.514286,22.410256,5.616606,2.197802,-7.081807,-5.616606,-0.732601,8.058608,0.209402,0.141636,1
0.194792,-44.263737,-43.929671,54.953847,8.212454,16.849817,-5.616606,-11.477411,-16.361416,6.593407,11.477411,-0.278999,0.727717,1
0.195833,-24.219781,-21.547253,190.918686,-51.919414,22.222222,-9.523810,-12.942613,-22.222222,10.500611,12.454212,0.209402,2.339438,1
0.196875,-115.419783,-112.413189,165.195608,31.875458,20.268620,-10.500611,-8.547009,-19.780220,11.477411,8.547009,-0.278999,3.511600,1
0.197917,-114.751651,-112.079123,143.481322,22.410256,11.477411,-7.570208,-3.663004,-10.989011,8.058608,3.174603,0.209402,3.247863,1
0.198958,-46.936265,-45.934067,121.432970,-6.542125,1.709402,-1.709402,0.244200,-1.709402,2.197802,-0.244200,-0.278999,2.241758,1
0.200000,-61.301100,-62.971430,50.945056,26.864469,-8.547009,6.105006,2.197802,9.035409,-6.105006,-2.197802,-0.767399,1.597070,1
0.201041,13.529671,6.848352,78.338463,-39.113553,-22.222222,16.849817,5.616606,23.199023,-16.849817,-5.128205,-0.767399,2.056166,1
0.202084,71.323079,65.309892,64.307694,-66.117216,-37.851038,27.106227,10.012210,37.851038,-27.106227,-10.012210,-0.767399,3.990232,1
0.203125,-8.518682,-19.542858,-141.476926,65.282051,-50.549451,36.874237,13.431013,50.549451,-37.362637,-12.942613,-0.767399,7.350427,1
0.204167,3.173626,-7.182418,-238.021983,65.560440,-56.410256,42.735043,12.942613,56.410256,-42.735043,-12.454212,-0.767399,9.655678,1
0.205208,161.186817,148.492311,-122.435168,-65.282051,-53.479853,42.735043,10.012210,52.991453,-42.735043,-9.035409,-0.767399,10.007326,1
0.206251,151.832970,137.802201,-96.043958,-54.146520,-38.827839,31.013431,7.081807,37.851038,-30.036630,-5.616606,-0.767399,8.004884,1
0.207292,-0.167033,-10.857143,-171.208795,69.179487,-21.245421,18.315018,2.197802,20.268620,-17.826618,-1.221001,-0.278999,4.927961,1
0.208333,14.197803,9.520879,-93.705497,18.234432,-6.105006,8.058608,-2.686203,5.128205,-7.570208,3.174603,-0.278999,2.163614,1
0.209375,48.940660,45.600001,-4.175824,-28.534799,5.616606,1.221001,-7.570208,-6.105006,-0.244200,8.058608,-0.278999,0.512821,1
0.210417,-41.257144,-42.593408,-27.226374,42.454212,16.361416,-5.616606,-10.989011,-16.361416,6.593407,10.989011,-1.255800,0.356532,1
0.211458,-40.589012,-37.248352,80.342859,-2.923077,24.175824,-11.965812,-12.454212,-24.175824,12.942613,12.942613,-0.767399,1.460317,1
0.212500,-14.531868,-10.523077,195.929675,-56.652015,27.594628,-15.873016,-11.965812,-27.594628,16.849817,11.965812,-0.278999,3.199023,1
0.213542,-114.751651,-110.408794,134.127476,37.164835,24.664225,-16.849817,-8.058608,-24.175824,17.826618,8.058608,-0.278999,4.312576,1
0.214584,-112.747255,-107.068134,118.092310,34.102564,15.873016,-12.942613,-3.663004,-15.873016,13.431013,3.174603,-0.278999,3.902320,1
0.215625,-34.575825,-31.903297,133.125278,-21.853480,6.105006,-7.570208,1.221001,-5.616606,8.058608,-1.221001,-0.278999,2.661783,1
0.216667,-59.296705,-59.296705,63.973628,20.739927,-4.151404,-1.709402,5.128205,4.151404,3.663004,-4.639805,-0.278999,1.509158,1
0.217709,-8.184616,-11.191209,55.287913,-14.058608,-14.896215,6.105006,9.035409,15.384615,-5.616606,-8.547009,0.209402,1.411477,1
0.218750,75.331870,70.654947,61.969232,-73.355311,-27.106227,14.407814,11.965812,27.106227,-14.896215,-11.965812,-0.278999,2.945055,1
0.219792,1.503297,-7.850550,-132.123080,52.754579,-36.874237,22.222222,13.919414,36.385836,-22.222222,-13.431013,-0.278999,5.553114,1
0.220834,-2.505495,-12.193407,-224.325280,78.087912,-40.781441,27.106227,13.431013,40.293040,-27.106227,-12.454212,-0.278999,7.760684,1
0.221875,139.138465,129.450552,-119.094508,-56.095238,-37.851038,27.594628,10.012210,37.362637,-27.106227,-8.547009,-0.278999,8.004884,1
0.222917,142.813190,132.457146,-93.371431,-48.578755,-26.129426,19.291819,6.105006,25.152625,-18.803419,-5.128205,-0.278999,6.393162,1
0.223958,7.516484,-1.503297,-164.861542,59.435897,-11.965812,10.500611,0.732601,10.989011,-10.012210,0.244200,0.209402,3.902320,1
0.225000,26.892308,23.217583,-85.353848,5.985348,0.244200,3.174603,-4.151404,-1.221001,-2.686203,5.128205,0.209402,1.704518,1
0.226042,40.923078,37.916484,-13.529671,-18.234432,10.989011,-3.174603,-8.547009,-11.477411,3.663004,9.035409,-0.278999,0.678877,1
0.227083,-48.940660,-49.608792,-36.246155,50.805861,20.757021,-9.523810,-10.989011,-20.757021,10.500611,10.989011,0.209402,1.245421,1
0.228125,-36.246155,-31.235166,81.345057,-7.655678,28.571429,-15.873016,-12.942613,-28.571429,16.849817,12.942613,0.209402,2.915751,1
0.229167,-8.184616,-5.846154,198.602202,-60.271062,31.990232,-19.780220,-12.454212,-31.501832,21.245421,11.965812,0.209402,4.918193,1
0.230209,-117.758244,-112.079123,132.791212,39.670330,29.548230,-21.245421,-8.547009,-28.571429,21.733822,8.058608,0.209402,5.855922,1
0.231250,-124.105497,-117.758244,111.076926,40.505495,20.268620,-16.849817,-3.174603,-19.780220,16.849817,3.174603,-0.278999,5.221001,1
0.232292,-28.562638,-24.553847,141.810992,-30.761905,9.523810,-10.989011,1.221001,-9.035409,11.477411,-1.221001,-0.278999,3.501832,1
0.233333,-51.947254,-51.613188,66.312089,16.564103,-1.221001,-4.639805,5.128205,1.221001,5.128205,-5.128205,-0.278999,2.173382,1
0.234376,-17.204396,-19.208792,41.925276,-4.315018,-11.477411,2.197802,9.035409,11.477411,-2.197802,-8.547009,-0.278999,1.851038,1
0.235417,70.989013,67.314287,57.960441,-72.241758,-23.199023,10.500611,12.454212,23.199023,-10.500611,-11.965812,-0.278999,2.866911,1
0.236458,12.527473,4.175824,-117.424178,40.783883,-32.478632,17.826618,14.407814,32.478632,-17.826618,-13.431013,-0.278999,4.967033,1
0.237500,-2.505495,-11.525275,-223.323082,80.315018,-35.897436,22.222222,13.919414,35.409035,-22.222222,-12.942613,0.209402,6.998779,1
0.238542,130.786816,121.767036,-128.782420,-45.794872,-32.967033,22.710623,9.523810,31.990232,-22.710623,-8.547009,0.209402,7.389499,1
0.239583,140.474728,130.452750,-93.705497,-52.197802,-21.733822,15.384615,5.616606,20.757021,-14.896215,-4.639805,0.209402,5.885226,1
0.240625,12.527473,4.843956,-156.509894,52.476190,-8.058608,7.081807,0.244200,7.570208,-7.081807,0.732601,0.209402,3.599512,1
0.241667,30.901100,27.226374,-80.676925,2.366300,3.174603,0.732601,-4.151404,-3.663004,0.244200,5.128205,-0.278999,1.694750,1
0.242709,35.578023,33.239561,-21.547253,-12.388278,13.431013,-5.616606,-8.058608,-13.919414,6.593407,9.035409,-0.278999,0.903541,1
0.243750,-54.953847,-54.619781,-42.927473,56.373626,23.687424,-12.942613,-10.989011,-23.687424,13.431013,11.965812,-0.278999,1.645910,1
0.244792,-32.571429,-26.558242,90.030771,-14.615385,31.990232,-19.291819,-13.431013,-32.478632,19.780220,13.431013,0.209402,3.472527,1
0.245834,-6.848352,-1.169231,205.951653,-64.168498,35.409035,-23.199023,-12.454212,-35.409035,23.687424,12.454212,0.209402,5.562882,1
0.246875,-120.764838,-114.751651,132.457146,42.454212,32.967033,-24.175824,-8.547009,-31.990232,24.664225,8.058608,0.697802,6.393162,1
0.247917,-129.450552,-121.767036,105.731870,46.073260,23.199023,-18.803419,-4.151404,-22.222222,18.803419,3.663004,1.186203,5.445665,1
0.248958,-25.221979,-20.545055,144.149454,-33.545788,11.477411,-12.454212,1.221001,-10.989011,12.454212,-0.732601,0.209402,3.677656,1
0.250000,-48.272529,-47.270331,68.984617,13.223443,1.221001,-5.616606,5.128205,-0.244200,6.105006,-4.639805,0.209402,2.183150,1
0.251042,-20.545055,-22.549451,37.248352,-0.417582,-10.012210,1.221001,9.035409,10.500611,-0.732601,-8.547009,-1.255800,1.763126,1
0.252083,68.984617,64.975826,54.953847,-65.282051,-21.245421,9.035409,12.454212,21.245421,-9.035409,-11.965812,-0.278999,2.671551,1
0.253125,17.204396,8.852747,-114.751651,35.772894,-31.013431,15.873016,14.407814,30.525031,-15.873016,-13.431013,-0.278999,4.732601,1
0.254167,-0.501099,-8.518682,-221.652752,78.087912,-33.943834,20.268620,13.431013,33.943834,-20.268620,-12.942613,0.209402,6.822955,1
0.255209,126.778025,118.760442,-131.454948,-41.340659,-31.013431,20.757021,9.523810,30.525031,-20.757021,-8.547009,0.209402,7.233211,1
0.256250,137.468135,128.448355,-96.043958,-50.527473,-19.780220,13.919414,5.616606,19.291819,-13.431013,-4.639805,0.209402,5.758242,1
0.257292,15.868132,8.518682,-152.835168,49.135531,-6.593407,5.616606,0.732601,6.593407,-5.616606,0.244200,0.697802,3.482295,1
0.258334,34.241759,30.901100,-78.338463,1.531136,4.639805,-0.732601,-4.151404,-5.128205,1.221001,4.639805,0.209402,1.636142,1
0.259375,31.903297,29.898902,-26.224176,-8.490842,14.896215,-7.081807,-8.058608,-14.896215,7.570208,9.035409,0.209402,0.981685,1
0.260417,-59.964837,-58.628573,-45.600001,60.271062,25.641026,-13.919414,-10.989011,-25.641026,14.896215,11.965812,0.209402,1.802198,1
0.261458,-30.232968,-24.219781,95.709892,-17.956044,33.943834,-20.757021,-13.431013,-33.943834,21.733822,13.431013,-0.278999,4.048840,1
0.262501,-5.178022,0.835165,208.624180,-65.560440,37.362637,-24.664225,-12.454212,-37.362637,26.129426,12.454212,-0.278999,5.894994,1
0.263542,-121.767036,-115.085717,132.791212,41.897436,34.920635,-25.641026,-8.547009,-33.943834,26.129426,9.035409,-0.767399,6.725275,1
0.264583,-133.125278,-125.775827,101.389013,52.754579,24.664225,-19.780220,-4.639805,-23.687424,20.268620,4.151404,0.209402,5.650794,1
