1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-81.679123,-170.874729,175.885718,28.813187,5.616606,4.151404,-9.523810,-5.128205,-4.151404,9.035409,-0.278999,3.501832,0
0.001041,12.527473,-200.606598,156.509894,10.996337,2.197802,7.570208,-8.547009,-1.709402,-7.081807,9.035409,-0.278999,3.492063,0
0.002083,113.749453,-195.261543,118.426376,-12.388278,-1.221001,9.035409,-7.081807,1.709402,-8.058608,7.081807,0.209402,3.501832,0
0.003124,188.580224,-167.868136,51.947254,-24.915751,-5.128205,9.523810,-3.663004,5.128205,-8.547009,4.151404,0.209402,3.482295,0
0.004167,200.606598,-147.824179,-57.960441,3.479853,-7.570208,9.035409,-0.732601,8.058608,-8.058608,0.732601,-0.278999,3.550672,0
0.005211,186.241762,-101.389013,-147.490113,24.358974,-9.035409,6.593407,2.686203,9.035409,-5.616606,-2.686203,-0.767399,3.501832,0
0.006250,161.520883,-20.545055,-195.595609,18.791209,-9.035409,3.174603,6.593407,9.523810,-2.197802,-6.105006,0.209402,3.492063,0
0.007292,133.459344,83.349452,-202.276928,-4.593407,-8.058608,-0.244200,8.547009,8.058608,0.732601,-8.058608,-0.278999,3.540904,0
0.008333,79.006595,169.204399,-178.558246,-23.245421,-5.128205,-3.663004,9.523810,5.128205,4.639805,-9.035409,0.209402,3.501832,0
0.009374,-15.868132,198.936268,-158.848355,-5.706960,-1.709402,-7.081807,9.523810,1.709402,7.570208,-8.547009,0.209402,3.492063,0
0.010416,-116.087915,193.257147,-120.096706,17.399267,1.709402,-8.547009,7.570208,-1.221001,8.547009,-6.593407,0.209402,3.501832,0
0.011458,-191.586817,165.529674,-54.619781,28.534799,5.128205,-9.035409,4.151404,-4.639805,9.523810,-3.663004,0.209402,3.482295,0
0.012499,-202.276928,145.151652,55.956045,1.809524,8.547009,-8.547009,1.221001,-7.570208,9.035409,-0.244200,0.209402,3.482295,0
0.013541,-188.914290,98.716486,143.815388,-17.677656,9.523810,-6.105006,-2.686203,-8.547009,6.593407,3.174603,0.697802,3.521368,0
0.014583,-164.193410,17.872528,192.923081,-13.223443,9.523810,-2.197802,-6.105006,-8.547009,3.174603,7.081807,-0.278999,3.560440,0
0.015625,-135.463739,-86.021980,199.604400,9.604396,8.547009,0.732601,-8.547009,-7.570208,-0.244200,8.547009,-0.278999,3.511600,0
0.016666,-81.345057,-171.542861,175.551652,28.813187,5.616606,4.639805,-9.035409,-5.128205,-4.151404,9.523810,-0.278999,3.511600,0
0.017708,14.197803,-201.274730,156.509894,13.501832,2.197802,7.081807,-9.035409,-1.709402,-6.593407,9.035409,-0.278999,3.501832,0
0.018749,114.417585,-195.261543,117.758244,-12.666667,-1.709402,9.035409,-7.081807,1.709402,-8.058608,7.081807,-0.278999,3.501832,0
0.019798,190.250554,-166.865938,49.942858,-24.637363,-5.128205,9.523810,-3.663004,5.128205,-9.523810,4.151404,-0.278999,3.482295,0
0.020844,200.606598,-146.821981,-61.301100,3.479853,-7.570208,8.547009,-0.732601,8.058608,-8.547009,0.732601,-0.278999,3.482295,0
0.021876,185.907696,-100.720881,-147.490113,23.802198,-9.035409,6.593407,2.686203,9.523810,-5.616606,-2.686203,-0.278999,3.501832,0
0.022917,161.520883,-19.876924,-195.929675,19.347985,-9.035409,3.174603,6.593407,9.523810,-2.197802,-6.105006,-0.278999,3.492063,0
0.023959,133.459344,83.683518,-202.276928,-6.820513,-8.058608,-0.244200,9.035409,8.058608,0.732601,-8.058608,-0.278999,3.540904,0
0.025004,79.340661,170.206597,-177.890114,-24.080586,-5.128205,-4.151404,9.523810,5.616606,4.151404,-9.035409,-0.278999,3.619048,0
0.026043,-17.538462,198.936268,-158.180223,-5.428571,-1.709402,-7.570208,9.523810,2.197802,7.570208,-8.547009,-0.278999,3.501832,0
0.027085,-117.090113,192.923081,-119.762640,16.842491,1.709402,-8.547009,7.570208,-1.221001,8.547009,-6.105006,0.209402,3.531136,0
0.028126,-191.586817,165.195608,-52.949452,28.534799,5.616606,-9.035409,4.151404,-5.128205,9.523810,-3.663004,-0.278999,3.501832,0
0.029169,-202.610994,145.151652,56.624177,1.252747,8.058608,-8.547009,1.221001,-7.570208,8.547009,-0.244200,0.209402,3.482295,0
0.030210,-188.246158,98.382420,145.151652,-18.234432,9.035409,-5.616606,-2.686203,-8.547009,6.105006,3.174603,0.209402,3.501832,0
0.031251,-165.195608,17.204396,192.923081,-12.666667,9.523810,-2.686203,-6.593407,-9.035409,2.686203,6.593407,0.209402,3.482295,0
0.032294,-135.129673,-87.692310,199.604400,10.439560,8.547009,0.732601,-8.547009,-7.570208,-0.732601,9.035409,0.209402,3.501832,0
0.033336,-80.342859,-172.879125,175.551652,28.534799,5.616606,4.639805,-9.035409,-5.128205,-3.663004,9.523810,-0.278999,3.492063,0
0.034376,16.202198,-202.276928,156.509894,11.274725,2.197802,7.570208,-8.547009,-1.709402,-7.081807,9.035409,-0.278999,3.501832,0
0.035419,115.419783,-195.595609,116.421981,-11.553114,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.081807,-0.767399,3.511600,0
0.036462,190.250554,-167.200004,49.942858,-24.358974,-5.128205,9.523810,-4.151404,5.616606,-9.035409,4.151404,-0.767399,3.492063,0
0.037502,200.272532,-147.156047,-59.964837,2.923077,-8.058608,9.035409,-0.732601,7.570208,-8.058608,0.732601,-0.278999,3.492063,0
0.038544,185.907696,-100.386815,-148.492311,23.523810,-9.035409,6.593407,2.686203,9.035409,-5.616606,-2.686203,0.209402,3.492063,0
0.039586,161.854949,-18.206594,-195.929675,17.956044,-9.035409,2.686203,6.593407,9.035409,-2.197802,-6.105006,0.209402,3.482295,0
0.040628,132.457146,85.687914,-201.608796,-4.593407,-8.058608,-0.244200,8.547009,8.058608,0.732601,-8.547009,0.209402,3.501832,0
0.041671,77.002200,171.208795,-177.556048,-24.637363,-5.128205,-4.151404,9.523810,5.616606,4.639805,-9.035409,-0.278999,3.501832,0
0.042710,-18.206594,198.602202,-159.182421,-5.428571,-1.221001,-7.081807,9.035409,2.197802,7.570208,-8.547009,0.209402,3.501832,0
0.043752,-118.426376,192.589015,-119.094508,17.956044,2.197802,-8.547009,7.081807,-1.221001,9.035409,-6.593407,0.209402,3.501832,0
0.044795,-191.586817,164.527476,-52.615386,29.926740,5.616606,-9.035409,4.151404,-5.128205,9.523810,-3.174603,-0.278999,3.482295,0
0.045834,-202.276928,144.817586,57.626375,4.036630,8.058608,-8.547009,0.732601,-7.570208,8.547009,-0.244200,-0.278999,3.492063,0
0.046876,-187.912092,98.048354,145.151652,-18.791209,9.523810,-6.105006,-2.686203,-9.035409,6.105006,3.174603,-0.278999,3.521368,0
0.047918,-163.859344,15.868132,192.923081,-14.058608,9.523810,-2.686203,-6.105006,-9.035409,2.686203,6.593407,0.209402,3.482295,0
0.048959,-134.795607,-87.692310,199.604400,10.439560,8.547009,0.732601,-8.547009,-8.058608,-2.686203,8.547009,0.209402,3.501832,0
0.050003,-80.342859,-173.213191,175.217586,29.091575,5.616606,4.639805,-9.523810,-5.128205,-4.151404,9.523810,0.209402,3.501832,0
0.051042,16.870330,-200.940664,156.175828,10.996337,2.197802,7.570208,-8.547009,-1.709402,-7.081807,9.035409,0.209402,3.501832,0
0.052087,116.756047,-195.261543,116.087915,-13.501832,-1.709402,9.035409,-7.081807,1.709402,-8.547009,6.593407,-0.278999,3.501832,0
0.053124,189.582422,-167.534070,49.942858,-22.688645,-5.128205,10.012210,-3.663004,5.616606,-8.547009,4.151404,-0.278999,3.482295,0
0.054168,200.272532,-147.156047,-61.301100,4.593407,-7.570208,9.035409,-0.732601,8.058608,-8.058608,0.732601,-0.767399,3.511600,0
0.055210,185.907696,-99.718684,-149.160443,22.410256,-9.035409,6.593407,3.174603,9.523810,-5.616606,-2.686203,-0.278999,3.501832,0
0.056254,161.854949,-16.870330,-195.929675,19.626374,-9.035409,3.174603,6.593407,9.523810,-2.197802,-6.105006,-0.278999,3.501832,0
0.057296,132.457146,87.024178,-201.274730,-6.263736,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.547009,-0.767399,3.521368,0
0.058335,77.670331,171.542861,-177.890114,-24.358974,-5.128205,-4.151404,10.012210,5.616606,4.639805,-9.035409,0.209402,3.492063,0
0.059377,-19.208792,198.936268,-158.514289,-5.150183,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.492063,0
0.060420,-119.428574,192.923081,-118.092310,17.399267,1.709402,-8.547009,7.081807,-1.709402,9.035409,-6.593407,0.209402,3.501832,0
0.061468,-193.591213,164.193410,-50.276924,27.421245,5.616606,-9.523810,4.151404,-4.639805,10.012210,-3.663004,0.209402,3.482295,0
0.062508,-201.608796,144.483520,59.296705,1.252747,8.058608,-8.058608,1.221001,-7.570208,8.547009,-0.244200,0.209402,3.492063,0
0.063551,-187.578026,95.375826,147.824179,-16.842491,9.523810,-5.616606,-2.686203,-9.035409,6.105006,3.663004,0.209402,3.492063,0
0.064583,-163.859344,16.202198,192.923081,-15.450549,9.523810,-2.686203,-6.105006,-9.035409,2.686203,7.081807,-0.278999,3.501832,0
0.065624,-134.795607,-88.360442,198.268136,11.274725,8.547009,1.221001,-8.058608,-7.570208,-0.244200,8.547009,-0.278999,3.511600,0
0.066666,-79.674727,-173.547257,175.217586,28.813187,5.616606,3.663004,-9.035409,-5.128205,-4.151404,9.523810,0.209402,3.521368,0
0.067708,16.870330,-200.940664,156.175828,9.326007,2.197802,7.570208,-9.035409,-1.221001,-6.593407,9.035409,-0.278999,3.492063,0
0.068749,116.421981,-194.927477,116.756047,-12.666667,-1.221001,9.035409,-6.593407,1.709402,-8.547009,7.081807,-0.278999,3.501832,0
0.069791,190.584620,-166.865938,49.608792,-24.080586,-5.128205,9.523810,-3.663004,5.616606,-9.035409,3.663004,-0.278999,3.482295,0
0.070833,200.606598,-146.821981,-60.298902,3.479853,-7.570208,8.547009,-0.244200,8.058608,-8.058608,0.244200,-0.278999,3.482295,0
0.071875,185.573631,-98.716486,-148.826377,23.523810,-9.035409,6.593407,3.174603,9.035409,-6.105006,-2.686203,0.209402,3.492063,0
0.072916,161.186817,-17.538462,-196.263741,18.791209,-9.035409,3.174603,6.593407,9.523810,-2.197802,-6.105006,-0.278999,3.482295,0
0.073958,133.459344,86.021980,-201.608796,-5.150183,-7.570208,-0.244200,9.035409,8.058608,0.732601,-8.058608,-0.278999,3.531136,0
0.074999,77.336265,171.876927,-177.890114,-24.080586,-5.128205,-4.151404,9.523810,5.616606,4.639805,-9.035409,-0.278999,3.501832,0
0.076042,-19.208792,198.936268,-157.846157,-4.871795,-1.709402,-7.081807,9.035409,1.709402,7.570208,-8.547009,-0.278999,3.501832,0
0.077083,-118.760442,192.923081,-118.426376,17.956044,1.709402,-9.035409,7.570208,-1.709402,9.035409,-6.593407,0.209402,3.492063,0
0.078124,-192.923081,164.527476,-51.279122,32.432234,5.616606,-9.523810,4.151404,-5.128205,9.523810,-3.663004,-0.278999,3.482295,0
0.079166,-202.610994,144.483520,59.630771,2.366300,8.058608,-8.547009,1.221001,-7.570208,8.547009,-0.244200,0.209402,3.482295,0
0.080208,-187.578026,96.712090,146.821981,-19.069597,9.523810,-5.616606,-2.686203,-9.035409,6.105006,3.174603,0.209402,3.492063,0
0.081249,-164.193410,14.531868,193.257147,-12.666667,10.012210,-2.686203,-6.105006,-9.035409,2.686203,6.593407,0.209402,3.492063,0
0.082291,-135.129673,-89.362639,198.602202,10.996337,8.547009,0.732601,-8.547009,-7.570208,-0.732601,8.547009,-0.278999,3.501832,0
0.083333,-80.008793,-173.881323,174.215389,28.813187,6.105006,4.151404,-9.035409,-4.639805,-3.663004,9.523810,1.186203,3.511600,0
0.084375,17.872528,-201.274730,155.507696,9.326007,2.197802,7.570208,-9.035409,-1.709402,-7.081807,9.035409,-0.278999,3.511600,0
0.085416,117.090113,-194.927477,116.421981,-12.666667,-1.709402,9.035409,-7.081807,2.197802,-8.058608,7.081807,-0.278999,3.511600,0
0.086458,190.918686,-166.865938,48.940660,-23.802198,-5.128205,9.523810,-3.663004,5.616606,-9.035409,3.663004,0.697802,3.501832,0
0.087500,200.272532,-146.153849,-61.969232,4.036630,-7.570208,8.547009,-0.244200,8.058608,-8.058608,0.732601,-0.278999,3.540904,0
0.088548,184.905499,-98.048354,-150.830773,24.080586,-9.035409,6.105006,3.174603,9.035409,-5.616606,-2.686203,-0.278999,3.531136,0
0.089583,161.520883,-16.202198,-195.929675,18.234432,-9.035409,3.174603,6.593407,9.035409,-2.197802,-6.105006,-0.278999,3.482295,0
0.090624,132.457146,87.358244,-200.940664,-5.706960,-8.058608,-0.732601,8.547009,8.058608,1.221001,-8.547009,-0.278999,3.511600,0
0.091667,76.334068,171.876927,-177.221982,-24.080586,-5.128205,-4.151404,10.012210,5.128205,4.639805,-9.035409,0.209402,3.501832,0
0.092708,-20.545055,198.602202,-158.514289,-4.871795,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.501832,0
0.093749,-120.096706,192.589015,-118.426376,17.956044,2.197802,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.697802,3.521368,0
0.094791,-192.923081,164.527476,-51.613188,33.545788,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.174603,-0.278999,3.492063,0
0.095833,-202.945059,144.149454,58.628573,1.809524,8.547009,-8.058608,0.732601,-7.570208,8.547009,-0.244200,-0.278999,3.492063,0
0.096874,-187.578026,96.378024,147.490113,-19.069597,9.035409,-6.105006,-2.686203,-9.035409,6.105006,3.174603,-0.278999,3.521368,0
0.097916,-163.525278,13.863737,193.925279,-13.780220,9.523810,-2.686203,-6.593407,-9.035409,2.686203,7.081807,0.209402,3.472527,0
0.098958,-134.461541,-89.696705,198.602202,10.996337,8.547009,0.732601,-8.547009,-7.570208,-0.244200,8.547009,0.209402,3.501832,0
0.100000,-79.006595,-174.215389,174.549454,28.534799,5.616606,4.639805,-9.523810,-5.128205,-4.151404,9.523810,0.209402,3.501832,0
0.101041,18.206594,-201.274730,155.507696,10.161172,2.197802,7.570208,-8.547009,-1.709402,-7.081807,8.547009,0.209402,3.501832,0
0.102082,117.424178,-193.925279,115.419783,-12.388278,-1.709402,9.035409,-6.593407,2.197802,-8.547009,7.081807,0.209402,3.550672,0
0.103124,190.918686,-166.865938,47.938463,-22.688645,-5.128205,10.012210,-3.663004,5.616606,-9.035409,3.663004,0.209402,3.482295,0
0.104167,200.606598,-146.821981,-61.969232,2.644689,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,-0.767399,3.560440,0
0.105208,185.239565,-98.716486,-150.496707,24.358974,-9.035409,6.593407,3.174603,9.035409,-5.616606,-2.686203,-0.278999,3.501832,0
0.106249,161.520883,-15.868132,-196.263741,17.399267,-9.035409,3.174603,7.081807,9.035409,-2.197802,-6.105006,-0.278999,3.492063,0
0.107291,132.123080,88.360442,-200.940664,-6.263736,-8.058608,-0.732601,9.035409,8.058608,1.221001,-8.058608,-0.278999,3.540904,0
0.108333,76.000002,172.879125,-176.887916,-24.637363,-5.128205,-4.151404,9.523810,5.128205,4.639805,-9.035409,0.209402,3.501832,0
0.109375,-21.547253,199.270334,-157.846157,-5.428571,-1.221001,-7.081807,9.035409,1.709402,7.570208,-8.547009,0.209402,3.501832,0
0.110416,-119.762640,192.589015,-117.758244,17.677656,2.197802,-8.547009,7.081807,-1.221001,9.035409,-6.593407,0.209402,3.501832,0
0.111458,-193.591213,164.193410,-50.276924,28.256410,5.616606,-9.035409,4.151404,-5.128205,9.523810,-3.174603,0.209402,3.482295,0
0.112499,-202.610994,143.481322,59.964837,1.252747,8.058608,-8.058608,0.732601,-7.570208,8.547009,-0.244200,0.209402,3.492063,0
0.113541,-187.578026,95.709892,147.490113,-18.234432,9.523810,-6.105006,-2.686203,-8.547009,6.105006,3.663004,-0.767399,3.521368,0
0.114583,-163.859344,13.529671,193.257147,-12.666667,9.523810,-2.686203,-6.593407,-8.547009,2.686203,7.081807,-0.278999,3.501832,0
0.115625,-134.461541,-90.698903,198.602202,7.934066,8.547009,1.221001,-8.547009,-7.570208,-0.732601,9.035409,-0.767399,3.521368,0
0.116666,-78.004397,-174.883520,174.549454,28.256410,5.616606,4.639805,-9.523810,-4.639805,-4.151404,9.523810,-0.278999,3.531136,0
0.117708,19.876924,-201.274730,155.173630,9.326007,1.709402,7.570208,-8.547009,-1.709402,-7.081807,8.547009,-0.278999,3.492063,0
0.118749,118.426376,-194.593411,115.085717,-12.666667,-1.709402,9.035409,-6.593407,2.197802,-9.035409,7.081807,0.209402,3.501832,0
0.119792,191.252752,-166.197806,46.936265,-23.245421,-5.128205,9.523810,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.482295,0
0.120833,200.606598,-145.819783,-62.971430,3.201465,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.244200,-0.278999,3.492063,0
0.121874,184.905499,-98.048354,-150.496707,26.029304,-9.035409,6.593407,2.686203,9.035409,-6.105006,-3.174603,0.209402,3.501832,0
0.122916,160.852751,-15.200000,-195.929675,17.956044,-9.035409,2.686203,6.593407,9.523810,-2.197802,-6.593407,-0.278999,3.492063,0
0.123958,132.123080,89.028573,-200.940664,-5.706960,-8.058608,-0.244200,9.035409,8.058608,1.221001,-8.058608,-0.278999,3.540904,0
0.124999,75.665936,172.879125,-177.556048,-24.637363,-5.128205,-3.663004,9.523810,5.128205,4.639805,-9.035409,-0.278999,3.511600,0
0.126042,-22.215385,198.936268,-157.846157,-4.315018,-1.221001,-7.081807,9.523810,1.709402,7.570208,-8.547009,-0.278999,3.511600,0
0.127082,-120.764838,192.589015,-117.090113,17.120879,1.709402,-8.547009,7.081807,-1.709402,9.035409,-6.593407,-0.278999,3.550672,0
0.128125,-193.591213,164.193410,-49.274726,24.080586,5.128205,-9.523810,4.151404,-5.128205,9.523810,-3.174603,-0.278999,3.492063,0
0.129166,-202.610994,143.481322,61.635166,0.695971,8.058608,-8.058608,0.732601,-7.570208,8.547009,0.244200,0.209402,3.482295,0
0.130208,-186.909894,95.375826,148.492311,-17.956044,9.523810,-6.105006,-2.686203,-9.035409,6.105006,3.174603,0.209402,3.501832,0
0.131250,-164.861542,12.527473,193.591213,-11.274725,10.012210,-2.686203,-6.105006,-9.035409,2.686203,6.593407,0.209402,3.492063,0
0.132291,-134.127476,-93.371431,198.268136,10.996337,8.547009,0.732601,-8.547009,-7.570208,-0.732601,8.547009,-0.278999,3.501832,0
0.133332,-78.672529,-175.551652,173.547257,29.091575,5.128205,4.639805,-9.035409,-4.639805,-4.151404,9.523810,-0.278999,3.521368,1
0.134374,19.876924,-201.608796,155.173630,10.439560,2.197802,7.570208,-9.035409,-1.221001,-7.081807,9.035409,-0.278999,3.511600,1
0.135416,118.760442,-194.593411,114.417585,-12.109890,-1.709402,9.035409,-6.593407,2.197802,-8.058608,7.081807,-0.767399,3.511600,1
0.136458,191.586817,-166.197806,45.934067,-24.080586,-5.128205,9.523810,-3.663004,5.616606,-9.035409,3.663004,-0.767399,3.492063,1
0.137499,200.940664,-145.819783,-63.305496,2.923077,-7.570208,8.547009,-0.244200,8.058608,-8.058608,0.244200,-0.278999,3.472527,1
0.138541,185.239565,-97.380222,-151.498904,23.802198,-9.035409,6.105006,3.174603,9.035409,-5.616606,-3.174603,-0.278999,3.492063,1
0.139583,161.186817,-14.197803,-196.597807,17.677656,-9.035409,2.686203,7.081807,9.035409,-2.197802,-6.593407,-0.278999,3.482295,1
0.140624,132.123080,90.030771,-200.272532,-6.820513,-7.570208,-0.732601,9.035409,8.058608,1.221001,-8.547009,0.209402,3.501832,1
0.141666,74.997804,173.547257,-176.219784,-23.245421,-5.128205,-4.151404,10.012210,5.128205,5.128205,-9.035409,0.209402,3.501832,1
0.142708,-22.883517,198.936268,-155.507696,-4.871795,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.501832,1
0.143750,-122.101102,192.254949,-116.421981,18.512821,2.197802,-8.547009,7.081807,-1.221001,9.035409,-6.105006,0.209402,3.511600,1
0.144791,-193.925279,163.525278,-48.606594,30.483516,5.616606,-9.523810,4.151404,-5.128205,9.523810,-3.663004,-0.278999,3.492063,1
0.145832,-202.945059,143.147256,61.635166,1.531136,8.058608,-8.058608,0.732601,-7.570208,8.547009,0.244200,-0.278999,3.492063,1
0.146874,-186.909894,94.707694,149.160443,-18.791209,9.035409,-5.616606,-2.686203,-8.547009,6.105006,3.663004,-0.278999,3.531136,1
0.147916,-163.191212,11.525275,193.925279,-12.109890,9.523810,-2.197802,-6.105006,-9.035409,2.686203,7.081807,-0.278999,3.482295,1
0.148958,-133.793410,-92.703299,197.934070,11.274725,8.547009,0.732601,-8.058608,-7.570208,-0.244200,8.547009,0.209402,3.511600,1
0.149999,-77.002200,-175.885718,174.215389,28.813187,5.616606,4.639805,-9.523810,-4.639805,-4.151404,9.523810,-0.278999,3.501832,1
0.151041,21.213187,-201.608796,154.839564,9.326007,2.197802,7.570208,-8.547009,-1.221001,-7.081807,9.035409,-0.278999,3.501832,1
0.152083,119.094508,-195.261543,114.083519,-12.945055,-1.709402,9.035409,-6.593407,2.197802,-8.547009,6.593407,-0.278999,3.501832,1
0.153124,191.920883,-166.531872,45.600001,-22.131868,-5.128205,10.012210,-3.663004,5.616606,-9.035409,4.151404,-0.278999,3.492063,1
0.154166,200.606598,-145.485718,-64.641760,4.036630,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.244200,-0.767399,3.521368,1
0.155208,184.905499,-97.714288,-152.501102,24.637363,-9.035409,6.105006,3.174603,9.523810,-5.616606,-2.686203,-0.767399,3.511600,1
0.156249,160.852751,-13.195605,-196.597807,17.956044,-9.523810,3.174603,7.081807,9.035409,-2.197802,-6.105006,-0.767399,3.501832,1
0.157291,131.454948,91.032969,-200.272532,-6.263736,-8.058608,-0.244200,9.035409,8.058608,1.221001,-8.058608,-0.278999,3.501832,1
0.158333,74.663738,173.881323,-176.553850,-24.358974,-5.128205,-4.151404,9.523810,5.128205,4.639805,-9.035409,0.209402,3.501832,1
0.159375,-23.885715,199.270334,-157.512091,-4.315018,-1.221001,-7.081807,9.035409,1.709402,7.570208,-8.547009,0.209402,3.492063,1
0.160416,-121.767036,192.254949,-116.087915,17.956044,2.197802,-8.547009,7.081807,-1.709402,9.035409,-6.593407,0.209402,3.501832,1
0.161458,-193.591213,163.859344,-47.604397,28.256410,5.616606,-9.035409,4.151404,-4.639805,9.523810,-3.663004,0.209402,3.511600,1
0.162501,-202.945059,142.813190,63.639562,0.417582,8.058608,-8.058608,0.732601,-7.570208,8.058608,-0.244200,0.209402,3.482295,1
0.163543,-186.909894,93.705497,149.494509,-18.512821,9.523810,-5.616606,-2.686203,-8.547009,6.105006,3.663004,-0.278999,3.501832,1
0.164584,-163.859344,9.854945,194.259345,-11.553114,9.523810,-2.197802,-6.593407,-9.035409,3.174603,7.081807,-0.278999,3.492063,1
0.165627,-133.459344,-93.705497,197.934070,11.553114,8.547009,1.221001,-8.058608,-7.570208,-0.732601,9.035409,-0.278999,3.521368,1
0.166666,-76.668134,-176.553850,173.881323,27.978022,5.616606,4.639805,-9.523810,-5.128205,-4.151404,9.523810,-0.278999,3.540904,1
0.167708,22.215385,-201.608796,154.505498,9.047619,1.709402,7.570208,-9.035409,-1.709402,-7.081807,9.035409,-0.278999,3.531136,1
0.168749,120.430772,-193.925279,113.415387,-12.666667,-1.221001,9.035409,-6.593407,2.197802,-8.547009,6.593407,-0.278999,3.501832,1
0.169791,192.254949,-165.863740,44.931869,-23.245421,-5.128205,10.012210,-4.151404,5.616606,-9.035409,4.151404,-0.278999,3.482295,1
0.170832,200.606598,-144.483520,-65.309892,3.479853,-7.570208,8.547009,0.244200,8.547009,-8.058608,0.244200,0.209402,3.482295,1
0.171875,184.571433,-97.714288,-151.832970,23.802198,-9.035409,6.593407,3.174603,9.523810,-5.616606,-3.174603,-0.278999,3.501832,1
0.172916,160.184619,-12.861539,-196.263741,17.399267,-9.035409,2.686203,7.081807,9.523810,-2.197802,-6.105006,0.209402,3.482295,1
0.173958,132.123080,91.032969,-200.272532,-6.542125,-7.570208,-0.244200,9.035409,8.058608,1.221001,-8.547009,-0.278999,3.540904,1
0.174999,73.995606,174.549454,-176.553850,-23.523810,-5.128205,-4.151404,9.523810,5.128205,4.639805,-9.035409,-0.278999,3.511600,1
0.176042,-24.887913,199.604400,-156.509894,-3.201465,-1.221001,-7.570208,9.523810,1.709402,7.570208,-8.547009,-0.278999,3.501832,1
0.177083,-122.769234,192.589015,-115.419783,17.677656,2.197802,-8.547009,7.081807,-1.221001,9.035409,-6.105006,0.209402,3.540904,1
0.178125,-194.593411,163.525278,-46.268133,27.978022,5.616606,-9.035409,4.151404,-5.128205,9.523810,-3.663004,0.209402,3.482295,1
0.179166,-203.279125,142.479124,63.639562,1.252747,8.547009,-8.058608,0.732601,-7.570208,8.547009,0.244200,-0.278999,3.482295,1
0.180208,-186.241762,93.705497,150.162641,-19.347985,9.523810,-5.616606,-3.174603,-9.035409,6.105006,3.174603,0.209402,3.492063,1
0.181250,-125.441761,-9.520879,180.228575,-17.677656,16.849817,0.244200,-4.639805,-4.639805,0.244200,4.639805,11.931013,3.765568,1
0.182291,-126.443959,-100.386815,182.567037,13.501832,17.338217,2.197802,-6.105006,-4.151404,-1.709402,6.593407,12.907814,4.253968,1
0.183333,-76.000002,-175.551652,171.208795,30.205128,14.407814,4.151404,-9.035409,-4.639805,-3.663004,9.035409,9.000611,4.312576,1
0.184374,-37.916484,-194.593411,161.854949,27.142857,4.639805,8.547009,-8.547009,-0.244200,-8.058608,9.035409,3.628205,3.960928,1
0.185416,59.296705,-202.945059,110.742860,14.336996,-7.081807,7.570208,-7.081807,0.244200,-6.593407,7.570208,-7.605006,3.658120,1
0.186458,145.151652,-170.874729,45.600001,-6.820513,-16.849817,5.616606,-6.593407,-0.244200,-6.105006,7.081807,-17.373016,3.599512,1
0.187499,200.606598,-139.138465,-59.630771,1.252747,-24.175824,5.616606,-4.639805,0.732601,-5.128205,4.639805,-24.210623,3.882784,1
0.188541,189.582422,-94.039563,-157.512091,23.802198,-25.152625,2.686203,0.244200,2.686203,-2.686203,-0.244200,-22.745421,4.322344,1
0.189582,159.850553,-24.887913,-209.292312,24.358974,-20.268620,-0.732601,3.174603,2.197802,1.221001,-1.709402,-18.838217,4.615385,1
0.190624,138.804399,92.703299,-190.250554,-14.058608,-17.826618,-2.197802,3.663004,1.709402,2.686203,-4.151404,-15.907814,4.595849,1
0.191667,99.050552,175.217586,-163.191212,-36.329670,-13.919414,-4.639805,8.058608,2.686203,5.128205,-7.081807,-11.512210,4.302808,1
0.192708,19.876924,200.272532,-159.516487,-18.512821,-4.639805,-6.593407,10.500611,3.174603,7.081807,-9.523810,-1.744200,4.039072,1
0.193749,-59.964837,191.586817,-127.446157,-0.139194,6.105006,-6.105006,8.058608,1.709402,7.081807,-7.081807,7.047009,3.804640,1
0.194791,-141.142860,170.874729,-54.619781,10.996337,16.849817,-5.616606,7.081807,1.221001,6.105006,-6.105006,16.815018,3.579976,1
0.195833,-198.268136,135.797805,58.962639,3.479853,24.664225,-5.128205,5.128205,-0.732601,5.616606,-4.151404,23.652625,3.814408,1
0.196874,-197.934070,99.718684,163.859344,-21.853480,25.641026,-2.686203,1.221001,-1.221001,2.686203,-0.244200,23.652625,4.351648,1
0.197916,-165.529674,20.879121,203.279125,-14.615385,20.268620,1.221001,-1.709402,-0.732601,-0.732601,2.197802,19.745421,4.634921,1
0.198957,-141.476926,-92.369233,184.237367,21.018315,18.315018,2.197802,-3.174603,-1.221001,-2.197802,4.151404,16.815018,4.654457,1
0.200000,-99.384618,-180.228575,159.182421,43.010989,14.896215,4.639805,-7.570208,-3.174603,-4.151404,8.058608,11.931013,4.429792,1
0.201041,-24.887913,-200.940664,163.191212,22.131868,5.616606,7.081807,-9.523810,-2.686203,-6.593407,9.523810,2.651404,4.136752,1
0.202083,55.956045,-196.263741,127.112091,5.150183,-5.616606,6.593407,-7.570208,-1.221001,-5.616606,7.570208,-6.628205,3.775336,1
0.203124,138.136267,-172.545059,50.610990,-6.542125,-15.873016,5.616606,-6.105006,-0.244200,-5.128205,6.105006,-17.373016,3.570208,1
0.204166,197.265938,-140.140662,-63.639562,2.923077,-24.175824,5.616606,-4.639805,1.221001,-5.128205,4.639805,-24.210623,3.941392,1
0.205207,195.929675,-102.725277,-166.531872,27.421245,-24.664225,3.174603,-0.732601,1.709402,-2.197802,0.732601,-23.722222,4.332112,1
0.206249,162.857146,-24.553847,-203.279125,21.853480,-19.780220,-0.732601,1.709402,1.221001,1.221001,-1.221001,-19.815018,4.625153,1
0.207291,139.138465,90.030771,-186.575828,-14.336996,-17.338217,-1.709402,3.663004,1.709402,2.197802,-3.663004,-16.396215,4.634921,1
0.208333,98.382420,178.558246,-163.525278,-38.278388,-14.407814,-3.663004,8.058608,3.663004,4.639805,-7.081807,-11.512210,4.322344,1
0.209374,23.217583,199.270334,-167.534070,-16.564103,-5.128205,-6.105006,9.523810,3.174603,6.593407,-9.035409,-2.721001,4.009768,1
0.210416,-58.294507,193.925279,-129.116486,-0.695971,6.105006,-5.616606,7.570208,1.709402,6.105006,-7.081807,7.047009,3.677656,1
0.211458,-140.808794,169.538465,-52.615386,12.666667,16.361416,-5.128205,6.593407,1.709402,5.616606,-6.105006,17.303419,3.511600,1
0.212499,-200.272532,138.470333,61.301100,1.809524,24.664225,-5.128205,5.616606,0.244200,5.616606,-4.639805,24.141026,3.755800,1
0.213541,-197.934070,100.720881,161.520883,-21.296703,24.664225,-2.197802,1.709402,-0.732601,2.686203,-0.732601,23.652625,4.312576,1
0.214583,-165.863740,22.549451,199.938466,-12.945055,20.757021,1.221001,-1.221001,-0.244200,-0.244200,1.709402,19.745421,4.595849,1
0.215624,-142.479124,-93.371431,184.571433,20.739927,18.315018,2.197802,-3.174603,-0.732601,-1.709402,3.663004,16.326618,4.625153,1
0.216666,-101.389013,-181.230773,161.520883,42.454212,14.896215,4.151404,-6.593407,-2.686203,-3.663004,7.570208,11.931013,4.410256,1
0.217707,-25.890110,-200.940664,165.195608,22.967033,6.105006,6.593407,-9.523810,-2.686203,-5.616606,9.523810,3.139805,4.087912,1
0.218749,55.956045,-195.261543,126.109893,6.263736,-5.128205,6.105006,-7.081807,-1.709402,-5.616606,7.570208,-6.628205,3.706960,1
0.219792,138.136267,-171.876927,50.610990,-7.377289,-15.384615,5.616606,-6.593407,-0.732601,-5.128205,6.593407,-16.396215,3.521368,1
0.220833,198.602202,-141.810992,-62.637364,2.644689,-23.687424,5.616606,-4.639805,0.732601,-5.128205,4.639805,-23.722222,3.755800,1
0.221874,194.927477,-104.729673,-163.859344,24.637363,-24.175824,2.686203,-1.709402,1.221001,-2.197802,1.221001,-23.233822,4.263736,1
0.222916,163.191212,-24.887913,-203.279125,22.131868,-19.780220,-0.244200,1.709402,0.732601,1.221001,-1.221001,-19.326618,4.576313,1
0.223958,139.472531,90.364837,-187.578026,-13.501832,-17.338217,-1.709402,3.663004,1.709402,2.197802,-2.686203,-16.884615,4.605617,1
0.224999,99.384618,178.224180,-164.861542,-32.989011,-13.919414,-3.663004,7.570208,3.663004,4.151404,-6.593407,-12.000611,4.351648,1
0.226042,23.551649,198.602202,-167.868136,-16.285714,-5.616606,-6.105006,9.523810,3.174603,6.593407,-8.547009,-2.721001,4.039072,1
0.227083,-57.960441,193.591213,-129.450552,0.139194,5.616606,-5.616606,7.570208,2.197802,6.105006,-7.081807,7.047009,3.658120,1
0.228125,-139.806597,170.540663,-53.617584,11.831502,15.873016,-5.128205,7.081807,1.709402,5.128205,-6.105006,16.815018,3.472527,1
0.229166,-199.604400,139.806597,59.964837,2.366300,24.175824,-5.128205,5.616606,0.244200,5.128205,-4.639805,24.141026,3.716728,1
0.230208,-197.600004,101.389013,161.186817,-21.853480,24.664225,-2.197802,2.197802,-0.732601,2.686203,-1.221001,24.141026,4.205128,1
0.231249,-166.197806,23.551649,200.940664,-17.120879,20.268620,1.221001,-0.732601,-0.244200,-0.732601,1.221001,20.233822,4.527473,1
0.232291,-142.813190,-93.037365,184.237367,20.739927,17.826618,1.709402,-2.686203,-0.732601,-1.221001,3.174603,16.815018,4.566545,1
0.233333,-102.057145,-179.894510,161.186817,42.454212,14.896215,4.151404,-6.593407,-2.686203,-3.663004,7.081807,11.931013,4.351648,1
0.234374,-26.558242,-200.940664,164.861542,18.791209,6.105006,6.593407,-9.035409,-2.686203,-5.616606,9.035409,2.651404,4.029304,1
0.235416,55.621979,-195.595609,126.778025,6.542125,-5.128205,6.105006,-7.081807,-1.709402,-5.128205,7.570208,-7.116606,3.658120,1
0.236458,137.134069,-172.545059,51.613188,-6.263736,-15.384615,5.616606,-6.105006,-1.221001,-4.639805,6.593407,-17.861416,3.472527,1
0.237499,197.600004,-141.476926,-62.303298,2.923077,-23.199023,5.128205,-5.128205,0.244200,-4.639805,5.128205,-24.210623,3.746032,1
0.238541,195.595609,-103.727475,-163.859344,26.307692,-23.687424,2.686203,-1.221001,0.732601,-2.686203,1.709402,-23.722222,4.205128,1
0.239583,163.525278,-25.556045,-203.947257,21.575092,-19.291819,-0.732601,1.221001,0.732601,0.732601,-0.732601,-19.326618,4.517705,1
0.240624,140.808794,89.696705,-187.578026,-15.450549,-16.849817,-1.221001,2.686203,1.709402,2.197802,-2.686203,-16.396215,4.537241,1
0.241666,99.384618,178.558246,-164.193410,-36.608059,-14.407814,-3.174603,7.081807,3.663004,3.663004,-6.593407,-11.512210,4.302808,1
0.242708,23.885715,198.268136,-167.534070,-16.285714,-5.616606,-5.616606,9.523810,3.663004,6.105006,-9.035409,-2.721001,4.000000,1
0.243750,-58.294507,193.257147,-130.118684,0.417582,5.616606,-5.128205,7.570208,2.197802,6.105006,-6.593407,7.047009,3.697192,1
0.244791,-138.804399,170.540663,-53.951650,10.161172,15.384615,-4.639805,6.593407,2.197802,5.128205,-6.105006,16.326618,3.443223,1
0.245833,-199.270334,139.806597,57.626375,3.201465,23.687424,-4.639805,5.616606,0.732601,5.128205,-5.128205,23.652625,3.667888,1
0.246874,-197.600004,101.054947,160.518685,-20.739927,24.175824,-2.197802,2.197802,-0.732601,2.686203,-1.221001,23.652625,4.214896,1
0.247917,-165.863740,23.885715,200.940664,-17.399267,19.780220,1.221001,-0.244200,0.244200,-0.732601,1.221001,19.745421,4.468864,1
0.248958,-143.147256,-91.367035,184.905499,21.296703,17.826618,2.197802,-2.686203,-0.732601,-1.709402,3.174603,16.815018,4.507937,1
0.249999,-101.723079,-178.892312,161.186817,43.289377,14.896215,3.663004,-6.105006,-2.686203,-3.174603,6.593407,11.931013,4.273504,1
0.251041,-26.892308,-200.940664,164.527476,22.131868,6.105006,6.105006,-8.547009,-3.174603,-5.616606,9.035409,3.139805,3.960928,1
0.252083,54.953847,-195.261543,127.112091,5.428571,-4.639805,5.616606,-7.081807,-1.709402,-5.128205,7.081807,-6.628205,3.599512,1
0.253124,136.131871,-173.213191,51.279122,-5.985348,-14.896215,5.128205,-6.593407,-1.221001,-4.151404,6.593407,-16.884615,3.404151,1
0.254166,197.600004,-142.145058,-61.301100,2.923077,-22.710623,5.128205,-5.128205,-0.244200,-4.639805,5.616606,-24.210623,3.687424,1
0.255208,195.595609,-103.727475,-163.525278,26.864469,-23.687424,2.686203,-1.221001,0.732601,-1.709402,1.709402,-23.722222,4.146520,1
0.256249,163.525278,-24.887913,-211.630774,17.956044,-16.849817,6.593407,-7.570208,-2.686203,3.174603,8.058608,-29.583028,4.927961,1
0.257291,140.474728,89.028573,-187.578026,-14.893773,-16.849817,-1.221001,2.686203,1.221001,2.197802,-1.709402,-16.396215,4.498168,1
0.258333,99.384618,175.885718,-164.193410,-36.051282,-13.919414,-3.174603,6.593407,3.174603,3.663004,-6.105006,-11.512210,4.263736,1
0.259375,24.553847,198.936268,-166.531872,-17.399267,-5.616606,-5.616606,9.035409,3.174603,5.616606,-8.547009,-2.721001,3.960928,1
0.260416,-57.292309,193.591213,-129.784618,-0.695971,5.616606,-4.639805,7.570208,2.197802,5.616606,-6.593407,7.047009,3.570208,1
0.261458,-137.468135,171.876927,-54.285715,10.439560,15.384615,-4.639805,7.081807,1.709402,4.639805,-5.616606,16.815018,3.355311,1
0.262499,-199.270334,139.138465,57.626375,3.201465,23.687424,-4.151404,5.616606,1.221001,5.128205,-5.128205,24.141026,3.589744,1
0.263541,-197.934070,100.720881,160.184619,-20.739927,24.175824,-2.197802,2.197802,-0.244200,2.686203,-1.709402,23.652625,4.107448,1
0.264582,-165.529674,24.553847,201.942862,-14.893773,19.780220,1.221001,-0.244200,0.244200,-0.244200,0.732601,19.745421,4.410256,1
