1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-166.865938,-28.228572,147.490113,16.285714,7.081807,4.151404,-10.500611,-6.105006,-4.151404,10.500611,-0.767399,2.691087,0
0.001041,-120.430772,-106.065936,163.859344,19.626374,3.174603,7.570208,-10.500611,-2.686203,-7.570208,10.500611,-0.278999,2.691087,0
0.002082,-33.573627,-145.151652,170.206597,1.531136,-0.732601,10.012210,-9.035409,1.221001,-10.012210,8.058608,-0.278999,2.710623,0
0.003125,57.626375,-157.512091,155.841762,-18.512821,-5.128205,10.989011,-5.128205,5.616606,-10.500611,5.128205,-0.278999,2.691087,0
0.004166,116.421981,-170.874729,88.026376,-9.047619,-8.547009,10.012210,-1.221001,8.547009,-9.523810,1.221001,-0.767399,2.681319,0
0.005208,143.815388,-169.204399,-1.837363,12.945055,-10.012210,7.570208,2.686203,10.012210,-7.081807,-2.686203,-0.767399,2.691087,0
0.006249,156.843960,-143.481322,-95.375826,27.421245,-10.989011,4.151404,6.593407,10.500611,-3.663004,-6.593407,-0.767399,2.691087,0
0.007291,170.874729,-64.307694,-134.795607,8.769231,-9.523810,0.244200,9.035409,9.035409,-0.244200,-9.035409,-1.255800,2.700855,0
0.008333,164.193410,26.224176,-149.828575,-16.285714,-7.081807,-3.663004,10.500611,6.593407,4.151404,-10.500611,-0.767399,2.691087,0
0.009374,118.426376,104.061541,-166.197806,-16.285714,-3.174603,-7.570208,10.500611,2.686203,7.570208,-10.012210,-0.278999,2.691087,0
0.010416,32.237363,143.147256,-172.210993,2.087912,1.221001,-10.012210,8.547009,-1.221001,9.523810,-8.058608,-0.278999,2.700855,0
0.011458,-57.292309,155.507696,-159.516487,23.523810,5.616606,-10.500611,5.616606,-5.616606,10.500611,-4.639805,-0.278999,2.691087,0
0.012499,-119.428574,168.870333,-92.035167,13.780220,8.547009,-9.523810,1.709402,-8.058608,9.523810,-1.221001,-0.278999,2.681319,0
0.013541,-146.153849,166.865938,-1.169231,-5.150183,10.012210,-7.570208,-2.197802,-10.012210,7.570208,3.174603,-0.278999,2.691087,0
0.014582,-159.850553,141.142860,93.037365,-23.523810,10.989011,-4.151404,-6.593407,-10.500611,3.663004,6.593407,-0.767399,2.730159,0
0.015625,-172.210993,62.971430,131.789014,-5.428571,10.012210,-0.244200,-9.035409,-9.035409,0.244200,9.523810,-0.767399,2.691087,0
0.016666,-166.531872,-27.560440,147.156047,17.399267,7.081807,3.663004,-10.500611,-6.105006,-4.151404,10.500611,-0.278999,2.700855,0
0.017707,-120.096706,-106.065936,163.859344,19.069597,3.174603,7.570208,-10.500611,-2.686203,-7.570208,10.500611,-0.767399,2.691087,0
0.018749,-33.907693,-144.817586,169.872531,1.531136,-0.732601,10.012210,-9.035409,1.221001,-9.523810,8.547009,-0.278999,2.720391,0
0.019791,57.292309,-157.512091,157.178025,-18.512821,-5.128205,10.989011,-5.128205,5.128205,-10.500611,5.128205,-0.278999,2.691087,0
0.020833,117.090113,-170.874729,88.694507,-9.882784,-8.058608,10.012210,-1.221001,8.547009,-9.523810,0.732601,-0.278999,2.681319,0
0.021874,143.481322,-168.870333,-1.503297,10.161172,-10.012210,7.570208,2.686203,10.500611,-7.081807,-2.686203,-0.278999,2.691087,0
0.022916,156.509894,-143.815388,-96.043958,27.699634,-10.500611,4.151404,6.593407,10.500611,-4.151404,-6.593407,-0.278999,2.691087,0
0.023958,170.206597,-65.309892,-134.795607,10.161172,-9.523810,0.244200,9.523810,9.035409,0.244200,-9.035409,-0.767399,2.710623,0
0.024999,164.527476,25.890110,-149.828575,-14.336996,-7.081807,-3.663004,10.500611,6.593407,4.151404,-10.500611,-0.767399,2.700855,0
0.026041,118.092310,104.061541,-166.865938,-15.172161,-2.686203,-7.570208,10.500611,2.686203,7.570208,-10.012210,-0.767399,2.700855,0
0.027083,31.569231,142.813190,-172.210993,1.809524,0.732601,-10.012210,9.035409,-0.732601,10.012210,-8.058608,-1.744200,2.730159,0
0.028124,-58.962639,155.173630,-159.516487,21.853480,5.128205,-10.989011,5.616606,-5.128205,10.500611,-5.128205,-0.278999,2.691087,0
0.029166,-118.760442,168.870333,-91.367035,14.893773,8.547009,-10.012210,1.221001,-8.058608,9.523810,-1.221001,-0.278999,2.681319,0
0.030207,-146.153849,167.200004,-0.501099,-5.706960,10.500611,-7.570208,-2.686203,-10.012210,7.081807,3.174603,-0.767399,2.691087,0
0.031250,-159.182421,141.810992,92.369233,-23.245421,10.989011,-4.151404,-6.593407,-10.500611,4.151404,6.593407,-0.278999,2.691087,0
0.032291,-172.545059,62.637364,132.457146,-5.150183,9.523810,-0.244200,-9.035409,-9.523810,0.244200,9.523810,-0.278999,2.691087,0
0.033332,-166.531872,-27.894506,146.821981,17.399267,7.081807,4.151404,-10.500611,-6.593407,-3.663004,10.500611,-0.278999,2.710623,0
0.034374,-120.430772,-106.065936,163.191212,20.739927,3.174603,7.570208,-10.500611,-2.686203,-7.570208,10.012210,-0.767399,2.730159,0
0.035417,-33.907693,-144.817586,169.204399,5.706960,-0.732601,10.012210,-8.547009,1.221001,-9.523810,8.058608,-0.767399,2.720391,0
0.036458,57.292309,-157.512091,157.512091,-18.512821,-5.128205,10.989011,-5.128205,5.128205,-10.500611,5.128205,-0.767399,2.700855,0
0.037499,116.756047,-170.540663,90.030771,-9.882784,-8.547009,9.523810,-1.221001,8.547009,-9.523810,1.221001,-0.767399,2.730159,0
0.038541,143.815388,-169.204399,-1.169231,7.655678,-10.012210,7.570208,2.686203,10.500611,-7.081807,-2.686203,-0.767399,2.691087,0
0.039583,156.843960,-143.481322,-95.041760,27.699634,-10.989011,4.151404,6.105006,10.500611,-4.151404,-6.593407,-0.767399,2.681319,0
0.040624,171.208795,-65.309892,-134.461541,9.326007,-9.523810,0.244200,9.523810,9.523810,0.244200,-9.035409,-0.278999,2.691087,0
0.041666,163.859344,25.890110,-149.828575,-12.109890,-6.593407,-3.663004,10.989011,6.593407,4.151404,-10.500611,-0.278999,2.691087,0
0.042708,118.092310,103.727475,-165.863740,-16.564103,-2.686203,-7.570208,10.500611,2.686203,7.081807,-10.012210,-0.278999,2.691087,0
0.043750,32.237363,142.479124,-172.545059,2.644689,1.221001,-10.012210,9.035409,-0.732601,10.012210,-8.058608,0.209402,2.710623,0
0.044791,-58.628573,154.505498,-159.850553,23.523810,5.128205,-10.500611,5.616606,-5.128205,10.989011,-5.128205,-0.767399,2.691087,0
0.045833,-118.426376,168.870333,-92.035167,14.893773,8.547009,-10.012210,1.709402,-8.058608,9.523810,-0.732601,-0.767399,2.691087,0
0.046874,-145.819783,167.200004,-1.169231,-5.706960,10.012210,-7.570208,-2.686203,-10.012210,7.570208,2.686203,-1.255800,2.700855,0
0.047917,-158.848355,141.476926,92.369233,-25.194139,10.500611,-4.151404,-6.593407,-10.500611,4.151404,6.593407,-0.767399,2.671551,0
0.048958,-172.545059,63.305496,132.123080,-5.706960,9.523810,-0.244200,-9.035409,-9.035409,-0.244200,9.523810,-0.278999,2.681319,0
0.049999,-166.531872,-27.560440,147.156047,16.842491,7.081807,3.663004,-10.500611,-6.593407,-4.151404,10.500611,-0.278999,2.691087,0
0.051041,-120.096706,-105.731870,163.859344,19.347985,3.174603,7.570208,-10.500611,-2.686203,-8.058608,10.012210,-0.278999,2.691087,0
0.052083,-34.575825,-145.151652,170.206597,1.809524,-0.732601,10.012210,-8.547009,1.221001,-9.523810,8.547009,-0.278999,2.710623,0
0.053124,56.958243,-157.512091,156.509894,-19.069597,-5.128205,10.989011,-5.128205,5.128205,-10.500611,4.639805,-0.278999,2.700855,0
0.054166,116.087915,-170.874729,89.362639,-9.604396,-8.547009,10.012210,-1.709402,8.058608,-9.523810,0.732601,-0.278999,2.710623,0
0.055208,143.815388,-169.538465,-1.169231,9.882784,-10.500611,7.570208,2.686203,10.500611,-7.081807,-2.686203,-0.767399,2.769231,0
0.056250,157.178025,-143.481322,-95.041760,28.534799,-10.500611,4.151404,6.593407,10.989011,-3.663004,-6.593407,-0.767399,2.700855,0
0.057291,170.540663,-65.309892,-134.127476,9.882784,-9.523810,0.244200,9.035409,9.523810,0.244200,-9.523810,-0.767399,2.720391,0
0.058333,164.527476,25.556045,-149.494509,-12.109890,-6.593407,-3.663004,10.989011,6.593407,4.151404,-10.012210,-0.278999,2.700855,0
0.059375,118.760442,103.727475,-166.197806,-16.564103,-2.686203,-7.570208,10.500611,2.686203,7.570208,-10.012210,-0.278999,2.700855,0
0.060416,32.905495,142.813190,-172.210993,0.974359,0.732601,-9.523810,9.035409,-0.732601,10.012210,-8.058608,-0.278999,2.710623,0
0.061457,-58.962639,155.173630,-159.850553,22.688645,5.616606,-10.500611,5.616606,-5.128205,10.500611,-5.128205,-0.278999,2.691087,0
0.062499,-119.094508,167.200004,-91.701101,14.336996,8.547009,-9.523810,1.709402,-8.058608,9.523810,-0.732601,-0.278999,2.691087,0
0.063541,-145.819783,166.865938,-1.503297,-5.985348,10.012210,-7.570208,-2.197802,-10.012210,7.570208,3.174603,-0.278999,2.691087,0
0.064583,-158.514289,141.476926,92.369233,-22.410256,10.989011,-4.151404,-6.593407,-10.500611,4.151404,6.593407,-0.278999,2.730159,0
0.065624,-172.210993,62.971430,131.454948,-2.923077,9.523810,-0.244200,-9.035409,-9.035409,0.244200,9.523810,-0.767399,2.700855,0
0.066666,-166.865938,-27.226374,147.156047,16.842491,7.081807,4.151404,-10.500611,-6.593407,-4.151404,10.500611,-0.767399,2.710623,0
0.067708,-120.430772,-105.731870,163.525278,20.739927,3.174603,7.570208,-10.989011,-2.686203,-7.570208,10.012210,-0.278999,2.739927,0
0.068749,-35.243957,-144.817586,169.872531,2.366300,-1.221001,10.012210,-8.547009,0.732601,-9.523810,8.547009,-0.767399,2.720391,0
0.069791,56.624177,-157.178025,157.178025,-18.512821,-5.128205,10.989011,-5.616606,5.128205,-10.500611,5.128205,-0.767399,2.700855,0
0.070832,117.090113,-170.540663,89.362639,-10.717949,-8.058608,10.012210,-1.221001,8.547009,-10.012210,1.221001,-0.278999,2.681319,0
0.071877,143.481322,-169.204399,-1.169231,10.439560,-10.012210,7.570208,2.686203,10.012210,-7.570208,-2.686203,-0.278999,2.691087,0
0.072916,156.509894,-144.149454,-94.707694,27.699634,-10.500611,4.151404,6.593407,10.500611,-3.663004,-6.593407,-0.278999,2.681319,0
0.073957,169.872531,-66.312089,-134.461541,10.717949,-9.523810,0.244200,9.523810,9.035409,0.244200,-9.035409,-2.232601,2.691087,0
0.074999,164.193410,24.887913,-149.828575,-11.553114,-7.081807,-4.151404,10.989011,6.593407,4.151404,-10.500611,-0.767399,2.700855,0
0.076042,119.094508,103.727475,-165.529674,-15.450549,-3.174603,-7.570208,10.500611,3.174603,7.570208,-10.012210,-0.767399,2.700855,0
0.077082,32.905495,143.147256,-172.210993,1.809524,0.732601,-10.012210,8.547009,-0.732601,9.523810,-8.058608,-1.744200,2.720391,0
0.078124,-58.294507,154.839564,-159.850553,21.296703,5.128205,-10.500611,5.616606,-5.128205,10.500611,-4.639805,-0.278999,2.691087,0
0.079166,-118.760442,168.870333,-92.703299,14.336996,8.547009,-10.012210,1.709402,-8.058608,9.523810,-1.221001,-0.278999,2.681319,0
0.080208,-145.819783,167.534070,-1.503297,-5.428571,10.500611,-7.570208,-2.686203,-10.012210,7.081807,2.686203,-0.278999,2.681319,0
0.081249,-158.848355,141.810992,92.369233,-24.358974,10.989011,-4.151404,-6.593407,-10.500611,4.151404,6.593407,-0.278999,2.691087,0
0.082291,-172.545059,63.973628,132.123080,-5.985348,9.523810,-0.244200,-9.035409,-9.035409,0.244200,9.523810,-0.278999,2.681319,0
0.083333,-166.531872,-27.560440,149.160443,17.677656,7.081807,4.151404,-10.500611,-6.593407,-3.663004,10.500611,-0.278999,2.700855,0
0.084375,-121.432970,-106.065936,163.191212,21.296703,3.174603,7.570208,-10.500611,-2.686203,-7.570208,10.500611,-0.767399,2.749695,0
0.085416,-35.243957,-145.151652,169.204399,4.315018,-0.732601,10.012210,-8.547009,1.221001,-9.523810,8.547009,-0.767399,2.720391,0
0.086458,55.956045,-157.178025,157.846157,-17.956044,-5.128205,10.500611,-5.616606,5.128205,-10.500611,5.128205,-0.767399,2.710623,0
0.087500,116.421981,-170.540663,90.364837,-9.882784,-8.547009,10.989011,-1.221001,8.547009,-9.523810,1.221001,-0.767399,2.720391,0
0.088541,143.481322,-169.204399,-0.501099,10.439560,-10.500611,7.570208,2.197802,10.012210,-7.081807,-2.686203,-0.278999,2.691087,0
0.089582,156.843960,-144.149454,-94.707694,27.421245,-10.989011,4.151404,6.593407,10.500611,-4.151404,-6.593407,-0.767399,2.691087,0
0.090624,170.874729,-66.312089,-133.793410,9.604396,-9.523810,0.244200,9.035409,9.523810,-0.244200,-9.035409,-0.278999,2.691087,0
0.091667,163.859344,25.221979,-149.494509,-13.780220,-6.593407,-3.663004,10.989011,6.593407,4.151404,-10.012210,-0.278999,2.700855,0
0.092708,118.760442,103.393409,-166.197806,-16.564103,-3.174603,-7.570208,10.500611,3.174603,7.570208,-10.012210,-0.278999,2.700855,0
0.093749,32.905495,142.813190,-171.876927,2.087912,1.221001,-10.012210,9.035409,-0.732601,10.012210,-8.058608,-0.278999,2.720391,0
0.094791,-57.292309,154.171432,-160.184619,22.688645,5.128205,-10.500611,5.616606,-5.128205,10.989011,-5.128205,-1.255800,2.710623,0
0.095833,-118.760442,168.536267,-92.703299,10.161172,8.547009,-10.012210,1.709402,-8.058608,9.523810,-0.732601,-0.767399,2.691087,0
0.096874,-145.485718,167.200004,-1.837363,-5.428571,10.012210,-7.081807,-2.197802,-10.012210,7.570208,2.686203,-0.767399,2.700855,0
0.097916,-158.848355,141.810992,92.703299,-23.523810,10.500611,-4.151404,-6.593407,-10.500611,4.151404,7.081807,-0.767399,2.710623,0
0.098957,-172.545059,63.973628,131.789014,-3.479853,10.012210,-0.244200,-9.035409,-9.035409,0.732601,9.523810,-0.278999,2.700855,0
0.100000,-166.197806,-27.226374,147.156047,17.120879,7.081807,4.151404,-10.500611,-6.593407,-3.663004,10.500611,-0.278999,2.700855,0
0.101041,-121.098904,-105.731870,163.525278,20.739927,3.174603,7.570208,-10.012210,-2.686203,-7.570208,10.012210,-0.278999,2.700855,0
0.102083,-32.571429,-144.817586,169.538465,2.366300,-0.732601,10.012210,-8.547009,1.221001,-10.012210,8.058608,-0.278999,2.710623,0
0.103125,55.956045,-157.178025,157.178025,-18.791209,-5.128205,10.989011,-5.128205,5.128205,-10.500611,5.128205,-0.278999,2.691087,0
0.104166,115.753849,-170.540663,90.364837,-10.161172,-8.058608,10.012210,-1.221001,8.058608,-9.523810,1.221001,-0.767399,2.710623,0
0.105207,143.481322,-169.538465,-0.167033,8.490842,-10.012210,8.058608,2.686203,10.500611,-7.081807,-2.686203,-0.767399,2.710623,0
0.106249,156.843960,-144.149454,-94.707694,27.978022,-10.989011,4.151404,6.593407,10.989011,-4.151404,-6.593407,-0.767399,2.691087,0
0.107291,170.540663,-66.312089,-133.793410,9.604396,-9.523810,0.732601,9.523810,9.523810,0.244200,-9.035409,-0.767399,2.691087,0
0.108333,164.861542,24.553847,-149.494509,-14.058608,-7.081807,-4.151404,10.500611,6.593407,4.151404,-10.012210,-0.278999,2.681319,0
0.109374,119.762640,103.727475,-165.529674,-16.007326,-3.174603,-7.570208,10.500611,2.686203,7.570208,-10.012210,-0.278999,2.691087,0
0.110416,34.241759,142.813190,-172.210993,1.531136,1.221001,-10.012210,8.547009,-0.732601,10.012210,-8.058608,-0.278999,2.710623,0
0.111458,-57.960441,154.839564,-159.850553,21.853480,5.128205,-10.500611,5.616606,-4.639805,10.500611,-5.128205,-0.278999,2.691087,0
0.112499,-118.760442,168.870333,-92.369233,13.501832,8.547009,-9.523810,1.709402,-8.058608,9.523810,-1.221001,-0.278999,2.681319,0
0.113541,-145.819783,166.865938,-2.505495,-4.871795,10.500611,-7.570208,-2.686203,-10.012210,7.570208,2.686203,-0.278999,2.700855,0
0.114582,-158.514289,142.145058,91.032969,-22.967033,10.989011,-4.151404,-6.105006,-10.500611,4.151404,6.593407,-0.767399,2.720391,0
0.115625,-172.210993,63.639562,130.786816,-2.366300,9.523810,-0.244200,-9.035409,-9.035409,0.244200,9.035409,-0.767399,2.691087,0
0.116666,-166.865938,-26.224176,147.490113,17.399267,7.081807,4.151404,-10.500611,-6.593407,-4.151404,10.500611,-0.767399,2.700855,0
0.117707,-121.432970,-105.731870,163.191212,20.461538,3.174603,7.570208,-10.500611,-2.686203,-7.570208,10.500611,-0.278999,2.730159,0
0.118749,-35.912089,-144.817586,169.538465,2.923077,-0.732601,10.012210,-9.035409,0.732601,-10.012210,8.547009,-0.278999,2.710623,0
0.119792,55.621979,-157.178025,157.846157,-17.677656,-5.128205,10.989011,-5.128205,5.128205,-10.500611,5.128205,-0.767399,2.700855,0
0.120833,116.421981,-170.206597,90.364837,-9.882784,-8.547009,10.012210,-1.709402,8.547009,-9.523810,1.221001,-0.767399,2.681319,0
0.121874,143.481322,-169.204399,-0.501099,10.996337,-10.012210,7.570208,2.686203,10.012210,-7.081807,-2.686203,-0.278999,2.691087,0
0.122916,156.509894,-143.815388,-93.705497,27.142857,-10.500611,4.151404,6.593407,10.500611,-4.151404,-6.593407,-0.278999,2.691087,0
0.123958,170.540663,-66.646155,-133.793410,10.161172,-9.523810,0.244200,9.523810,9.523810,-0.244200,-9.035409,-0.767399,2.700855,0
0.124999,164.527476,24.219781,-149.494509,-12.666667,-6.593407,-3.663004,10.500611,6.593407,4.151404,-10.500611,-0.767399,2.700855,0
0.126041,119.428574,105.397805,-166.531872,-13.780220,-3.174603,-7.570208,10.500611,3.174603,7.570208,-10.012210,-0.767399,2.710623,0
0.127083,33.573627,142.813190,-172.210993,2.644689,0.732601,-9.523810,9.035409,-0.732601,9.523810,-8.547009,-0.767399,2.720391,0
0.128125,-57.626375,154.839564,-160.184619,23.245421,5.128205,-10.989011,5.128205,-5.128205,10.989011,-5.128205,-0.278999,2.691087,0
0.129166,-118.760442,168.536267,-93.037365,14.336996,8.547009,-10.012210,1.221001,-8.058608,9.523810,-1.221001,-0.278999,2.681319,0
0.130207,-145.485718,167.534070,-2.171429,-5.428571,10.500611,-7.570208,-2.197802,-10.012210,7.570208,2.686203,-0.278999,2.691087,0
0.131250,-158.514289,142.145058,91.701101,-23.245421,10.989011,-4.151404,-6.593407,-10.500611,4.151404,6.593407,-0.278999,2.691087,0
0.132291,-172.210993,64.641760,131.454948,-5.985348,10.012210,-0.244200,-9.035409,-9.035409,0.244200,9.035409,-0.278999,2.681319,0
0.133333,-166.865938,-26.558242,147.156047,16.842491,7.081807,4.151404,-10.500611,-6.593407,-3.663004,10.500611,-0.278999,2.700855,1
0.134374,-121.767036,-105.731870,163.191212,21.575092,3.174603,7.570208,-10.500611,-2.686203,-7.570208,10.012210,-0.278999,2.710623,1
0.135416,-36.246155,-145.151652,169.204399,2.644689,-0.732601,9.523810,-8.547009,1.221001,-9.523810,8.547009,-0.767399,2.720391,1
0.136458,55.621979,-156.843960,157.846157,-17.956044,-5.128205,10.989011,-5.616606,5.128205,-10.500611,5.128205,-0.767399,2.700855,1
0.137499,116.087915,-170.206597,91.032969,-10.996337,-8.547009,10.012210,-1.221001,8.547009,-9.523810,1.221001,0.697802,2.691087,1
0.138541,143.481322,-169.204399,0.501099,8.769231,-10.012210,7.570208,2.686203,10.012210,-7.570208,-2.686203,-0.278999,2.681319,1
0.139583,156.843960,-144.483520,-93.705497,27.978022,-10.500611,4.151404,6.593407,10.500611,-4.151404,-6.593407,-0.767399,2.681319,1
0.140624,170.540663,-67.314287,-133.459344,10.161172,-9.523810,0.244200,9.035409,9.523810,-0.244200,-9.523810,-0.278999,2.681319,1
0.141666,164.193410,24.219781,-149.160443,-13.501832,-6.593407,-3.663004,10.989011,6.105006,4.151404,-10.500611,-0.278999,2.691087,1
0.142707,119.762640,103.059343,-165.529674,-16.842491,-3.174603,-7.081807,10.989011,3.174603,7.570208,-10.012210,-0.278999,2.691087,1
0.143750,34.241759,142.813190,-172.210993,1.809524,0.732601,-9.523810,9.035409,-0.732601,9.523810,-8.058608,-0.278999,2.710623,1
0.144791,-56.958243,154.505498,-160.518685,22.688645,5.128205,-10.500611,5.616606,-5.128205,10.500611,-4.639805,-0.278999,2.769231,1
0.145843,-119.428574,168.870333,-92.035167,14.893773,8.547009,-10.012210,1.221001,-8.058608,9.523810,-0.732601,-0.278999,2.681319,1
0.146878,-145.819783,167.534070,-1.837363,-4.871795,10.500611,-7.570208,-2.197802,-10.012210,7.570208,2.686203,-0.767399,2.691087,1
0.147917,-158.848355,142.479124,91.367035,-23.802198,10.989011,-3.174603,-6.105006,-10.500611,4.151404,6.593407,0.697802,2.691087,1
0.148958,-171.876927,65.309892,131.120882,-1.809524,9.523810,-0.244200,-9.035409,-9.523810,0.244200,9.523810,-0.278999,2.691087,1
0.149999,-166.865938,-25.890110,146.821981,17.120879,6.593407,4.151404,-10.500611,-6.593407,-4.151404,10.500611,-0.278999,2.691087,1
0.151041,-121.767036,-105.397805,163.525278,20.461538,3.174603,7.570208,-10.500611,-2.686203,-7.570208,10.500611,-0.278999,2.700855,1
0.152087,-35.912089,-144.817586,169.872531,2.366300,-0.732601,10.012210,-9.035409,1.221001,-10.012210,8.547009,-0.767399,2.710623,1
0.153125,54.619781,-156.843960,158.180223,-17.956044,-5.128205,10.989011,-5.616606,5.128205,-10.500611,5.128205,-0.278999,2.700855,1
0.154168,116.087915,-170.540663,90.364837,-10.439560,-8.547009,10.012210,-1.221001,8.547009,-9.523810,1.221001,-0.278999,2.691087,1
0.155211,143.815388,-169.872531,-0.501099,9.604396,-10.012210,7.570208,2.686203,10.500611,-7.081807,-2.686203,-0.767399,2.730159,1
0.156258,156.509894,-143.815388,-95.709892,28.256410,-10.500611,4.151404,6.593407,10.989011,-3.663004,-6.593407,-0.767399,2.710623,1
0.157299,170.874729,-66.646155,-134.795607,8.212454,-9.523810,0.244200,9.523810,9.523810,-0.244200,-9.035409,-0.767399,2.700855,1
0.158339,164.861542,25.221979,-149.494509,-12.666667,-7.081807,-3.663004,10.500611,6.593407,4.639805,-10.500611,-0.767399,2.710623,1
0.159375,120.096706,103.393409,-165.529674,-20.461538,-3.174603,-7.570208,10.500611,2.686203,7.570208,-10.012210,-0.278999,2.700855,1
0.160416,34.909891,143.147256,-171.876927,0.974359,0.732601,-9.523810,9.035409,-0.732601,9.523810,-8.547009,-0.278999,2.710623,1
0.161458,-56.624177,154.839564,-160.184619,22.131868,5.128205,-10.500611,5.616606,-5.128205,10.989011,-5.128205,-0.278999,2.700855,1
0.162499,-118.426376,168.202202,-93.371431,14.336996,8.547009,-9.523810,1.221001,-8.058608,9.523810,-1.221001,-0.278999,2.681319,1
0.163541,-145.485718,167.200004,-2.839561,-5.428571,10.500611,-7.570208,-2.197802,-10.012210,7.570208,3.174603,-0.278999,2.691087,1
0.164583,-159.182421,142.479124,90.698903,-22.688645,10.989011,-4.151404,-6.105006,-10.012210,4.151404,6.593407,3.139805,2.700855,1
0.165624,-171.876927,64.975826,131.120882,-5.150183,9.523810,-0.244200,-9.035409,-9.035409,0.244200,9.523810,-0.767399,2.720391,1
0.166666,-167.200004,-25.890110,146.821981,17.956044,6.593407,3.663004,-10.500611,-6.593407,-3.663004,10.500611,-0.767399,2.700855,1
0.167708,-122.101102,-105.397805,163.191212,20.183150,3.174603,7.570208,-10.500611,-3.174603,-7.570208,10.500611,-0.767399,2.720391,1
0.168749,-36.914287,-144.817586,169.872531,2.923077,-0.732601,10.012210,-9.035409,1.221001,-9.523810,8.547009,-0.767399,2.759463,1
0.169791,54.619781,-156.509894,158.180223,-18.234432,-5.128205,10.989011,-5.616606,5.128205,-10.500611,5.128205,-0.278999,2.691087,1
0.170832,116.087915,-169.872531,91.701101,-10.717949,-8.058608,10.012210,-1.221001,8.058608,-9.523810,1.221001,-0.278999,2.681319,1
0.171875,143.481322,-169.204399,0.501099,8.769231,-10.012210,8.058608,2.686203,10.012210,-7.570208,-2.686203,-0.278999,2.691087,1
0.172916,174.549454,-150.162641,-100.052749,38.835165,-8.547009,3.174603,5.616606,9.035409,-2.686203,-5.616606,-0.767399,2.603175,1
0.173957,197.265938,-74.997804,-141.142860,10.717949,-6.593407,-0.732601,7.570208,6.105006,1.709402,-7.570208,-0.278999,2.398046,1
0.174999,186.909894,4.509890,-169.204399,-11.553114,-2.197802,-5.616606,8.547009,2.197802,6.593407,-7.570208,-0.767399,2.202686,1
0.176041,136.131871,84.351650,-180.228575,15.728938,3.663004,-10.500611,7.081807,-3.174603,10.500611,-6.593407,-0.767399,1.909646,1
0.177082,90.030771,136.800003,-174.549454,-13.780220,10.012210,-14.407814,4.639805,-10.012210,14.407814,-3.663004,-0.278999,1.821734,1
0.178124,-11.859341,151.832970,-169.538465,16.564103,16.849817,-16.849817,0.732601,-16.361416,16.849817,0.244200,-0.278999,2.065934,1
0.179166,-124.439563,145.151652,-131.120882,44.402930,22.222222,-17.826618,-4.639805,-22.222222,17.338217,4.639805,-0.278999,2.661783,1
0.180209,-169.872531,176.553850,-6.514286,-4.871795,23.687424,-15.384615,-8.058608,-23.199023,15.384615,7.570208,-0.278999,3.550672,1
0.181249,-184.905499,189.248356,131.120882,-63.333333,20.268620,-10.500611,-10.012210,-20.268620,10.012210,9.523810,-0.278999,4.146520,1
0.182291,-256.395610,98.048354,168.202202,-21.575092,12.942613,-3.174603,-9.035409,-11.965812,2.686203,9.035409,-0.278999,3.921856,1
0.183333,-257.731874,17.872528,194.927477,-8.490842,1.709402,5.128205,-6.105006,-0.732601,-5.616606,5.616606,-0.278999,2.954823,1
0.184374,-188.580224,-54.953847,214.971433,-9.047619,-9.035409,12.942613,-3.174603,9.035409,-12.454212,2.686203,-0.767399,1.948718,1
0.185416,-108.070332,-144.817586,173.213191,15.728938,-17.338217,18.315018,-0.244200,17.826618,-17.826618,0.244200,-0.767399,1.499389,1
0.186458,36.914287,-170.206597,165.529674,-7.098901,-22.222222,20.757021,1.709402,22.710623,-20.268620,-2.197802,-1.255800,1.899878,1
0.187500,172.545059,-177.890114,113.081321,-27.978022,-23.199023,19.291819,3.663004,22.710623,-18.803419,-3.663004,-0.767399,2.798535,1
0.188541,204.949455,-213.969236,-22.549451,32.989011,-19.291819,14.407814,4.639805,19.291819,-13.919414,-4.639805,-0.278999,3.648352,1
0.189582,221.318686,-196.263741,-141.476926,56.373626,-13.919414,8.547009,5.128205,13.431013,-8.058608,-5.128205,-0.278999,3.755800,1
0.190624,257.397808,-90.364837,-165.195608,22.131868,-6.593407,1.709402,4.639805,6.105006,-1.221001,-4.639805,-0.278999,3.218559,1
0.191667,228.334071,-12.861539,-191.252752,7.377289,1.221001,-4.639805,3.174603,-1.221001,5.128205,-3.663004,-0.278999,2.310134,1
0.192707,155.841762,70.654947,-199.270334,4.315018,7.570208,-10.500611,3.174603,-7.570208,10.989011,-2.686203,-0.278999,1.567766,1
0.193749,78.672529,151.832970,-174.215389,-13.780220,12.454212,-14.896215,2.686203,-12.454212,15.384615,-2.197802,-0.278999,1.440781,1
0.194792,-48.606594,174.883520,-171.542861,15.450549,16.361416,-17.338217,1.221001,-15.873016,17.338217,-0.732601,-1.744200,1.948718,1
0.195833,-153.169234,179.226378,-120.096706,26.864469,18.315018,-16.849817,-1.221001,-17.826618,16.849817,1.709402,-0.767399,2.681319,1
0.196874,-187.912092,199.604400,7.516484,-15.728938,17.826618,-14.407814,-3.174603,-17.338217,13.919414,3.663004,-0.767399,3.433455,1
0.197916,-203.279125,184.237367,128.782420,-48.578755,15.384615,-10.012210,-4.639805,-14.896215,9.523810,5.128205,-0.767399,3.785104,1
0.198957,-250.382423,89.362639,161.186817,-17.399267,10.012210,-4.151404,-5.616606,-9.523810,3.663004,5.128205,-0.767399,3.540904,1
0.200000,-241.696709,10.189011,187.578026,-2.366300,1.709402,3.174603,-4.151404,-1.221001,-3.663004,4.639805,-0.278999,2.798535,1
0.201041,-176.887916,-63.973628,210.294510,-3.201465,-6.105006,10.012210,-3.174603,6.593407,-10.012210,3.174603,-0.767399,1.997558,1
0.202082,-99.050552,-145.485718,185.907696,8.769231,-12.942613,15.384615,-1.709402,12.942613,-14.896215,1.709402,-0.767399,1.665446,1
0.203125,29.564836,-174.215389,176.219784,-11.274725,-18.315018,18.803419,0.244200,18.315018,-17.826618,-0.244200,-0.767399,1.987790,1
0.204166,151.832970,-179.560444,119.762640,-25.194139,-21.245421,18.803419,2.197802,20.757021,-18.315018,-2.686203,-0.278999,2.798535,1
0.205207,194.927477,-209.292312,-12.527473,27.421245,-19.780220,15.873016,3.663004,19.291819,-15.384615,-3.663004,-0.767399,3.697192,1
0.206249,216.641763,-197.934070,-139.806597,57.765568,-15.873016,10.989011,4.639805,15.384615,-10.500611,-4.639805,-0.767399,3.951160,1
0.207291,264.413193,-97.714288,-169.204399,25.472527,-9.035409,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.278999,3.511600,1
0.208333,247.041764,-16.202198,-196.263741,9.047619,-0.244200,-3.174603,3.174603,0.244200,3.663004,-3.174603,-0.278999,2.632479,1
0.209374,173.213191,63.973628,-212.967038,6.263736,7.570208,-10.012210,2.197802,-7.570208,10.012210,-2.197802,-0.278999,1.714286,1
0.210416,90.364837,148.492311,-184.237367,-9.047619,13.431013,-14.896215,1.709402,-13.431013,14.896215,-1.221001,-0.278999,1.421245,1
0.211458,-43.595605,176.887916,-174.215389,14.615385,17.338217,-17.826618,0.732601,-17.338217,17.826618,-0.244200,-0.278999,1.841270,1
0.212499,-160.852751,184.905499,-120.096706,24.915751,19.291819,-17.826618,-1.221001,-18.803419,17.338217,1.221001,0.209402,2.652015,1
0.213541,-198.936268,210.294510,10.189011,-19.904762,17.826618,-14.896215,-2.197802,-16.849817,14.407814,2.686203,-0.278999,3.433455,1
0.214582,-218.312093,192.254949,131.120882,-48.300366,14.407814,-10.012210,-3.663004,-13.919414,10.012210,3.663004,-0.767399,3.726496,1
0.215625,-260.070335,92.035167,164.527476,-18.512821,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.278999,3.365079,1
0.216666,-243.701104,10.523077,190.918686,-0.695971,0.732601,3.174603,-2.686203,0.244200,-3.174603,3.174603,-0.767399,2.564103,1
0.217708,-173.881323,-66.312089,210.294510,-2.366300,-6.593407,9.035409,-2.197802,6.593407,-9.035409,2.686203,-0.767399,1.753358,1
0.218749,-92.703299,-147.156047,185.239565,10.161172,-12.454212,14.407814,-2.197802,12.454212,-14.407814,1.709402,-0.767399,1.460317,1
0.219792,34.241759,-177.890114,174.549454,-10.996337,-16.849817,17.826618,-0.732601,16.849817,-16.849817,0.732601,-0.767399,1.841270,1
0.220832,150.830773,-185.239565,122.435168,-22.967033,-19.291819,17.826618,1.709402,19.291819,-17.826618,-1.709402,-0.278999,2.622711,1
0.221874,192.923081,-210.294510,-7.182418,22.131868,-18.315018,15.384615,2.686203,18.315018,-15.384615,-3.174603,-0.278999,3.413919,1
0.222916,214.303301,-195.929675,-133.793410,54.146520,-14.896215,10.989011,4.151404,14.896215,-10.500611,-4.151404,-0.278999,3.755800,1
0.223958,260.738467,-97.046156,-168.870333,24.080586,-9.035409,5.128205,4.151404,8.547009,-4.639805,-3.663004,-0.278999,3.413919,1
0.224999,247.709896,-14.531868,-195.929675,6.542125,-1.221001,-2.197802,3.174603,0.732601,2.197802,-2.686203,-0.278999,2.564103,1
0.226041,176.553850,60.967034,-215.305499,7.098901,6.593407,-9.035409,2.686203,-6.593407,9.035409,-2.197802,-0.278999,1.684982,1
0.227083,94.707694,145.151652,-187.578026,-6.542125,12.942613,-13.919414,1.709402,-12.454212,14.407814,-1.221001,-0.278999,1.352869,1
0.228124,-34.909891,177.221982,-176.219784,14.336996,16.849817,-17.338217,0.244200,-16.849817,17.338217,-0.244200,-0.278999,1.763126,1
0.229166,-155.507696,185.239565,-125.107695,25.750916,18.803419,-17.826618,-1.221001,-18.315018,16.849817,1.221001,-0.278999,2.525031,1
0.230207,-198.602202,210.294510,5.178022,-18.234432,17.826618,-14.896215,-2.197802,-17.338217,14.407814,2.686203,-0.278999,3.326007,1
0.231250,-220.316488,194.927477,130.786816,-48.857143,14.407814,-10.500611,-3.174603,-13.919414,10.012210,4.151404,-0.278999,3.658120,1
0.232291,-263.745061,96.043958,165.195608,-19.904762,8.058608,-4.639805,-3.174603,-8.058608,4.151404,3.174603,-0.278999,3.296703,1
0.233332,-249.046159,13.529671,191.920883,-1.809524,0.732601,2.686203,-2.686203,0.244200,-2.686203,2.197802,-0.278999,2.437118,1
0.234374,-177.221982,-62.971430,211.964840,-4.315018,-6.593407,9.035409,-1.709402,7.081807,-8.547009,1.709402,-0.278999,1.597070,1
0.235416,-94.373628,-146.821981,185.907696,10.161172,-12.454212,14.407814,-0.732601,12.942613,-13.919414,1.221001,-0.767399,1.391941,1
0.236458,31.903297,-179.894510,174.215389,-9.047619,-16.849817,17.338217,-0.244200,16.849817,-16.849817,0.244200,-0.767399,1.675214,1
0.237499,151.498904,-187.243960,122.101102,-21.296703,-18.803419,17.338217,1.709402,18.803419,-16.849817,-1.221001,-0.767399,2.456654,1
0.238541,194.593411,-211.296708,-5.512088,22.131868,-17.826618,14.896215,2.686203,17.338217,-14.407814,-2.686203,-0.767399,3.277167,1
0.239583,215.639565,-196.263741,-130.452750,51.641026,-14.407814,10.989011,3.663004,13.919414,-10.012210,-3.174603,-0.278999,3.570208,1
0.240624,260.404401,-98.048354,-166.865938,22.967033,-8.547009,4.639805,3.663004,8.058608,-4.639805,-3.663004,-0.278999,3.238095,1
0.241666,248.043962,-16.202198,-193.925279,5.985348,-0.732601,-1.709402,2.686203,0.732601,2.686203,-2.686203,-0.278999,2.417582,1
0.242707,178.892312,59.296705,-214.637367,7.377289,6.105006,-8.058608,2.197802,-6.593407,8.547009,-1.709402,-0.278999,1.548230,1
0.243750,95.709892,142.813190,-188.580224,-7.098901,12.454212,-13.431013,1.709402,-11.965812,13.919414,-0.732601,-0.278999,1.216117,1
0.244791,-30.567034,177.890114,-176.219784,10.717949,16.849817,-16.361416,0.244200,-15.873016,16.849817,-0.244200,-0.278999,1.567766,1
0.245833,-151.498904,184.571433,-127.780223,29.648352,18.315018,-16.849817,-1.221001,-18.315018,16.849817,1.709402,-0.767399,2.339438,1
0.246874,-197.265938,208.958246,0.501099,-16.564103,17.338217,-14.896215,-2.197802,-16.849817,14.407814,2.686203,-0.767399,3.150183,1
0.247917,-219.314291,195.261543,126.443959,-48.021978,13.919414,-10.500611,-3.174603,-13.431013,10.500611,3.174603,-0.767399,3.511600,1
0.248957,-263.410995,98.048354,164.193410,-25.750916,8.058608,-4.639805,-3.174603,-7.570208,4.151404,3.174603,-0.278999,3.189255,1
0.249999,-251.050555,16.202198,192.254949,-3.201465,0.244200,2.197802,-2.197802,-0.732601,-2.197802,2.197802,-0.767399,2.358974,1
0.251041,-179.894510,-58.962639,213.635170,-5.706960,-6.593407,8.547009,-1.221001,7.081807,-8.547009,1.221001,-0.767399,1.489621,1
0.252083,-97.714288,-143.147256,187.912092,10.717949,-12.454212,13.431013,-0.244200,12.942613,-13.431013,0.732601,-0.278999,1.137973,1
0.253124,25.556045,-180.562641,173.547257,-5.985348,-16.361416,16.849817,0.244200,16.361416,-15.873016,-0.244200,-0.767399,1.509158,1
0.254166,148.492311,-187.243960,125.775827,-22.131868,-18.315018,16.849817,1.709402,18.315018,-16.361416,-1.709402,-0.767399,2.280830,1
0.255208,194.593411,-211.296708,-0.835165,20.183150,-17.338217,14.407814,2.686203,17.338217,-13.919414,-2.686203,-2.232601,3.081807,1
0.256249,216.307697,-197.265938,-126.443959,53.868132,-13.919414,10.500611,3.174603,13.919414,-10.012210,-3.174603,-0.767399,3.433455,1
0.257291,260.738467,-101.389013,-165.529674,25.194139,-8.058608,4.639805,3.174603,7.570208,-4.151404,-3.174603,-0.767399,3.111111,1
0.258332,249.046159,-18.874726,-193.591213,5.428571,-0.732601,-1.709402,3.174603,0.244200,2.197802,-1.709402,-0.767399,2.358974,1
0.259375,177.890114,56.290111,-215.305499,9.604396,6.593407,-7.570208,1.221001,-6.593407,8.547009,-0.732601,-0.278999,1.421245,1
0.260416,99.050552,139.806597,-189.916488,-7.377289,12.454212,-12.942613,0.732601,-12.454212,12.942613,-0.244200,-0.278999,1.079365,1
0.261457,-23.885715,178.892312,-174.549454,8.212454,16.361416,-15.873016,-0.244200,-15.873016,15.873016,0.244200,-0.278999,1.421245,1
0.262499,-161.520883,191.586817,-121.432970,17.677656,18.315018,-15.873016,-1.709402,-17.338217,15.873016,1.709402,-0.278999,2.173382,1
0.263541,-212.298906,218.646159,8.184616,-18.234432,14.896215,-12.942613,-1.221001,-13.919414,12.942613,1.709402,-0.278999,2.935287,1
0.264583,-232.008796,197.265938,125.441761,-49.135531,10.012210,-8.058608,-1.709402,-9.523810,7.570208,1.709402,-0.278999,3.072039,1
