1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,165.863740,-103.059343,-108.738464,14.893773,-8.058608,0.732601,7.081807,9.035409,-0.244200,-7.081807,-0.278999,2.124542,0
0.001042,166.865938,-19.542858,-141.810992,-1.531136,-6.105006,-2.197802,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.124542,0
0.002083,144.149454,68.984617,-161.186817,-17.120879,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.547009,-0.278999,2.124542,0
0.003126,76.334068,119.762640,-170.540663,-7.098901,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.767399,2.124542,0
0.004167,-10.523077,145.819783,-165.195608,11.274725,4.151404,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.134310,0
0.005208,-95.041760,160.518685,-127.780223,21.296703,6.593407,-8.058608,2.197802,-6.593407,8.058608,-1.221001,-0.767399,2.192918,0
0.006250,-138.136267,166.865938,-47.270331,7.934066,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.134310,0
0.007292,-154.171432,154.839564,39.586814,-12.109890,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.128205,-0.767399,2.105006,0
0.008333,-167.200004,101.389013,107.068134,-14.058608,8.058608,-0.732601,-6.593407,-7.570208,0.244200,7.570208,-0.278999,2.124542,0
0.009375,-168.536267,18.206594,139.472531,4.871795,6.105006,2.686203,-8.058608,-5.616606,-2.686203,8.547009,-0.278999,2.134310,0
0.010417,-146.153849,-70.320881,159.182421,20.739927,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.124542,0
0.011458,-78.004397,-122.435168,169.204399,10.439560,-0.244200,8.058608,-7.081807,0.732601,-8.058608,7.081807,-0.278999,2.134310,0
0.012500,8.184616,-147.824179,163.525278,-7.934066,-3.663004,8.547009,-4.639805,3.663004,-8.547009,4.639805,-0.767399,2.144078,0
0.013542,92.703299,-163.191212,125.107695,-17.399267,-6.105006,8.547009,-1.709402,6.593407,-7.570208,1.221001,-0.767399,2.124542,0
0.014584,136.800003,-168.870333,44.931869,-2.923077,-8.058608,7.081807,1.709402,8.058608,-6.105006,-1.221001,1.186203,2.134310,0
0.015625,152.835168,-156.175828,-41.591210,15.728938,-8.547009,3.663004,5.128205,9.035409,-3.663004,-5.128205,-0.767399,2.163614,0
0.016667,165.863740,-103.727475,-108.738464,15.728938,-8.058608,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.767399,2.144078,0
0.017708,166.865938,-19.876924,-141.476926,-2.366300,-6.105006,-2.686203,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.134310,0
0.018750,144.817586,68.316485,-161.186817,-16.842491,-3.174603,-5.616606,9.035409,2.686203,6.105006,-8.547009,-0.767399,2.134310,0
0.019792,77.002200,120.430772,-170.874729,-7.655678,0.244200,-8.058608,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.124542,0
0.020833,-8.852747,146.153849,-165.529674,10.996337,3.663004,-8.547009,5.128205,-3.663004,8.547009,-4.639805,-0.278999,2.134310,0
0.021875,-95.041760,161.520883,-127.446157,21.018315,6.593407,-8.058608,1.709402,-6.105006,8.058608,-1.221001,-0.278999,2.124542,0
0.022917,-138.136267,165.529674,-46.936265,7.377289,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.197802,-0.767399,2.114774,0
0.023958,-154.171432,154.505498,39.252748,-11.831502,8.547009,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.278999,2.114774,0
0.025000,-167.200004,101.389013,106.065936,-10.717949,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.570208,-0.767399,2.192918,0
0.026042,-168.202202,18.540660,139.138465,-0.417582,6.105006,2.686203,-8.058608,-5.616606,-2.686203,8.547009,-0.767399,2.144078,0
0.027084,-146.153849,-69.652749,158.848355,21.575092,3.663004,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.767399,2.192918,0
0.028125,-79.006595,-121.767036,169.204399,6.820513,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,2.134310,0
0.029167,6.848352,-147.824179,163.859344,-7.934066,-3.663004,8.547009,-5.128205,3.663004,-8.547009,4.639805,-0.767399,2.134310,0
0.030208,93.037365,-162.857146,126.109893,-17.399267,-6.593407,8.547009,-1.709402,6.105006,-8.058608,1.709402,-0.278999,2.124542,0
0.031251,136.800003,-168.536267,45.265935,-3.479853,-8.058608,6.593407,1.709402,8.058608,-6.593407,-1.221001,-0.767399,2.105006,0
0.032292,154.171432,-156.509894,-40.923078,16.007326,-8.547009,4.151404,5.128205,9.035409,-3.663004,-4.639805,-0.767399,2.114774,0
0.033333,165.195608,-104.061541,-108.404398,15.450549,-7.570208,0.732601,7.081807,8.058608,-0.244200,-7.081807,-0.278999,2.114774,0
0.034375,166.865938,-21.213187,-141.476926,-0.695971,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.547009,-0.278999,2.134310,0
0.035417,145.151652,67.982419,-161.186817,-15.172161,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.547009,-0.767399,2.065934,0
0.036458,77.670331,119.762640,-170.540663,-7.098901,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.163614,0
0.037500,-7.850550,146.153849,-165.529674,13.223443,3.663004,-9.035409,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.134310,0
0.038542,-94.373628,161.520883,-128.782420,21.296703,6.593407,-8.547009,1.709402,-6.105006,8.058608,-1.221001,-0.278999,2.124542,0
0.039584,-137.802201,167.534070,-47.938463,7.377289,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.767399,2.124542,0
0.040625,-153.837366,155.507696,38.918682,-12.945055,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.278999,2.114774,0
0.041667,-167.534070,102.725277,106.065936,-12.109890,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.114774,0
0.042710,-168.536267,19.208792,139.472531,4.593407,6.593407,2.686203,-8.058608,-6.105006,-2.197802,8.547009,-0.278999,2.134310,0
0.043750,-146.487915,-69.318683,159.182421,19.626374,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,2.134310,0
0.044792,-79.340661,-122.101102,168.536267,10.996337,0.244200,8.058608,-7.570208,0.732601,-8.058608,7.081807,-1.255800,2.183150,0
0.045833,6.848352,-147.824179,163.525278,-11.553114,-3.174603,8.547009,-4.639805,3.663004,-8.547009,4.639805,-0.767399,2.153846,0
0.046876,93.037365,-162.857146,126.443959,-16.564103,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.767399,2.251526,0
0.047917,136.131871,-168.870333,46.268133,-4.036630,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.221001,-0.278999,2.124542,0
0.048958,152.167036,-156.843960,-39.920880,15.450549,-8.547009,4.151404,4.639805,9.035409,-3.663004,-4.639805,-0.278999,2.124542,0
0.050000,165.863740,-104.395607,-108.070332,15.172161,-8.058608,0.732601,7.081807,8.058608,-0.244200,-7.081807,-0.278999,2.124542,0
0.051042,167.200004,-20.879121,-141.142860,-1.252747,-6.105006,-2.686203,9.035409,6.105006,2.686203,-8.058608,-0.767399,2.134310,0
0.052083,144.817586,67.314287,-161.186817,-17.399267,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.547009,-0.278999,2.134310,0
0.053125,77.336265,119.094508,-170.206597,-7.934066,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.124542,0
0.054167,-7.850550,145.485718,-165.863740,10.996337,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.144078,0
0.055209,-94.039563,161.520883,-128.448355,21.575092,6.593407,-8.547009,2.197802,-6.105006,8.058608,-1.221001,-0.767399,2.163614,0
0.056250,-137.134069,167.534070,-48.606594,6.820513,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,1.186203,2.134310,0
0.057291,-153.837366,155.507696,37.916484,-10.996337,9.035409,-3.663004,-4.639805,-8.547009,4.151404,4.639805,-0.278999,2.114774,0
0.058333,-167.200004,103.059343,106.065936,-12.109890,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.124542,0
0.059376,-168.870333,20.210989,139.138465,3.758242,6.593407,2.686203,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,2.134310,0
0.060417,-147.156047,-68.316485,158.848355,20.461538,3.663004,5.616606,-9.035409,-2.686203,-5.616606,8.547009,-0.278999,2.124542,0
0.061458,-79.340661,-121.098904,169.204399,10.439560,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.134310,0
0.062500,5.846154,-147.490113,164.193410,-7.655678,-3.174603,9.035409,-5.128205,3.663004,-9.035409,4.639805,-0.767399,2.134310,0
0.063542,92.369233,-162.857146,125.775827,-18.512821,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,2.124542,0
0.064583,135.463739,-168.870333,46.268133,-4.315018,-8.058608,7.081807,1.709402,8.058608,-6.105006,-1.709402,-0.767399,2.173382,0
0.065625,152.501102,-157.178025,-39.920880,15.728938,-9.035409,4.151404,5.128205,8.547009,-3.663004,-4.639805,-0.767399,2.124542,0
0.066667,165.863740,-105.063739,-108.070332,14.893773,-7.570208,1.221001,7.081807,7.570208,-0.244200,-7.081807,-0.767399,2.173382,0
0.067709,167.200004,-21.881319,-141.142860,-0.695971,-6.105006,-2.197802,8.547009,5.616606,3.174603,-8.058608,-0.767399,2.124542,0
0.068750,145.819783,66.312089,-160.852751,-16.285714,-3.174603,-5.616606,8.547009,3.174603,6.105006,-8.058608,-0.278999,2.124542,0
0.069792,79.006595,119.094508,-170.540663,-7.934066,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.124542,0
0.070835,-7.182418,146.153849,-165.529674,10.717949,3.663004,-8.547009,5.128205,-3.663004,8.547009,-4.639805,-0.278999,2.134310,0
0.071875,-93.371431,161.520883,-129.784618,21.296703,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.709402,-0.278999,2.124542,0
0.072917,-137.468135,167.534070,-48.940660,7.655678,8.547009,-6.105006,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.124542,0
0.073958,-153.837366,155.507696,37.248352,-11.831502,9.035409,-3.663004,-4.639805,-8.547009,3.663004,4.639805,-0.278999,2.124542,0
0.075001,-167.200004,103.727475,105.731870,-11.831502,8.058608,-0.732601,-7.570208,-7.570208,0.732601,7.570208,-0.767399,2.212454,0
0.076042,-168.536267,20.545055,139.472531,5.428571,6.105006,2.686203,-8.547009,-5.616606,-2.686203,8.547009,0.697802,2.153846,0
0.077083,-147.156047,-67.648353,158.848355,19.626374,3.174603,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.767399,2.134310,0
0.078125,-80.008793,-120.764838,169.204399,10.996337,-0.244200,7.570208,-8.547009,0.244200,-7.570208,7.081807,-0.767399,2.134310,0
0.079167,5.512088,-147.490113,163.859344,-6.820513,-3.174603,9.035409,-5.128205,3.663004,-8.547009,4.639805,-0.278999,2.144078,0
0.080208,92.369233,-162.523081,127.780223,-17.677656,-6.105006,8.547009,-1.709402,6.105006,-8.058608,0.732601,-0.278999,2.124542,0
0.081250,135.463739,-169.204399,47.270331,-4.036630,-8.058608,7.081807,1.709402,8.058608,-6.593407,-1.709402,-0.278999,2.124542,0
0.082291,151.832970,-157.512091,-39.252748,16.007326,-8.058608,4.151404,4.639805,8.547009,-3.663004,-5.128205,-0.278999,2.114774,0
0.083334,165.863740,-105.397805,-108.738464,15.450549,-8.058608,0.732601,7.570208,7.570208,-0.732601,-7.081807,-0.767399,2.134310,0
0.084375,167.534070,-22.215385,-141.476926,-0.417582,-6.593407,-2.197802,8.547009,5.616606,2.686203,-8.058608,-0.767399,2.192918,0
0.085417,146.153849,65.643958,-161.854949,-14.893773,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.547009,-0.767399,2.144078,0
0.086459,78.672529,118.760442,-170.540663,-8.212454,0.732601,-7.570208,8.058608,-0.244200,7.570208,-7.081807,-0.278999,2.183150,0
0.087500,-6.180220,145.819783,-165.863740,10.161172,3.663004,-8.547009,5.128205,-3.663004,8.547009,-4.151404,-0.278999,2.134310,0
0.088542,-93.705497,161.186817,-129.784618,21.296703,6.593407,-8.547009,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.134310,0
0.089583,-136.800003,167.868136,-49.608792,7.377289,8.058608,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.124542,0
0.090625,-153.503300,155.507696,36.580221,-12.109890,9.035409,-3.663004,-4.151404,-8.058608,3.663004,5.128205,-0.278999,2.114774,0
0.091668,-167.534070,104.061541,105.397805,-12.388278,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.124542,0
0.092709,-169.204399,20.545055,139.138465,3.758242,6.105006,2.686203,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,2.134310,0
0.093750,-148.492311,-67.314287,158.514289,20.183150,3.663004,6.105006,-8.547009,-3.174603,-5.616606,8.547009,-0.767399,2.144078,0
0.094792,-80.676925,-120.096706,169.538465,10.439560,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.134310,0
0.095833,4.843956,-147.490113,163.525278,-6.263736,-3.174603,9.035409,-4.639805,3.663004,-8.058608,4.639805,-0.767399,2.153846,0
0.096875,92.035167,-162.523081,128.448355,-20.183150,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.767399,2.065934,0
0.097916,135.129673,-169.204399,47.604397,-4.871795,-8.058608,6.593407,2.197802,8.058608,-6.105006,-1.709402,-0.278999,2.124542,0
0.098959,151.498904,-157.512091,-37.916484,14.336996,-8.547009,3.663004,4.639805,8.547009,-3.663004,-4.639805,-0.278999,2.114774,0
0.100000,165.529674,-105.731870,-107.402200,15.172161,-8.058608,1.221001,7.081807,8.058608,-0.732601,-7.081807,-0.278999,2.114774,0
0.101042,167.534070,-22.215385,-141.142860,-0.974359,-6.105006,-2.197802,8.547009,6.105006,2.197802,-8.547009,-0.767399,2.134310,0
0.102083,146.153849,64.975826,-160.184619,-16.842491,-3.174603,-5.616606,9.035409,3.663004,5.616606,-8.058608,-0.278999,2.134310,0
0.103126,78.672529,118.092310,-170.206597,-7.934066,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.134310,0
0.104167,-5.178022,146.821981,-166.531872,10.717949,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.767399,2.173382,0
0.105208,-94.039563,161.186817,-131.789014,20.183150,6.593407,-8.547009,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.144078,0
0.106250,-136.131871,167.868136,-50.610990,8.212454,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.183150,0
0.107292,-153.169234,155.841762,36.246155,-10.717949,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.767399,2.124542,0
0.108333,-166.865938,104.395607,105.397805,-12.388278,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.124542,0
0.109375,-168.536267,20.879121,139.472531,4.315018,6.105006,2.686203,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,2.134310,0
0.110417,-147.824179,-66.646155,158.514289,20.461538,3.663004,5.616606,-8.547009,-3.174603,-5.616606,8.547009,-0.278999,2.134310,0
0.111458,-82.013189,-119.762640,168.870333,10.996337,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.767399,2.134310,0
0.112500,3.507692,-147.824179,164.527476,-6.820513,-3.174603,8.547009,-5.128205,3.663004,-8.547009,5.128205,-0.278999,2.144078,0
0.113542,89.696705,-162.857146,128.782420,-17.677656,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,2.134310,0
0.114584,134.795607,-169.204399,48.606594,-4.315018,-8.058608,7.081807,1.709402,8.058608,-6.593407,-1.709402,-0.767399,2.202686,0
0.115625,151.832970,-157.512091,-37.582418,11.274725,-8.547009,4.151404,4.639805,9.035409,-3.663004,-4.639805,-0.767399,2.134310,0
0.116667,165.863740,-106.400002,-106.734068,14.058608,-8.058608,1.221001,7.570208,8.058608,-0.732601,-7.081807,-0.767399,2.075702,0
0.117708,167.200004,-23.217583,-141.142860,0.139194,-6.105006,-2.197802,8.058608,6.105006,2.686203,-8.058608,-0.278999,2.144078,0
0.118750,146.821981,64.307694,-160.518685,-16.285714,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.058608,-0.278999,2.134310,0
0.119792,80.008793,118.092310,-170.540663,-8.490842,0.244200,-7.570208,8.547009,-0.244200,8.058608,-7.081807,-0.278999,2.134310,0
0.120833,-4.843956,145.485718,-165.529674,9.882784,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.144078,0
0.121875,-93.037365,161.186817,-131.120882,20.739927,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.124542,0
0.122917,-136.800003,167.868136,-51.613188,7.098901,8.547009,-6.593407,-1.221001,-8.058608,7.081807,1.709402,-0.278999,2.124542,0
0.123959,-153.169234,156.175828,35.578023,-10.996337,9.035409,-4.151404,-4.639805,-8.547009,4.151404,5.128205,-0.767399,2.124542,0
0.125000,-166.865938,105.063739,106.400002,-11.831502,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.767399,2.134310,0
0.126042,-168.870333,21.547253,139.138465,4.036630,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-1.744200,2.153846,0
0.127084,-148.158245,-65.978023,158.514289,17.956044,3.663004,5.616606,-8.547009,-3.174603,-5.616606,8.547009,-0.767399,2.124542,0
0.128125,-81.679123,-119.428574,169.204399,10.996337,-0.244200,7.570208,-7.570208,1.221001,-7.570208,7.570208,-0.278999,2.144078,0
0.129167,3.507692,-147.156047,164.193410,-7.377289,-3.174603,9.035409,-5.128205,3.663004,-8.547009,5.128205,-0.278999,2.144078,0
0.130208,91.367035,-162.189015,129.450552,-18.234432,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,2.124542,0
0.131251,134.461541,-169.538465,48.940660,-4.871795,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.709402,-0.278999,2.114774,0
0.132292,151.164839,-157.512091,-36.580221,15.172161,-8.547009,4.151404,4.639805,9.035409,-3.663004,-4.639805,-0.278999,2.124542,0
0.133334,165.863740,-107.068134,-106.734068,16.285714,-8.058608,1.221001,7.081807,8.058608,-0.732601,-7.081807,-0.278999,2.134310,1
0.134375,167.200004,-23.551649,-141.476926,-0.417582,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-1.255800,2.241758,1
0.135417,147.156047,64.307694,-160.518685,-16.285714,-3.174603,-5.616606,9.035409,3.663004,5.616606,-8.547009,-0.767399,2.153846,1
0.136458,80.676925,117.758244,-170.540663,-7.934066,0.244200,-7.570208,8.058608,-0.244200,8.058608,-7.081807,-0.278999,2.065934,1
0.137500,-4.175824,145.151652,-165.529674,10.161172,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.144078,1
0.138542,-92.703299,160.852751,-131.454948,21.018315,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.767399,2.134310,1
0.139584,-135.797805,168.202202,-50.945056,7.655678,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.124542,1
0.140626,-152.835168,156.175828,34.909891,-11.274725,9.035409,-3.663004,-4.639805,-8.547009,4.151404,4.639805,-0.278999,2.114774,1
0.141667,-167.200004,105.397805,104.729673,-12.109890,8.058608,-0.244200,-7.081807,-7.570208,1.221001,7.570208,-0.767399,2.124542,1
0.142709,-169.204399,22.549451,137.802201,3.758242,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.144078,1
0.143750,-148.492311,-65.643958,157.846157,20.461538,3.663004,5.616606,-8.547009,-3.174603,-5.616606,8.547009,-0.278999,2.144078,1
0.144792,-82.347255,-119.094508,170.206597,12.666667,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.081807,-0.767399,2.095238,1
0.145833,2.839561,-146.821981,164.527476,-6.263736,-3.174603,8.547009,-5.128205,3.663004,-8.058608,5.128205,-0.767399,2.163614,1
0.146876,91.367035,-162.189015,129.784618,-22.131868,-6.105006,8.058608,-1.709402,6.105006,-8.058608,1.709402,-0.278999,2.124542,1
0.147917,134.127476,-169.538465,49.274726,-3.758242,-8.058608,7.081807,1.709402,8.058608,-6.593407,-1.709402,-0.767399,2.124542,1
0.148958,151.498904,-158.180223,-36.246155,14.615385,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.278999,2.124542,1
0.150000,165.863740,-106.734068,-106.400002,15.172161,-8.058608,1.221001,7.081807,7.570208,-0.732601,-7.081807,-0.278999,2.124542,1
0.151042,167.868136,-24.219781,-140.474728,-0.974359,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.547009,-0.278999,2.134310,1
0.152084,146.821981,62.637364,-160.184619,-15.728938,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.547009,-0.278999,2.134310,1
0.153125,82.347255,116.756047,-170.540663,-7.934066,0.244200,-7.570208,8.058608,-0.244200,8.058608,-7.081807,-0.767399,2.134310,1
0.154167,-3.841758,145.151652,-166.197806,9.882784,3.663004,-8.547009,5.128205,-3.174603,9.035409,-4.639805,-0.767399,2.163614,1
0.155209,-92.369233,160.518685,-131.789014,23.523810,6.593407,-8.058608,2.197802,-6.105006,8.547009,-1.221001,-0.767399,2.144078,1
0.156250,-135.129673,168.202202,-51.613188,8.212454,8.058608,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.767399,2.173382,1
0.157292,-152.501102,156.509894,34.241759,-15.450549,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.767399,2.114774,1
0.158333,-166.865938,105.731870,104.061541,-12.109890,8.058608,-0.732601,-6.593407,-7.570208,0.732601,7.570208,-0.278999,2.124542,1
0.159376,-168.536267,22.883517,139.138465,3.479853,6.593407,2.197802,-8.547009,-5.616606,-2.686203,8.058608,-0.278999,2.134310,1
0.160417,-148.492311,-63.973628,158.514289,19.347985,3.663004,5.616606,-8.547009,-3.174603,-5.616606,8.547009,-0.278999,2.134310,1
0.161458,-82.681321,-118.426376,169.204399,11.831502,0.244200,8.058608,-7.081807,0.244200,-7.570208,7.570208,-0.767399,2.134310,1
0.162500,1.503297,-147.156047,164.193410,-6.820513,-3.174603,9.035409,-5.128205,3.663004,-8.547009,4.639805,-0.278999,2.144078,1
0.163542,90.698903,-162.189015,130.118684,-17.956044,-6.105006,8.547009,-1.709402,6.105006,-7.570208,1.709402,-1.744200,2.134310,1
0.164583,133.793410,-169.872531,49.942858,-4.593407,-8.058608,7.081807,1.221001,8.058608,-6.593407,-1.221001,-0.767399,2.222222,1
0.165625,151.164839,-158.180223,-36.246155,12.945055,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.639805,-1.255800,2.134310,1
0.166667,165.863740,-107.402200,-106.400002,16.285714,-8.058608,1.221001,7.081807,8.058608,-0.732601,-7.081807,-0.278999,2.183150,1
0.167709,167.534070,-24.553847,-140.808794,0.139194,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.144078,1
0.168750,147.490113,62.971430,-160.184619,-15.450549,-3.174603,-5.616606,8.547009,3.174603,5.616606,-8.547009,-0.278999,2.134310,1
0.169792,81.345057,116.756047,-170.874729,-7.655678,0.244200,-7.570208,7.570208,0.244200,8.058608,-7.081807,-0.278999,2.124542,1
0.170835,-3.173626,145.151652,-165.863740,9.882784,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.134310,1
0.171875,-92.369233,159.182421,-131.789014,22.131868,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.709402,-0.278999,2.134310,1
0.172916,-134.461541,167.868136,-52.615386,7.934066,8.547009,-6.593407,-0.732601,-7.570208,7.081807,1.709402,-0.767399,2.124542,1
0.173958,-152.501102,157.178025,33.239561,-11.274725,9.035409,-4.151404,-4.151404,-8.547009,4.151404,5.128205,-0.767399,2.144078,1
0.175001,-167.200004,106.400002,104.061541,-8.490842,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.134310,1
0.176042,-169.204399,23.551649,138.804399,-6.542125,6.593407,2.686203,-8.547009,-5.616606,-2.197802,8.547009,-1.255800,2.163614,1
0.177083,-140.474728,-69.986815,152.835168,29.648352,3.663004,5.616606,-8.547009,-3.174603,-5.128205,9.035409,-0.278999,2.144078,1
0.178125,-91.032969,-112.747255,174.883520,39.391941,0.244200,8.547009,-7.570208,0.244200,-8.058608,7.081807,-0.278999,2.163614,1
0.179167,-66.646155,-121.767036,186.909894,8.769231,-5.616606,10.012210,-3.663004,6.593407,-10.012210,3.174603,-0.767399,2.056166,1
0.180208,40.589012,-137.802201,157.178025,-16.564103,-12.942613,11.965812,1.709402,13.431013,-11.965812,-1.221001,-0.278999,2.026862,1
0.181250,168.536267,-167.200004,58.962639,-15.728938,-15.384615,11.477411,4.639805,15.384615,-10.989011,-4.639805,-0.278999,2.407814,1
0.182292,181.230773,-187.243960,-59.964837,5.985348,-13.431013,7.081807,6.593407,13.431013,-6.593407,-6.593407,-0.278999,2.739927,1
0.183334,195.261543,-130.452750,-127.446157,-14.058608,-10.012210,2.686203,8.058608,9.523810,-1.709402,-7.081807,-0.767399,2.769231,1
0.184375,216.975829,-40.589012,-160.184619,-22.410256,-4.151404,-2.686203,7.081807,3.663004,3.174603,-6.593407,-0.278999,2.437118,1
0.185417,165.529674,41.925276,-182.567037,-19.069597,2.686203,-7.570208,5.616606,-1.709402,8.058608,-5.128205,-0.767399,1.880342,1
0.186459,80.342859,124.105497,-164.861542,-18.234432,5.128205,-9.523810,4.639805,-4.639805,10.012210,-4.151404,-0.278999,1.655678,1
0.187500,-4.843956,156.175828,-157.846157,10.996337,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.174603,-0.278999,1.772894,1
0.188542,-101.389013,164.527476,-138.470333,36.886447,9.035409,-10.012210,1.709402,-8.058608,10.012210,-0.732601,-0.278999,1.987790,1
0.189584,-151.164839,177.221982,-52.949452,10.996337,9.523810,-7.570208,-1.221001,-9.523810,8.058608,1.709402,-0.278999,2.183150,1
0.190626,-154.839564,162.189015,34.241759,-7.655678,10.012210,-5.128205,-4.151404,-9.523810,5.128205,4.639805,-0.278999,2.280830,1
0.191667,-163.859344,107.402200,107.736266,-5.150183,10.012210,-2.686203,-7.081807,-9.523810,2.686203,7.081807,-0.278999,2.398046,1
0.192708,-192.589015,27.894506,146.153849,16.285714,8.058608,0.732601,-8.058608,-7.081807,-0.732601,8.058608,-0.278999,2.446886,1
0.193750,-172.545059,-50.610990,172.545059,30.483516,2.686203,5.128205,-7.570208,-2.686203,-5.128205,7.570208,-0.278999,2.271062,1
0.194792,-104.061541,-106.400002,181.230773,27.421245,-2.197802,8.547009,-5.616606,2.686203,-8.547009,5.616606,-0.767399,2.026862,1
0.195833,-26.224176,-147.490113,169.204399,11.831502,-7.081807,10.989011,-2.686203,7.570208,-10.500611,3.174603,-0.767399,1.929182,1
0.196875,83.349452,-158.180223,145.485718,-24.358974,-11.477411,11.477411,0.244200,11.477411,-10.989011,-0.244200,-0.767399,2.026862,1
0.197917,155.841762,-172.879125,57.960441,-22.688645,-12.454212,10.012210,2.686203,12.454212,-9.523810,-2.686203,-0.278999,2.319902,1
0.198959,172.210993,-179.226378,-51.279122,5.150183,-10.989011,6.593407,4.639805,10.989011,-5.616606,-4.639805,-0.278999,2.525031,1
0.200000,191.586817,-122.435168,-120.430772,-1.531136,-8.547009,2.686203,6.105006,8.547009,-1.709402,-6.105006,-0.278999,2.505495,1
0.201042,198.936268,-33.573627,-152.835168,-16.285714,-4.639805,-1.709402,6.593407,4.639805,2.197802,-6.593407,-0.278999,2.290598,1
0.202083,160.184619,52.615386,-174.215389,-19.904762,-0.732601,-6.105006,6.593407,0.732601,6.105006,-6.105006,-0.278999,1.978022,1
0.203126,89.362639,114.751651,-175.217586,-15.728938,2.686203,-8.058608,5.616606,-2.686203,8.547009,-5.128205,-0.278999,1.821734,1
0.204166,7.182418,151.164839,-167.868136,1.531136,6.105006,-10.012210,4.151404,-5.616606,10.012210,-3.663004,-0.767399,1.860806,1
0.205208,-89.028573,161.186817,-144.149454,28.256410,9.035409,-10.012210,1.221001,-8.547009,10.012210,-0.732601,-1.744200,2.036630,1
0.206250,-144.483520,171.542861,-61.969232,17.956044,10.989011,-9.035409,-1.709402,-10.500611,9.035409,2.197802,-0.767399,2.231990,1
0.207292,-161.186817,169.538465,39.252748,-5.985348,10.989011,-6.105006,-4.639805,-10.989011,6.105006,4.639805,-0.767399,2.417582,1
0.208333,-182.567037,118.426376,114.751651,-0.974359,10.012210,-2.686203,-6.593407,-9.523810,2.686203,6.593407,-0.278999,2.515263,1
0.209375,-200.940664,31.569231,149.494509,21.296703,6.593407,0.732601,-7.081807,-6.105006,-1.221001,7.081807,-0.278999,2.417582,1
0.210417,-170.874729,-49.942858,175.217586,29.369963,2.197802,5.128205,-6.593407,-1.709402,-5.128205,7.081807,-0.767399,2.134310,1
0.211458,-101.723079,-109.072530,181.898905,21.853480,-2.686203,8.547009,-5.128205,3.174603,-8.058608,5.128205,-0.767399,1.890110,1
0.212500,-17.872528,-151.832970,165.863740,7.655678,-6.593407,10.500611,-3.174603,7.081807,-10.012210,3.174603,-0.767399,1.841270,1
0.213542,89.696705,-160.184619,142.479124,-25.750916,-10.012210,10.989011,-0.732601,10.012210,-10.500611,0.732601,-0.767399,2.017094,1
0.214584,151.498904,-175.885718,57.960441,-20.183150,-10.989011,9.523810,2.197802,10.989011,-9.035409,-1.709402,-0.767399,2.271062,1
0.215625,167.534070,-176.887916,-45.934067,7.934066,-10.500611,6.105006,4.151404,10.500611,-5.616606,-4.639805,-0.278999,2.485958,1
0.216666,186.909894,-121.098904,-117.424178,4.315018,-8.547009,2.686203,6.105006,8.547009,-2.197802,-6.105006,-0.767399,2.456654,1
0.217708,196.597807,-32.237363,-150.830773,-16.007326,-5.616606,-1.221001,6.593407,5.616606,1.709402,-6.593407,-0.767399,2.300366,1
0.218750,164.193410,50.610990,-174.215389,-22.967033,-1.709402,-5.616606,6.593407,0.732601,5.616606,-6.593407,-0.278999,2.036630,1
0.219792,96.043958,109.740662,-180.562641,-16.285714,2.686203,-8.058608,5.616606,-2.686203,8.547009,-5.128205,-0.278999,1.851038,1
0.220833,13.195605,149.828575,-168.870333,-2.366300,6.105006,-10.012210,3.663004,-6.105006,10.012210,-3.174603,-0.278999,1.841270,1
0.221875,-88.360442,159.850553,-145.151652,26.307692,9.523810,-10.500611,1.221001,-9.035409,10.500611,-0.732601,-0.278999,1.987790,1
0.222917,-146.153849,172.210993,-62.971430,20.183150,10.989011,-9.035409,-1.221001,-10.989011,9.523810,2.197802,-0.278999,2.231990,1
0.223958,-164.861542,173.213191,40.254946,-4.036630,10.989011,-6.105006,-4.151404,-10.989011,6.593407,4.639805,-0.767399,2.505495,1
0.225000,-187.578026,120.430772,115.753849,0.695971,9.523810,-3.174603,-6.105006,-9.035409,2.686203,6.593407,1.186203,2.505495,1
0.226042,-201.608796,32.237363,149.828575,21.018315,6.105006,1.221001,-6.593407,-5.616606,-1.221001,7.081807,-0.278999,2.339438,1
0.227084,-169.204399,-50.276924,174.549454,28.534799,2.197802,6.105006,-6.593407,-1.221001,-5.128205,6.105006,-0.767399,2.056166,1
0.228125,-100.386815,-109.740662,180.896707,19.626374,-2.197802,8.058608,-5.128205,2.686203,-8.058608,5.128205,-0.278999,1.821734,1
0.229167,-16.536264,-151.498904,166.531872,6.263736,-6.105006,10.012210,-3.174603,6.593407,-10.012210,3.174603,-0.767399,1.792430,1
0.230208,89.362639,-163.525278,143.815388,-25.472527,-9.523810,10.500611,-0.732601,9.523810,-10.012210,0.732601,-0.767399,1.948718,1
0.231251,147.824179,-176.219784,59.296705,-17.956044,-10.500611,9.523810,1.709402,10.989011,-8.547009,-1.709402,-0.278999,2.192918,1
0.232292,164.193410,-175.885718,-43.595605,8.212454,-10.012210,6.593407,4.151404,10.500611,-5.616606,-4.151404,-0.278999,2.378510,1
0.233333,185.907696,-121.432970,-117.090113,2.923077,-8.547009,2.686203,6.105006,8.547009,-2.686203,-6.105006,-0.767399,2.437118,1
0.234375,197.600004,-33.907693,-150.830773,-13.223443,-5.616606,-0.732601,6.593407,5.616606,1.221001,-6.593407,-0.767399,2.290598,1
0.235417,166.865938,49.274726,-174.549454,-24.637363,-1.709402,-5.128205,6.593407,1.709402,5.128205,-6.105006,-0.278999,2.046398,1
0.236458,98.382420,107.736266,-182.232971,-16.564103,2.686203,-8.058608,5.616606,-2.197802,8.058608,-4.639805,-0.278999,1.811966,1
0.237500,16.202198,149.160443,-169.204399,-3.758242,6.593407,-10.012210,3.174603,-6.105006,10.012210,-3.174603,-0.278999,1.782662,1
0.238542,-87.024178,161.520883,-146.153849,27.421245,9.523810,-10.500611,0.732601,-9.035409,10.500611,-0.732601,-0.278999,1.919414,1
0.239585,-147.490113,173.881323,-62.971430,21.018315,10.989011,-9.035409,-1.709402,-10.500611,9.035409,2.197802,-0.278999,2.163614,1
0.240625,-166.531872,174.215389,40.923078,-4.593407,10.989011,-6.105006,-4.151404,-10.012210,6.593407,4.151404,-0.278999,2.358974,1
0.241667,-188.580224,121.432970,115.085717,0.974359,9.035409,-2.686203,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.407814,1
0.242709,-202.276928,32.571429,151.498904,20.183150,6.105006,1.221001,-6.105006,-5.128205,-1.221001,6.593407,-0.767399,2.271062,1
0.243750,-168.870333,-49.608792,173.213191,27.699634,1.709402,5.128205,-6.105006,-1.221001,-5.128205,6.105006,-0.767399,2.026862,1
0.244792,-100.386815,-108.404398,181.230773,19.069597,-2.197802,8.058608,-5.128205,2.686203,-7.570208,5.128205,-2.232601,1.792430,1
0.245833,-17.872528,-151.164839,167.200004,3.758242,-6.105006,10.012210,-3.174603,6.593407,-9.523810,3.174603,-0.767399,1.724054,1
0.246876,86.021980,-163.525278,144.483520,-24.637363,-9.035409,10.500611,-0.732601,9.035409,-10.012210,0.732601,-0.767399,1.890110,1
0.247916,146.153849,-175.551652,61.301100,-17.120879,-10.500611,9.035409,1.709402,10.500611,-9.035409,-1.709402,-0.278999,2.124542,1
0.248958,164.193410,-175.885718,-41.257144,8.769231,-10.012210,6.105006,4.151404,10.500611,-5.616606,-4.151404,-0.767399,2.319902,1
0.250000,186.241762,-123.103299,-115.419783,2.644689,-8.547009,3.174603,6.105006,8.547009,-2.197802,-5.616606,-0.278999,2.368742,1
0.251042,201.274730,-34.909891,-150.830773,-16.285714,-5.128205,-0.732601,6.593407,5.616606,1.221001,-6.593407,-0.278999,2.231990,1
0.252083,167.868136,46.602199,-175.885718,-23.523810,-1.221001,-4.639805,6.105006,1.709402,5.128205,-6.105006,-0.278999,1.958486,1
0.253125,99.718684,105.397805,-183.569235,-15.172161,2.686203,-7.570208,5.128205,-2.197802,8.058608,-4.639805,-0.767399,1.763126,1
0.254167,17.872528,149.160443,-168.202202,-3.201465,6.593407,-9.523810,3.663004,-6.105006,10.012210,-2.686203,-0.767399,1.724054,1
0.255209,-86.021980,161.854949,-146.821981,27.421245,9.523810,-10.012210,0.732601,-9.035409,10.012210,-0.244200,-0.767399,1.909646,1
0.256250,-147.156047,173.881323,-63.973628,19.626374,10.989011,-9.035409,-1.709402,-10.500611,9.035409,2.197802,-0.278999,2.144078,1
0.257292,-165.863740,174.549454,38.584616,-4.036630,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.300366,1
0.258333,-187.578026,122.101102,113.081321,0.139194,9.035409,-2.686203,-5.616606,-8.058608,2.686203,6.105006,-0.767399,2.349206,1
0.259376,-200.272532,34.909891,148.826377,19.626374,6.105006,1.221001,-6.105006,-5.128205,-1.221001,6.593407,-0.278999,2.212454,1
0.260417,-169.204399,-47.604397,173.213191,27.142857,1.709402,5.128205,-6.105006,-1.221001,-5.128205,6.105006,-0.767399,1.938950,1
0.261458,-101.723079,-107.736266,181.898905,19.069597,-2.197802,8.058608,-4.639805,2.686203,-7.570208,5.128205,-0.278999,1.733822,1
0.262501,-19.542858,-151.164839,167.534070,-6.542125,-5.616606,10.012210,-3.174603,6.105006,-9.523810,3.174603,-0.767399,1.694750,1
0.263542,109.740662,-171.876927,134.127476,-21.296703,-7.570208,9.523810,-1.221001,8.058608,-9.035409,1.709402,-0.278999,1.870574,1
0.264583,146.487915,-182.232971,54.285715,-7.934066,-8.058608,7.570208,0.732601,8.058608,-7.081807,-0.732601,-0.767399,2.026862,1
