1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,165.529674,14.531868,-149.494509,-10.161172,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.278999,2.642247,0
0.001041,130.118684,101.389013,-162.857146,-22.688645,-3.663004,-7.081807,10.500611,3.663004,7.570208,-10.012210,-0.278999,2.671551,0
0.002083,45.265935,142.479124,-171.876927,-3.758242,0.732601,-9.523810,9.035409,-0.244200,9.523810,-9.035409,-0.278999,2.691087,0
0.003124,-47.270331,155.507696,-163.525278,20.183150,5.128205,-10.500611,6.105006,-4.151404,10.500611,-5.128205,-0.278999,2.671551,0
0.004167,-116.421981,167.868136,-102.391211,17.120879,8.058608,-9.523810,2.197802,-7.570208,9.523810,-1.221001,-0.278999,2.661783,0
0.005208,-146.487915,169.204399,-11.191209,-3.201465,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.686203,-0.278999,2.661783,0
0.006249,-160.184619,145.819783,80.342859,-20.461538,10.989011,-4.151404,-6.105006,-10.012210,4.639805,6.593407,-0.278999,2.691087,0
0.007292,-171.876927,73.661540,129.116486,-7.377289,10.012210,-0.244200,-8.547009,-9.035409,0.732601,9.035409,-0.767399,2.700855,0
0.008333,-167.868136,-16.536264,147.490113,16.285714,7.081807,3.663004,-10.012210,-6.593407,-3.174603,10.500611,-0.767399,2.681319,0
0.009374,-131.454948,-103.393409,160.852751,24.637363,3.663004,7.081807,-10.500611,-3.174603,-6.593407,10.500611,-0.278999,2.710623,0
0.010416,-47.270331,-144.149454,169.872531,7.655678,-0.244200,10.012210,-9.035409,1.221001,-9.523810,8.547009,-0.278999,2.661783,0
0.011458,45.934067,-157.512091,161.186817,-15.728938,-4.639805,10.500611,-5.616606,4.639805,-10.012210,5.616606,-0.278999,2.681319,0
0.012499,114.417585,-168.870333,100.052749,-14.058608,-7.570208,10.012210,-1.709402,8.058608,-9.523810,1.221001,-0.278999,2.661783,0
0.013541,142.479124,-171.208795,8.184616,7.934066,-9.523810,8.547009,2.197802,10.012210,-7.081807,-2.197802,-0.278999,2.661783,0
0.014583,158.514289,-148.158245,-82.347255,25.194139,-10.500611,4.639805,6.105006,10.989011,-4.151404,-6.105006,-0.278999,2.671551,0
0.015625,170.206597,-76.000002,-131.120882,12.388278,-9.523810,0.732601,9.035409,9.523810,-0.244200,-9.035409,-0.278999,2.671551,0
0.016666,167.200004,14.197803,-149.494509,-11.553114,-7.081807,-3.174603,10.989011,7.081807,3.663004,-10.012210,-0.767399,2.681319,0
0.017708,129.450552,101.054947,-163.859344,-19.626374,-3.174603,-7.081807,10.989011,3.174603,7.570208,-10.012210,-0.767399,2.691087,0
0.018749,45.934067,142.479124,-171.542861,-3.201465,0.732601,-9.523810,9.035409,-0.244200,10.012210,-8.547009,-0.767399,2.700855,0
0.019792,-47.270331,155.507696,-162.857146,19.347985,5.128205,-10.500611,6.593407,-4.639805,10.500611,-5.128205,-0.278999,2.730159,0
0.020833,-116.421981,167.200004,-102.391211,17.120879,8.058608,-10.012210,1.709402,-7.570208,9.523810,-1.221001,-0.278999,2.661783,0
0.021874,-146.487915,169.538465,-10.857143,-3.201465,10.012210,-7.570208,-2.197802,-9.523810,7.570208,2.686203,-0.278999,2.661783,0
0.022916,-160.518685,145.485718,81.679123,-21.575092,10.989011,-4.639805,-6.105006,-10.500611,4.151404,6.593407,0.209402,2.661783,0
0.023958,-173.213191,73.661540,128.782420,-8.212454,9.523810,-0.244200,-9.035409,-9.035409,0.732601,9.035409,-0.278999,2.661783,0
0.024999,-167.534070,-16.870330,148.826377,14.336996,7.570208,3.663004,-10.500611,-6.105006,-3.174603,10.500611,-0.278999,2.681319,0
0.026041,-131.789014,-103.393409,160.518685,24.915751,3.663004,7.570208,-10.500611,-3.174603,-7.081807,10.500611,-0.767399,2.700855,0
0.027083,-47.270331,-144.483520,169.204399,6.263736,-0.244200,9.523810,-9.035409,0.732601,-9.035409,9.035409,-0.767399,2.700855,0
0.028125,45.600001,-157.512091,160.852751,-16.007326,-4.639805,10.989011,-5.616606,4.639805,-10.500611,5.616606,-0.767399,2.681319,0
0.029166,114.417585,-169.204399,100.052749,-14.058608,-8.058608,10.012210,-1.709402,8.058608,-9.523810,1.709402,0.697802,2.681319,0
0.030207,144.817586,-170.874729,8.518682,6.542125,-10.012210,8.058608,2.197802,10.012210,-7.570208,-2.197802,-0.278999,2.681319,0
0.031250,159.182421,-147.824179,-83.349452,25.750916,-10.500611,4.639805,6.105006,10.500611,-4.151404,-6.105006,-0.278999,2.652015,0
0.032291,170.206597,-74.997804,-131.454948,12.109890,-9.523810,0.732601,9.035409,9.523810,-0.244200,-9.035409,-0.278999,2.652015,0
0.033332,165.863740,15.534066,-149.494509,-10.439560,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.278999,2.661783,0
0.034374,129.116486,101.389013,-162.523081,-19.347985,-3.174603,-7.081807,10.989011,3.663004,7.570208,-10.012210,-0.278999,2.671551,0
0.035416,45.265935,142.145058,-171.876927,-2.923077,0.732601,-9.523810,9.523810,-0.244200,9.523810,-8.547009,-0.278999,2.681319,0
0.036457,-47.270331,154.839564,-163.191212,19.904762,5.128205,-10.500611,6.105006,-4.639805,10.500611,-5.128205,-0.278999,2.730159,0
0.037499,-116.756047,167.200004,-102.057145,16.842491,8.547009,-9.523810,2.197802,-7.570208,10.012210,-0.732601,-0.278999,2.661783,0
0.038541,-146.153849,169.538465,-10.857143,-3.201465,10.012210,-7.570208,-1.709402,-9.523810,7.570208,2.686203,-0.278999,2.671551,0
0.039583,-160.852751,145.819783,81.345057,-20.183150,10.989011,-4.639805,-5.616606,-10.012210,4.639805,6.105006,-0.278999,2.700855,0
0.040624,-171.876927,73.661540,128.782420,-10.161172,10.012210,-0.244200,-8.547009,-9.523810,0.732601,9.523810,-0.278999,2.661783,0
0.041666,-167.868136,-16.870330,147.490113,15.172161,7.570208,3.663004,-10.500611,-6.105006,-4.151404,10.500611,-0.278999,2.671551,0
0.042708,-130.786816,-103.393409,161.186817,23.245421,3.663004,7.570208,-10.012210,-3.174603,-7.081807,10.500611,-0.767399,2.681319,0
0.043750,-46.268133,-144.149454,169.204399,5.428571,-0.732601,9.523810,-9.035409,0.732601,-9.523810,9.035409,-0.278999,2.691087,0
0.044791,45.265935,-157.512091,160.518685,-15.728938,-4.639805,10.989011,-5.616606,5.128205,-10.012210,5.616606,-0.278999,2.681319,0
0.045832,114.083519,-169.204399,99.384618,-13.223443,-8.058608,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.046874,144.149454,-171.542861,7.850550,7.098901,-9.523810,8.058608,2.197802,10.012210,-7.570208,-2.197802,-0.767399,2.739927,0
0.047917,159.182421,-147.490113,-85.019782,24.637363,-10.500611,4.639805,6.593407,10.989011,-3.663004,-6.105006,-0.767399,2.681319,0
0.048958,170.540663,-75.331870,-131.120882,12.666667,-9.523810,0.732601,9.035409,9.523810,-0.244200,-9.035409,-0.767399,2.681319,0
0.049999,165.529674,15.868132,-149.494509,-11.274725,-7.081807,-3.663004,10.500611,7.081807,3.663004,-10.012210,-0.278999,2.720391,0
0.051041,129.116486,101.389013,-163.525278,-20.183150,-3.174603,-7.081807,10.989011,3.174603,7.570208,-10.012210,-0.278999,2.681319,0
0.052083,44.931869,142.479124,-171.876927,-2.923077,0.732601,-9.035409,9.035409,-0.244200,10.012210,-8.547009,-0.278999,2.691087,0
0.053124,-47.604397,155.507696,-162.857146,19.626374,4.639805,-10.500611,6.105006,-4.639805,10.500611,-5.128205,-0.278999,2.681319,0
0.054166,-117.090113,167.200004,-101.389013,17.399267,8.547009,-9.523810,2.197802,-8.058608,10.012210,-1.221001,-0.278999,2.661783,0
0.055208,-146.153849,168.870333,-10.523077,-3.479853,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.686203,0.209402,2.671551,0
0.056249,-160.852751,145.485718,81.345057,-21.018315,10.989011,-4.639805,-6.105006,-10.500611,4.639805,6.593407,-0.767399,2.700855,0
0.057291,-171.876927,72.659342,128.448355,-7.655678,10.012210,-0.244200,-8.547009,-9.035409,0.732601,9.035409,-0.767399,2.671551,0
0.058333,-167.534070,-17.204396,146.153849,15.450549,7.081807,3.663004,-10.500611,-6.593407,-3.174603,10.500611,-0.767399,2.681319,0
0.059375,-130.786816,-103.393409,160.852751,24.915751,3.663004,7.570208,-10.500611,-3.174603,-7.081807,10.500611,-0.767399,2.739927,0
0.060416,-46.936265,-144.149454,169.538465,5.428571,-0.732601,10.012210,-9.035409,0.732601,-9.523810,8.547009,-0.278999,2.691087,0
0.061457,45.934067,-157.178025,160.852751,-16.564103,-4.639805,10.989011,-5.616606,4.639805,-10.500611,5.616606,-0.278999,2.681319,0
0.062499,114.751651,-168.870333,100.386815,-14.058608,-8.058608,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.063541,144.817586,-171.208795,7.850550,7.377289,-9.523810,8.058608,2.197802,10.012210,-7.570208,-2.197802,-0.278999,2.661783,0
0.064583,158.514289,-148.492311,-83.683518,25.750916,-10.500611,4.639805,6.105006,10.500611,-4.151404,-6.105006,-0.278999,2.661783,0
0.065624,170.206597,-75.665936,-131.454948,12.388278,-9.523810,0.732601,9.035409,10.012210,-0.244200,-8.547009,-0.767399,2.671551,0
0.066666,164.861542,15.200000,-149.494509,-10.717949,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.278999,2.739927,0
0.067708,128.782420,101.723079,-163.525278,-18.512821,-3.174603,-6.593407,10.989011,3.663004,7.570208,-10.012210,-0.767399,2.593407,0
0.068749,44.931869,142.479124,-171.542861,-2.923077,0.732601,-10.989011,9.035409,-0.244200,10.012210,-8.058608,-0.278999,2.700855,0
0.069791,-48.272529,155.507696,-162.857146,20.739927,4.639805,-10.500611,6.105006,-4.151404,10.500611,-5.128205,-0.278999,2.710623,0
0.070832,-116.756047,167.200004,-102.057145,17.399267,8.547009,-9.523810,1.709402,-8.058608,10.012210,-1.221001,-0.278999,2.661783,0
0.071875,-146.487915,169.204399,-9.854945,-4.036630,10.500611,-8.058608,-2.197802,-9.523810,7.570208,2.686203,-0.278999,2.671551,0
0.072916,-160.184619,145.485718,82.013189,-21.296703,10.989011,-4.151404,-5.616606,-10.500611,4.151404,6.105006,0.209402,2.661783,0
0.073957,-171.876927,73.327474,129.116486,-8.212454,10.012210,-0.244200,-8.547009,-9.523810,0.732601,9.035409,-0.278999,2.661783,0
0.075000,-167.868136,-17.872528,147.490113,15.450549,7.570208,3.663004,-10.500611,-6.593407,-2.686203,10.500611,0.209402,2.671551,0
0.076042,-130.786816,-103.727475,161.186817,23.523810,3.663004,7.570208,-10.500611,-2.686203,-7.081807,10.500611,-0.278999,2.691087,0
0.077082,-46.602199,-144.817586,169.538465,10.717949,-0.244200,10.012210,-8.547009,0.732601,-9.523810,8.547009,-0.767399,2.700855,0
0.078124,46.268133,-157.512091,161.186817,-16.007326,-4.639805,10.989011,-5.616606,4.639805,-10.500611,5.616606,-0.767399,2.691087,0
0.079166,114.751651,-169.204399,96.712090,-13.223443,-8.058608,10.012210,-1.221001,8.058608,-9.523810,1.709402,-0.767399,2.671551,0
0.080208,144.483520,-170.874729,7.516484,7.098901,-10.012210,8.058608,2.686203,10.012210,-7.570208,-2.197802,-0.278999,2.778999,0
0.081249,158.514289,-147.156047,-84.685716,27.699634,-10.500611,4.639805,6.105006,10.500611,-4.151404,-6.105006,-0.278999,2.671551,0
0.082291,170.540663,-74.663738,-131.454948,12.388278,-9.523810,0.732601,9.035409,9.523810,-0.244200,-9.035409,-0.278999,2.671551,0
0.083333,166.197806,16.202198,-149.160443,-11.553114,-6.593407,-3.174603,10.500611,7.081807,3.663004,-10.500611,-0.278999,2.681319,0
0.084374,128.114289,101.389013,-163.525278,-19.347985,-3.174603,-7.081807,10.989011,3.663004,7.570208,-10.012210,-0.278999,2.671551,0
0.085416,44.597803,142.145058,-171.876927,-3.201465,0.732601,-9.523810,9.035409,-0.244200,10.012210,-8.547009,-0.278999,2.700855,0
0.086457,-48.940660,155.173630,-163.191212,20.739927,5.128205,-10.012210,6.105006,-4.639805,10.989011,-5.128205,-1.255800,2.700855,0
0.087500,-116.756047,168.870333,-101.723079,18.512821,8.058608,-9.523810,2.197802,-7.570208,10.012210,-1.221001,-0.278999,2.671551,0
0.088541,-146.153849,169.204399,-8.852747,-3.479853,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.686203,-0.767399,2.681319,0
0.089583,-160.518685,145.819783,82.013189,-22.688645,10.989011,-4.151404,-6.105006,-10.500611,4.639805,6.593407,-0.278999,2.700855,0
0.090624,-171.876927,73.327474,128.782420,-12.666667,10.012210,-0.244200,-8.547009,-9.035409,0.732601,9.035409,-0.278999,2.671551,0
0.091666,-167.200004,-17.204396,146.821981,16.007326,7.081807,3.663004,-10.500611,-6.593407,-3.174603,10.500611,-0.278999,2.671551,0
0.092708,-130.118684,-103.727475,161.520883,23.245421,4.151404,7.081807,-10.012210,-3.174603,-7.081807,10.500611,-0.278999,2.681319,0
0.093749,-45.265935,-144.149454,169.538465,6.820513,-0.244200,10.012210,-9.035409,0.732601,-9.523810,8.547009,-0.278999,2.691087,0
0.094791,45.934067,-157.512091,160.184619,-15.728938,-4.639805,10.989011,-5.616606,5.128205,-10.012210,5.128205,-0.278999,2.671551,0
0.095833,114.751651,-169.538465,98.382420,-13.501832,-8.058608,10.012210,-1.221001,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.096874,144.817586,-171.208795,7.850550,8.769231,-9.523810,8.058608,2.197802,10.012210,-7.570208,-2.197802,-0.767399,2.681319,0
0.097916,158.848355,-146.821981,-85.353848,27.699634,-10.500611,5.128205,6.593407,10.500611,-4.151404,-6.105006,-0.767399,2.671551,0
0.098958,170.206597,-74.663738,-131.454948,12.109890,-9.523810,0.732601,9.523810,9.523810,-0.244200,-8.547009,-0.767399,2.671551,0
0.100000,165.863740,16.202198,-149.494509,-11.274725,-6.593407,-3.174603,10.989011,7.081807,3.663004,-10.012210,-0.278999,2.710623,0
0.101041,128.448355,101.723079,-163.525278,-18.791209,-3.174603,-7.081807,10.989011,3.174603,7.570208,-10.012210,-0.278999,2.681319,0
0.102083,44.597803,142.813190,-171.876927,-3.479853,0.732601,-9.523810,9.035409,-0.732601,10.012210,-8.547009,-0.278999,2.691087,0
0.103124,-47.938463,155.507696,-162.857146,19.904762,5.128205,-10.500611,6.105006,-5.128205,10.989011,-5.128205,0.209402,2.671551,0
0.104166,-117.090113,167.200004,-101.389013,17.399267,8.547009,-10.012210,2.197802,-7.570208,10.012210,-1.221001,-0.278999,2.661783,0
0.105207,-146.487915,168.870333,-9.854945,-4.315018,10.500611,-7.570208,-1.709402,-9.523810,7.570208,2.197802,-0.278999,2.671551,0
0.106249,-161.186817,145.151652,82.681321,-21.018315,10.989011,-4.151404,-5.616606,-10.012210,4.639805,6.593407,-0.278999,2.691087,0
0.107291,-171.876927,72.993408,129.116486,-7.934066,10.012210,-0.244200,-8.547009,-9.523810,0.732601,9.523810,-0.767399,2.671551,0
0.108333,-167.534070,-18.540660,147.490113,14.893773,7.081807,3.663004,-10.012210,-6.593407,-3.663004,10.500611,-0.767399,2.691087,0
0.109375,-130.118684,-103.727475,161.186817,23.523810,3.663004,7.570208,-10.012210,-3.174603,-7.081807,10.500611,2.651404,2.700855,0
0.110416,-45.934067,-144.483520,169.538465,6.820513,-0.732601,10.012210,-9.035409,0.732601,-9.523810,8.547009,-0.278999,2.681319,0
0.111458,46.936265,-157.512091,160.518685,-16.007326,-4.639805,10.989011,-5.616606,5.128205,-10.012210,5.128205,-0.278999,2.681319,0
0.112499,114.751651,-168.870333,99.050552,-13.223443,-8.058608,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.113541,144.149454,-170.874729,7.516484,6.820513,-10.012210,8.058608,2.686203,10.012210,-7.081807,-2.197802,-0.278999,2.671551,0
0.114583,158.180223,-147.490113,-84.685716,25.750916,-10.500611,5.128205,6.105006,10.989011,-4.151404,-6.105006,-0.278999,2.671551,0
0.115625,170.206597,-74.997804,-131.789014,12.109890,-9.523810,0.732601,9.523810,9.523810,-0.244200,-8.547009,-0.278999,2.681319,0
0.116666,166.197806,15.868132,-149.160443,-11.831502,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.767399,2.739927,0
0.117708,128.114289,101.723079,-163.859344,-18.234432,-3.174603,-7.081807,10.989011,3.174603,7.570208,-10.012210,-0.767399,2.691087,0
0.118749,43.929671,143.147256,-171.542861,-2.366300,0.732601,-9.035409,9.035409,-0.244200,9.523810,-8.058608,-0.767399,2.700855,0
0.119792,-48.606594,155.507696,-162.523081,20.183150,4.639805,-10.500611,6.105006,-4.639805,10.989011,-5.128205,-0.278999,2.720391,0
0.120833,-117.090113,167.534070,-100.720881,15.450549,8.547009,-9.523810,1.709402,-8.058608,10.012210,-1.221001,-0.278999,2.661783,0
0.121874,-146.487915,169.204399,-9.520879,-3.201465,10.500611,-7.570208,-2.197802,-9.523810,7.570208,2.686203,-0.278999,2.671551,0
0.122916,-160.184619,145.485718,83.349452,-21.575092,10.989011,-4.639805,-5.616606,-10.012210,4.639805,6.105006,-0.278999,2.661783,0
0.123958,-172.210993,72.659342,129.116486,-7.655678,10.012210,-0.244200,-8.547009,-9.035409,0.732601,9.035409,0.209402,2.671551,0
0.124999,-167.868136,-18.206594,146.821981,14.893773,7.570208,3.663004,-10.500611,-6.593407,-3.663004,10.500611,0.209402,2.681319,0
0.126041,-130.786816,-103.727475,160.852751,23.245421,3.663004,7.570208,-10.500611,-2.686203,-7.081807,10.012210,-0.278999,2.691087,0
0.127082,-45.934067,-144.817586,169.204399,5.428571,-0.244200,9.523810,-8.547009,0.732601,-9.523810,9.035409,-0.767399,2.700855,0
0.128125,46.936265,-157.512091,160.184619,-16.564103,-4.639805,10.500611,-5.616606,5.128205,-10.500611,5.616606,-0.767399,2.691087,0
0.129166,115.085717,-169.204399,98.716486,-14.058608,-8.058608,10.012210,-1.221001,8.058608,-9.523810,1.709402,-1.255800,2.681319,0
0.130219,144.817586,-170.874729,5.178022,9.047619,-9.523810,8.058608,2.686203,10.012210,-7.081807,-2.197802,-0.767399,2.681319,0
0.131253,158.514289,-147.156047,-86.021980,26.307692,-10.500611,4.639805,6.593407,10.989011,-4.151404,-6.105006,-0.278999,2.652015,0
0.132294,170.206597,-73.995606,-132.123080,11.553114,-9.523810,0.732601,9.523810,9.523810,-0.244200,-9.035409,-0.767399,2.671551,0
0.133340,165.529674,18.206594,-149.494509,-11.553114,-6.593407,-3.663004,10.500611,6.593407,3.663004,-10.500611,-0.278999,2.671551,1
0.134384,126.443959,102.391211,-163.859344,-19.069597,-3.174603,-7.081807,10.989011,3.174603,7.570208,-10.012210,-0.278999,2.681319,1
0.135425,41.925276,143.481322,-171.876927,-2.366300,0.732601,-9.523810,9.523810,-0.732601,9.523810,-8.058608,-0.278999,2.691087,1
0.136463,-51.279122,155.507696,-162.857146,21.018315,5.128205,-10.500611,6.105006,-4.639805,10.989011,-5.128205,0.209402,2.681319,1
0.137499,-116.756047,167.200004,-101.723079,16.564103,8.058608,-9.523810,2.197802,-7.570208,10.012210,-0.732601,-0.278999,2.671551,1
0.138541,-146.153849,169.538465,-8.852747,-3.201465,10.012210,-7.570208,-2.197802,-9.523810,8.058608,2.686203,-0.767399,2.681319,1
0.139583,-160.518685,145.151652,83.015386,-22.410256,10.989011,-4.151404,-5.616606,-10.500611,4.639805,6.105006,-0.278999,2.720391,1
0.140624,-171.876927,72.659342,129.784618,-5.150183,10.012210,-0.244200,-9.035409,-9.523810,0.732601,9.523810,-0.278999,2.661783,1
0.141666,-167.534070,-18.540660,147.490113,15.728938,7.570208,3.663004,-10.500611,-6.593407,-3.663004,10.500611,0.209402,2.671551,1
0.142708,-129.450552,-103.727475,161.520883,23.523810,3.174603,7.570208,-10.500611,-2.686203,-7.081807,10.500611,-0.278999,2.681319,1
0.143750,-45.934067,-144.817586,169.204399,6.820513,-0.244200,10.012210,-8.547009,0.732601,-9.523810,8.547009,-0.278999,2.700855,1
0.144791,46.936265,-157.512091,160.518685,-16.285714,-4.639805,10.989011,-5.616606,5.128205,-10.500611,5.616606,-0.278999,2.681319,1
0.145832,114.751651,-169.204399,98.048354,-14.058608,-8.058608,10.012210,-1.221001,8.547009,-9.523810,1.709402,-0.278999,2.671551,1
0.146874,145.819783,-171.542861,7.182418,7.655678,-9.523810,8.058608,2.686203,10.500611,-7.570208,-1.709402,-0.767399,2.681319,1
0.147916,158.848355,-147.156047,-85.019782,27.699634,-10.500611,4.639805,6.105006,10.500611,-4.151404,-6.105006,-0.767399,2.671551,1
0.148957,170.540663,-73.661540,-131.789014,11.553114,-9.523810,1.221001,9.523810,9.523810,-0.244200,-9.035409,-0.767399,2.681319,1
0.149999,165.863740,16.870330,-149.494509,-11.553114,-7.081807,-3.174603,10.989011,7.081807,4.151404,-10.012210,-0.278999,2.681319,1
0.151041,127.780223,102.057145,-163.525278,-20.183150,-3.174603,-7.081807,10.989011,3.174603,7.570208,-10.012210,-0.278999,2.681319,1
0.152083,43.929671,142.813190,-171.876927,-2.923077,0.732601,-9.523810,9.035409,-0.244200,10.012210,-8.547009,-0.278999,2.691087,1
0.153124,-48.940660,155.507696,-162.523081,19.904762,5.128205,-10.500611,6.105006,-4.639805,10.500611,-5.128205,0.209402,2.681319,1
0.154166,-117.090113,167.534070,-100.386815,16.564103,8.058608,-10.012210,2.197802,-8.058608,10.012210,-1.221001,0.209402,2.661783,1
0.155208,-146.487915,168.870333,-8.184616,-4.593407,10.500611,-7.570208,-1.709402,-9.523810,8.058608,2.686203,0.209402,2.671551,1
0.156249,-161.186817,144.817586,81.679123,-22.131868,10.989011,-4.151404,-6.105006,-10.012210,4.639805,6.593407,-0.767399,2.710623,1
0.157291,-171.876927,72.325276,129.116486,-7.098901,10.012210,-0.244200,-9.035409,-9.035409,0.732601,9.523810,-0.767399,2.671551,1
0.158332,-167.534070,-18.874726,147.490113,15.172161,7.570208,3.663004,-10.500611,-6.593407,-3.174603,10.989011,-0.767399,2.681319,1
0.159374,-129.784618,-103.727475,161.520883,22.688645,3.663004,7.570208,-10.500611,-3.174603,-7.081807,10.500611,-0.767399,2.710623,1
0.160416,-45.265935,-144.817586,169.538465,7.098901,-0.244200,10.012210,-8.547009,1.221001,-9.523810,8.547009,-0.278999,2.691087,1
0.161457,47.604397,-157.512091,160.518685,-16.842491,-4.639805,10.989011,-5.616606,4.639805,-10.012210,5.616606,-0.278999,2.681319,1
0.162499,115.419783,-169.204399,98.382420,-13.501832,-7.570208,10.500611,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,1
0.163541,144.149454,-170.874729,6.514286,8.490842,-9.523810,8.058608,2.686203,10.012210,-7.570208,-2.197802,-0.278999,2.671551,1
0.164583,158.848355,-146.821981,-85.353848,25.750916,-10.500611,4.639805,6.593407,10.500611,-4.151404,-6.105006,-0.278999,2.652015,1
0.165624,170.206597,-73.661540,-129.784618,11.274725,-9.523810,0.732601,9.035409,9.523810,-0.244200,-9.035409,-0.278999,2.671551,1
0.166666,165.863740,16.870330,-149.494509,-10.996337,-7.081807,-3.663004,10.989011,7.081807,3.663004,-10.500611,-0.278999,2.720391,1
0.167708,127.780223,102.057145,-164.193410,-19.904762,-3.174603,-7.081807,10.989011,3.174603,7.570208,-10.012210,-0.278999,2.691087,1
0.168749,43.595605,143.147256,-171.542861,-2.644689,0.732601,-9.523810,9.035409,-0.244200,10.012210,-8.547009,-0.767399,2.700855,1
0.169791,-49.608792,155.841762,-162.523081,20.183150,5.128205,-10.500611,5.616606,-4.151404,10.500611,-5.128205,-0.278999,2.739927,1
0.170833,-117.090113,167.534070,-100.720881,15.728938,8.058608,-9.523810,1.709402,-7.570208,10.012210,-1.221001,-0.278999,2.661783,1
0.171875,-146.487915,169.204399,-8.518682,-4.593407,10.500611,-7.570208,-2.197802,-10.012210,7.570208,2.686203,-0.278999,2.661783,1
0.172916,-160.184619,145.151652,83.683518,-22.131868,10.989011,-4.151404,-6.105006,-10.012210,4.151404,6.593407,0.209402,2.661783,1
0.173958,-172.210993,71.991210,130.118684,-8.212454,10.012210,-0.244200,-8.547009,-9.035409,0.244200,9.523810,-0.278999,2.661783,1
0.175001,-167.868136,-19.208792,147.490113,14.893773,7.570208,3.663004,-10.012210,-6.593407,-3.663004,10.500611,-0.278999,2.681319,1
0.176041,-113.749453,-126.443959,140.140662,22.410256,10.500611,9.035409,-8.547009,-10.012210,-8.547009,9.035409,8.512210,2.886447,1
0.177082,-55.287913,-149.160443,173.547257,9.604396,4.151404,10.500611,-9.523810,-3.174603,-9.523810,9.523810,4.116606,3.052503,1
0.178124,20.879121,-155.173630,156.509894,-8.490842,-4.151404,9.035409,-7.081807,4.639805,-8.547009,7.081807,-3.209402,2.896215,1
0.179166,52.281320,-160.184619,112.413189,-0.417582,-12.942613,9.523810,-2.197802,13.919414,-8.547009,2.197802,-6.628205,2.739927,1
0.180208,128.448355,-169.204399,-0.501099,16.285714,-22.710623,6.593407,0.732601,22.710623,-6.105006,-0.244200,-15.419414,3.081807,1
0.181249,147.824179,-162.523081,-105.063739,43.567766,-23.199023,1.709402,4.151404,22.710623,-1.221001,-4.151404,-17.861416,3.423687,1
0.182291,162.857146,-79.006595,-135.797805,16.842491,-19.780220,-3.663004,4.639805,20.268620,3.663004,-4.151404,-19.326618,3.531136,1
0.183333,159.182421,23.217583,-124.773629,-20.461538,-18.315018,-5.128205,6.105006,18.803419,5.616606,-5.128205,-18.838217,3.540904,1
0.184374,137.468135,110.074728,-150.162641,-29.091575,-15.873016,-8.547009,10.012210,15.873016,9.523810,-9.035409,-16.396215,3.687424,1
0.185416,76.000002,140.474728,-187.578026,-7.377289,-6.105006,-11.477411,9.523810,6.105006,11.965812,-9.035409,-8.581807,3.570208,1
0.186458,9.186813,164.527476,-171.542861,-2.087912,5.616606,-10.012210,5.128205,-5.128205,10.500611,-4.151404,-1.744200,3.111111,1
0.187500,-71.657144,169.872531,-99.384618,4.036630,14.896215,-7.570208,2.686203,-14.407814,8.058608,-2.197802,8.512210,2.876679,1
0.188541,-136.465937,156.843960,2.839561,-5.985348,22.222222,-5.616606,0.244200,-21.733822,5.616606,0.244200,16.326618,3.042735,1
0.189582,-146.821981,149.828575,101.723079,-34.659341,22.710623,-1.221001,-3.174603,-21.733822,1.709402,3.663004,17.303419,3.423687,1
0.190624,-156.175828,77.670331,122.101102,-12.109890,20.757021,3.174603,-4.151404,-19.780220,-2.686203,4.639805,18.768620,3.501832,1
0.191666,-163.525278,-14.865934,123.771431,22.410256,19.780220,6.105006,-5.616606,-18.803419,-5.616606,6.105006,19.257021,3.560440,1
0.192708,-144.483520,-111.745057,151.164839,35.494505,16.849817,10.012210,-9.035409,-15.873016,-9.523810,9.035409,17.303419,3.677656,1
0.193749,-79.674727,-149.160443,190.584620,14.336996,6.105006,11.965812,-8.547009,-5.616606,-11.477411,8.058608,9.489011,3.570208,1
0.194791,-8.184616,-169.538465,166.197806,6.820513,-4.639805,10.012210,-4.151404,5.128205,-9.523810,4.151404,0.697802,3.062271,1
0.195833,70.654947,-165.863740,94.373628,-0.139194,-13.919414,8.058608,-2.197802,14.407814,-7.081807,2.197802,-9.070208,2.749695,1
0.196874,132.791212,-155.841762,-5.846154,11.274725,-21.245421,6.593407,-0.244200,21.733822,-5.616606,0.732601,-16.396215,3.091575,1
0.197916,142.813190,-154.171432,-99.384618,37.721612,-22.222222,2.197802,3.663004,22.222222,-1.709402,-3.174603,-17.861416,3.413919,1
0.198958,155.507696,-84.351650,-122.769234,17.956044,-19.780220,-2.686203,4.639805,20.268620,3.174603,-4.639805,-19.326618,3.531136,1
0.200000,161.520883,13.863737,-127.780223,-16.285714,-18.803419,-6.105006,6.105006,18.803419,6.593407,-6.105006,-18.838217,3.589744,1
0.201041,142.813190,114.083519,-156.509894,-31.597070,-15.873016,-9.523810,9.523810,15.873016,9.523810,-9.035409,-16.884615,3.697192,1
0.202083,77.002200,147.490113,-193.591213,-8.769231,-5.616606,-10.989011,8.547009,5.616606,11.477411,-8.058608,-9.070208,3.560440,1
0.203124,5.846154,165.529674,-164.527476,-3.201465,5.616606,-9.523810,4.639805,-5.128205,9.523810,-3.663004,-0.767399,3.052503,1
0.204167,-72.993408,161.854949,-95.709892,4.593407,14.407814,-7.081807,3.174603,-14.407814,8.058608,-2.197802,8.512210,2.769231,1
0.205207,-135.129673,155.507696,1.503297,-7.377289,22.222222,-5.616606,1.221001,-21.245421,6.105006,-0.244200,16.326618,3.052503,1
0.206249,-145.819783,154.171432,93.371431,-33.545788,22.710623,-1.221001,-3.174603,-21.733822,1.709402,3.663004,15.838217,3.384615,1
0.207291,-157.512091,82.347255,120.764838,-13.223443,20.757021,3.663004,-4.639805,-19.780220,-3.174603,5.128205,18.768620,3.492063,1
0.208333,-163.191212,-17.538462,127.112091,21.575092,19.780220,6.593407,-5.616606,-18.803419,-5.616606,6.593407,19.257021,3.550672,1
0.209374,-144.817586,-116.421981,155.173630,35.216117,16.361416,10.012210,-9.035409,-15.873016,-9.523810,9.035409,16.326618,3.687424,1
0.210416,-79.006595,-147.824179,189.582422,12.945055,6.105006,11.477411,-8.547009,-5.128205,-10.989011,8.058608,9.000611,3.579976,1
0.211458,-8.184616,-166.197806,161.520883,11.831502,-4.639805,9.523810,-4.151404,5.128205,-9.035409,4.151404,0.697802,3.032967,1
0.212499,70.320881,-164.193410,94.039563,-0.139194,-13.919414,8.058608,-2.197802,13.919414,-7.570208,2.686203,-8.581807,2.749695,1
0.213541,132.791212,-158.848355,-3.173626,10.717949,-21.245421,6.105006,-0.244200,21.245421,-5.616606,0.732601,-15.907814,3.042735,1
0.214583,143.147256,-155.841762,-97.046156,39.113553,-22.222222,2.197802,3.663004,21.733822,-1.221001,-3.663004,-17.373016,3.384615,1
0.215624,155.173630,-84.351650,-126.443959,17.677656,-19.780220,-3.174603,5.128205,19.780220,3.663004,-5.128205,-18.838217,3.492063,1
0.216666,161.520883,15.534066,-129.784618,-17.399267,-18.803419,-5.616606,6.593407,18.803419,6.105006,-5.616606,-19.326618,3.560440,1
0.217707,142.813190,112.413189,-156.843960,-29.926740,-15.873016,-9.523810,9.035409,15.873016,9.523810,-8.547009,-16.884615,3.677656,1
0.218749,77.336265,145.151652,-190.918686,-8.212454,-5.128205,-10.989011,8.547009,5.128205,11.477411,-8.058608,-9.558608,3.531136,1
0.219792,6.848352,164.193410,-163.859344,-2.366300,5.128205,-9.523810,4.639805,-5.128205,9.523810,-3.663004,-0.767399,3.042735,1
0.220832,-71.323079,163.525278,-96.712090,3.479853,14.407814,-7.570208,2.686203,-13.919414,7.570208,-2.197802,8.512210,2.739927,1
0.221874,-134.461541,156.509894,-0.835165,-5.985348,22.222222,-6.105006,0.732601,-21.245421,7.081807,-0.244200,16.326618,3.003663,1
0.222916,-145.819783,152.835168,94.039563,-34.102564,22.710623,-1.221001,-3.174603,-21.733822,1.221001,3.663004,17.303419,3.345543,1
0.223958,-157.846157,81.345057,122.769234,-12.666667,20.268620,3.663004,-4.639805,-19.780220,-3.174603,5.128205,18.768620,3.452991,1
0.224999,-163.191212,-16.536264,127.112091,21.575092,19.291819,6.105006,-5.616606,-18.315018,-6.105006,5.616606,19.745421,3.511600,1
0.226041,-145.485718,-114.083519,153.169234,34.937729,16.849817,10.012210,-8.547009,-15.384615,-9.035409,9.035409,17.303419,3.638584,1
0.227082,-79.006595,-147.490113,187.912092,14.336996,6.105006,11.477411,-8.058608,-5.128205,-10.989011,8.058608,9.000611,3.511600,1
0.228125,-8.852747,-166.531872,161.520883,7.934066,-4.639805,9.523810,-4.151404,5.128205,-9.035409,4.151404,0.697802,2.993895,1
0.229166,69.318683,-165.863740,95.375826,0.417582,-13.431013,7.570208,-2.197802,14.407814,-7.081807,2.686203,-8.581807,2.710623,1
0.230207,132.791212,-157.512091,-1.169231,10.439560,-21.245421,6.105006,0.244200,21.245421,-5.616606,0.732601,-16.396215,3.101343,1
0.231249,144.149454,-154.171432,-96.378024,37.721612,-21.733822,1.709402,3.663004,21.733822,-1.221001,-3.174603,-17.373016,3.335775,1
0.232291,155.507696,-84.017584,-124.773629,16.842491,-19.780220,-3.174603,5.128205,19.780220,3.663004,-4.639805,-18.349817,3.443223,1
0.233332,160.852751,13.529671,-129.450552,-15.172161,-18.315018,-5.616606,6.105006,18.315018,6.105006,-5.616606,-18.838217,3.501832,1
0.234374,143.147256,111.410991,-155.841762,-30.761905,-15.873016,-9.035409,9.035409,15.873016,9.523810,-8.547009,-16.884615,3.619048,1
0.235416,77.336265,145.151652,-190.918686,-9.326007,-5.616606,-10.989011,8.547009,5.616606,11.477411,-8.547009,-9.070208,3.492063,1
0.236458,6.848352,164.861542,-164.861542,-2.644689,5.616606,-9.035409,4.639805,-5.128205,9.523810,-3.663004,-0.767399,3.003663,1
0.237499,-70.654947,163.859344,-97.380222,3.758242,14.407814,-7.081807,2.686203,-13.919414,7.570208,-1.709402,8.023810,2.720391,1
0.238541,-134.795607,155.173630,-1.837363,-5.985348,21.733822,-5.616606,0.732601,-20.757021,6.105006,0.244200,15.838217,2.993895,1
0.239583,-145.819783,152.167036,93.371431,-32.432234,22.710623,-1.221001,-3.174603,-21.733822,1.709402,3.663004,15.838217,3.326007,1
0.240624,-156.843960,82.347255,121.767036,-13.223443,20.268620,3.174603,-4.639805,-19.291819,-3.174603,5.128205,18.768620,3.413919,1
0.241666,-162.523081,-15.200000,127.446157,19.904762,19.291819,6.593407,-5.616606,-18.315018,-6.105006,6.105006,19.257021,3.482295,1
0.242707,-145.151652,-113.415387,153.503300,35.216117,16.361416,9.523810,-8.547009,-15.384615,-9.035409,9.035409,17.303419,3.599512,1
0.243750,-80.008793,-147.156047,188.580224,14.058608,6.105006,11.477411,-8.058608,-5.616606,-10.989011,8.058608,9.000611,3.472527,1
0.244791,-9.520879,-165.863740,162.857146,7.655678,-4.639805,9.523810,-3.663004,5.128205,-9.035409,3.663004,0.697802,2.984127,1
0.245832,67.982419,-165.863740,94.707694,0.139194,-12.942613,7.570208,-2.197802,13.919414,-7.081807,2.197802,-8.581807,2.691087,1
0.246874,132.457146,-157.512091,-0.501099,9.882784,-20.757021,6.105006,-0.244200,21.245421,-5.128205,0.732601,-16.396215,3.023199,1
0.247916,144.149454,-154.505498,-95.041760,37.721612,-21.733822,1.709402,3.663004,21.733822,-0.732601,-3.174603,-17.861416,3.306471,1
0.248958,155.173630,-84.685716,-124.105497,17.677656,-19.291819,-3.663004,4.639805,19.780220,4.151404,-4.639805,-18.838217,3.413919,1
0.249999,161.854949,12.527473,-130.452750,-7.098901,-18.315018,-6.105006,5.616606,18.315018,6.105006,-5.128205,-19.326618,3.433455,1
0.251041,143.815388,110.742860,-155.507696,-32.153846,-15.873016,-9.035409,8.547009,15.384615,9.523810,-8.058608,-16.884615,3.579976,1
0.252083,78.338463,145.151652,-191.252752,-9.604396,-5.616606,-10.989011,8.058608,5.616606,10.989011,-7.570208,-9.070208,3.443223,1
0.253124,7.516484,164.527476,-164.861542,-2.923077,5.128205,-9.035409,4.639805,-4.639805,9.523810,-3.663004,-0.767399,2.954823,1
0.254166,-70.989013,164.527476,-97.714288,3.201465,13.919414,-7.081807,2.686203,-13.431013,7.081807,-2.197802,8.512210,2.661783,1
0.255208,-134.795607,156.175828,-2.505495,-4.315018,21.245421,-5.616606,0.732601,-20.757021,5.128205,-0.244200,15.838217,2.925519,1
0.256249,-146.821981,151.164839,91.367035,-32.153846,22.222222,-0.732601,-2.686203,-21.245421,1.221001,3.663004,18.280220,3.267399,1
0.257291,-156.843960,83.015386,121.767036,-12.945055,20.268620,3.663004,-4.151404,-19.291819,-3.174603,4.639805,18.280220,3.384615,1
0.258333,-162.189015,-13.195605,127.780223,19.347985,18.803419,6.105006,-5.128205,-17.826618,-5.616606,5.616606,18.768620,3.443223,1
0.259375,-145.485718,-112.747255,153.169234,36.051282,15.873016,9.523810,-8.547009,-15.384615,-9.035409,8.547009,16.815018,3.560440,1
0.260416,-80.676925,-146.821981,188.580224,14.615385,6.105006,11.477411,-8.058608,-5.616606,-10.989011,8.058608,9.489011,3.413919,1
0.261457,-8.518682,-151.832970,176.553850,-4.315018,-5.128205,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.278999,2.925519,1
0.262499,109.406596,-159.516487,98.716486,-16.285714,-9.523810,9.035409,0.244200,9.523810,-8.547009,-0.244200,-0.278999,2.603175,1
0.263541,160.852751,-164.527476,-10.523077,5.985348,-9.523810,7.570208,2.197802,10.012210,-7.081807,-1.709402,-0.278999,2.642247,1
0.264583,177.556048,-159.182421,-88.360442,24.915751,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.151404,-0.278999,2.564103,1
