1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-189.248356,46.602199,184.237367,-14.615385,8.547009,-7.081807,-0.732601,-8.058608,7.081807,1.221001,0.209402,4.107448,0
0.001042,-145.151652,-45.265935,225.661543,-9.882784,9.035409,-3.663004,-4.639805,-9.035409,4.151404,5.128205,0.209402,4.087912,0
0.002083,-93.705497,-139.806597,208.958246,11.831502,8.547009,-0.732601,-7.081807,-8.058608,1.221001,7.081807,-2.232601,4.097680,0
0.003125,-24.553847,-205.951653,173.213191,22.688645,6.593407,2.686203,-8.547009,-6.105006,-2.197802,8.547009,-0.278999,4.039072,0
0.004167,73.995606,-226.329675,126.109893,7.655678,3.663004,5.616606,-8.547009,-3.174603,-5.128205,9.035409,0.209402,4.107448,0
0.005209,163.191212,-200.272532,66.980221,-9.604396,0.244200,8.058608,-8.058608,-0.244200,-7.081807,7.570208,0.209402,4.087912,0
0.006250,221.318686,-156.509894,-11.191209,-17.677656,-3.663004,9.523810,-5.128205,3.663004,-8.547009,5.616606,-0.278999,4.078144,0
0.007292,215.973631,-115.419783,-113.081321,7.098901,-6.105006,9.035409,-2.686203,6.105006,-8.547009,2.197802,-0.278999,4.107448,0
0.008333,186.241762,-48.606594,-187.243960,20.183150,-8.058608,7.081807,1.221001,8.058608,-6.593407,-1.709402,0.209402,4.107448,0
0.009375,142.479124,41.257144,-228.334071,16.007326,-9.035409,4.639805,5.128205,9.035409,-4.151404,-4.639805,0.209402,4.078144,0
0.010417,91.032969,136.800003,-211.964840,-5.985348,-8.547009,1.221001,7.570208,8.547009,-0.732601,-7.081807,0.209402,4.087912,0
0.011458,22.215385,202.945059,-174.883520,-16.564103,-6.105006,-2.197802,9.035409,6.105006,2.686203,-8.547009,0.209402,4.097680,0
0.012500,-76.668134,222.989016,-129.116486,-2.366300,-3.174603,-5.616606,9.035409,3.663004,5.616606,-8.547009,-1.744200,4.107448,0
0.013542,-165.529674,198.268136,-71.657144,15.450549,-0.244200,-7.081807,8.058608,0.244200,8.058608,-7.081807,-0.278999,4.078144,0
0.014583,-223.657148,154.171432,8.852747,23.245421,3.663004,-8.547009,5.616606,-3.174603,9.035409,-4.639805,-0.278999,4.097680,0
0.015625,-218.312093,112.747255,110.074728,-5.150183,6.593407,-8.547009,2.686203,-5.616606,9.035409,-2.197802,0.209402,4.097680,0
0.016667,-188.914290,46.602199,183.903301,-15.172161,8.547009,-7.081807,-0.732601,-8.058608,7.081807,1.709402,0.209402,4.107448,0
0.017709,-144.483520,-43.595605,225.661543,-10.996337,9.035409,-4.151404,-4.639805,-8.547009,4.151404,5.128205,0.697802,4.087912,0
0.018750,-93.705497,-139.472531,209.292312,10.996337,8.547009,-0.732601,-7.081807,-8.058608,1.221001,7.081807,0.209402,4.087912,0
0.019792,-24.887913,-205.617587,172.545059,22.967033,6.593407,2.686203,-8.547009,-6.105006,-2.197802,8.547009,0.209402,4.087912,0
0.020834,73.995606,-226.329675,126.443959,7.934066,3.663004,6.105006,-8.547009,-3.174603,-5.128205,9.035409,0.209402,4.087912,0
0.021875,162.857146,-200.940664,67.314287,-9.326007,0.732601,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.209402,4.097680,0
0.022917,220.984620,-156.843960,-10.523077,-17.956044,-3.174603,9.035409,-5.128205,3.663004,-8.547009,5.128205,-0.278999,4.146520,0
0.023958,215.973631,-115.085717,-112.747255,5.428571,-6.105006,9.035409,-2.197802,6.105006,-8.058608,2.197802,-1.255800,4.117216,0
0.025000,186.575828,-48.940660,-186.909894,21.575092,-8.058608,7.081807,1.221001,8.058608,-6.593407,-1.221001,0.209402,4.097680,0
0.026042,142.145058,40.923078,-228.334071,15.172161,-9.035409,4.639805,5.128205,9.523810,-4.151404,-4.639805,-0.278999,4.087912,0
0.027083,91.032969,137.468135,-211.964840,-5.985348,-8.547009,1.221001,7.570208,8.547009,-0.732601,-7.081807,0.209402,4.087912,0
0.028125,21.881319,203.613191,-175.551652,-17.120879,-6.105006,-1.709402,8.547009,6.593407,2.686203,-8.058608,0.697802,4.087912,0
0.029167,-76.334068,223.657148,-128.448355,-3.479853,-3.174603,-5.128205,9.035409,3.663004,5.616606,-8.547009,0.209402,4.087912,0
0.030209,-165.195608,198.268136,-70.320881,15.172161,0.244200,-7.570208,8.058608,0.244200,7.570208,-7.081807,0.209402,4.097680,0
0.031250,-224.325280,153.837366,8.852747,24.080586,3.663004,-8.547009,5.128205,-3.174603,9.035409,-5.128205,0.209402,4.068376,0
0.032292,-218.646159,112.413189,109.740662,1.531136,6.105006,-8.547009,2.686203,-6.105006,8.547009,-2.197802,-0.767399,4.107448,0
0.033334,-188.580224,46.268133,184.905499,-14.615385,8.547009,-6.593407,-0.732601,-7.570208,7.081807,1.709402,0.209402,4.126984,0
0.034375,-144.483520,-43.929671,225.661543,-10.161172,9.035409,-4.151404,-4.639805,-8.547009,4.151404,5.128205,-0.278999,4.126984,0
0.035417,-93.705497,-139.472531,208.958246,8.769231,8.547009,-0.732601,-7.081807,-8.058608,1.221001,7.570208,0.209402,4.087912,0
0.036458,-24.219781,-205.951653,172.879125,22.410256,6.593407,2.686203,-9.035409,-6.105006,-2.197802,8.547009,-0.278999,4.087912,0
0.037501,74.329672,-225.995609,126.109893,8.769231,3.663004,5.616606,-8.547009,-3.174603,-5.128205,8.547009,-0.278999,4.078144,0
0.038542,163.191212,-200.606598,67.314287,-10.996337,0.244200,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.209402,4.097680,0
0.039583,220.984620,-156.509894,-11.191209,-19.069597,-3.174603,9.035409,-5.128205,3.663004,-8.547009,5.128205,0.209402,4.078144,0
0.040625,215.639565,-117.090113,-112.747255,6.542125,-6.105006,9.035409,-2.197802,6.593407,-8.058608,2.197802,-0.278999,4.097680,0
0.041668,186.909894,-48.940660,-187.243960,21.018315,-7.570208,7.081807,1.709402,8.547009,-6.593407,-1.221001,-0.278999,4.107448,0
0.042708,142.145058,41.257144,-228.334071,16.564103,-9.035409,4.639805,5.128205,9.035409,-4.151404,-4.639805,-0.278999,4.087912,0
0.043750,91.032969,137.468135,-211.964840,-4.871795,-8.058608,1.221001,7.570208,8.547009,-0.732601,-7.081807,-0.278999,4.107448,0
0.044794,21.547253,203.613191,-175.217586,-16.564103,-6.105006,-2.197802,8.547009,6.105006,2.197802,-8.058608,0.209402,4.117216,0
0.045835,-77.336265,223.657148,-128.448355,-0.695971,-3.174603,-5.128205,9.523810,3.663004,5.616606,-8.547009,0.209402,4.078144,0
0.046875,-165.195608,198.268136,-69.986815,15.728938,-0.244200,-7.570208,8.058608,1.709402,7.570208,-7.081807,0.209402,4.097680,0
0.047917,-223.323082,154.171432,8.518682,23.802198,3.663004,-8.547009,5.616606,-3.174603,8.547009,-4.639805,0.209402,4.078144,0
0.048959,-218.312093,112.747255,110.408794,-2.087912,6.593407,-8.547009,2.686203,-6.105006,8.547009,-2.197802,0.697802,4.097680,0
0.050000,-189.248356,46.602199,184.237367,-14.893773,8.547009,-7.081807,-0.732601,-7.570208,7.081807,1.221001,0.209402,4.097680,0
0.051042,-144.149454,-44.263737,224.993412,-9.882784,9.523810,-3.663004,-4.639805,-8.547009,4.639805,5.128205,0.209402,4.078144,0
0.052084,-93.705497,-139.806597,208.624180,11.553114,8.547009,-0.732601,-7.081807,-8.058608,1.221001,7.570208,0.209402,4.107448,0
0.053126,-23.885715,-206.619785,171.542861,23.245421,6.593407,2.197802,-8.058608,-6.105006,-2.197802,8.547009,-0.278999,4.117216,0
0.054167,73.995606,-226.329675,126.109893,7.655678,3.663004,5.616606,-8.547009,-3.174603,-5.128205,9.035409,0.209402,4.126984,0
0.055208,162.857146,-200.606598,67.648353,-11.553114,0.732601,8.058608,-7.570208,-0.244200,-7.570208,8.058608,0.209402,4.097680,0
0.056250,220.984620,-156.509894,-10.523077,-16.842491,-3.174603,9.035409,-5.128205,3.663004,-8.547009,5.128205,-0.278999,4.068376,0
0.057292,216.307697,-115.085717,-113.081321,7.655678,-6.105006,9.035409,-2.197802,6.105006,-8.547009,2.686203,0.209402,4.097680,0
0.058333,186.575828,-48.940660,-187.243960,20.461538,-8.058608,7.570208,1.221001,8.058608,-6.593407,-1.221001,0.209402,4.097680,0
0.059375,141.810992,41.925276,-228.334071,15.172161,-8.547009,4.151404,5.128205,9.035409,-4.151404,-4.639805,0.209402,4.078144,0
0.060417,91.032969,135.463739,-211.630774,-5.150183,-8.547009,1.221001,7.570208,8.547009,-0.732601,-7.081807,0.209402,4.087912,0
0.061459,20.879121,202.945059,-175.217586,-16.285714,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,0.209402,4.097680,0
0.062500,-77.002200,223.657148,-129.450552,-2.087912,-3.174603,-5.128205,9.035409,3.663004,6.105006,-8.547009,-0.767399,4.097680,0
0.063542,-164.861542,197.934070,-70.320881,16.007326,0.244200,-7.570208,8.058608,0.244200,7.570208,-7.081807,0.697802,4.117216,0
0.064583,-223.323082,154.171432,7.850550,23.523810,3.663004,-9.035409,5.616606,-3.174603,9.035409,-4.639805,0.209402,4.078144,0
0.065626,-218.312093,112.413189,110.742860,-1.531136,6.593407,-8.547009,2.686203,-6.105006,9.035409,-1.709402,0.209402,4.107448,0
0.066667,-188.914290,46.602199,184.237367,-15.450549,8.547009,-7.081807,-0.732601,-8.058608,7.081807,1.709402,0.209402,4.097680,0
0.067708,-144.483520,-43.261539,225.661543,-10.161172,9.035409,-4.151404,-4.639805,-8.547009,4.151404,5.128205,0.209402,4.087912,0
0.068750,-93.705497,-139.806597,209.292312,11.274725,9.035409,-0.732601,-7.081807,-8.058608,1.221001,7.570208,0.209402,4.087912,0
0.069792,-22.215385,-205.617587,172.545059,22.967033,6.593407,2.686203,-8.058608,-6.105006,-2.197802,8.547009,0.209402,4.087912,0
0.070833,73.661540,-226.329675,124.773629,7.934066,3.663004,5.616606,-8.547009,-3.174603,-5.128205,9.035409,0.209402,4.087912,0
0.071875,162.857146,-200.272532,66.980221,-9.882784,0.244200,8.058608,-8.058608,0.244200,-7.081807,7.570208,-1.255800,4.107448,0
0.072917,221.318686,-156.509894,-11.191209,-18.234432,-3.174603,9.523810,-5.128205,3.663004,-8.547009,5.128205,-0.278999,4.078144,0
0.073958,216.307697,-115.419783,-112.747255,6.263736,-5.616606,9.035409,-2.197802,6.105006,-8.547009,2.686203,-0.278999,4.185592,0
0.075000,186.241762,-48.940660,-186.909894,22.131868,-8.058608,7.081807,1.221001,8.547009,-6.593407,-1.221001,0.209402,4.107448,0
0.076042,142.145058,41.925276,-228.334071,15.728938,-9.035409,4.639805,5.128205,9.035409,-4.151404,-4.639805,-0.278999,4.078144,0
0.077084,91.367035,137.134069,-211.964840,-5.428571,-8.058608,1.221001,7.570208,8.547009,-0.732601,-7.081807,0.209402,4.097680,0
0.078125,21.881319,203.279125,-175.551652,-16.842491,-6.105006,-1.709402,9.035409,6.593407,2.686203,-8.058608,0.209402,4.097680,0
0.079167,-77.002200,223.657148,-128.448355,-2.923077,-3.663004,-5.128205,9.523810,3.663004,5.616606,-8.547009,0.209402,4.087912,0
0.080208,-165.529674,198.602202,-69.652749,15.172161,0.244200,-7.081807,8.058608,0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.081251,-224.659346,153.837366,7.850550,23.802198,3.663004,-9.035409,5.616606,-3.174603,9.035409,-4.639805,0.209402,4.078144,0
0.082291,-218.312093,112.747255,109.406596,-0.974359,6.105006,-8.547009,2.686203,-6.105006,9.035409,-1.709402,-0.278999,4.166056,0
0.083333,-188.914290,46.602199,184.237367,-15.172161,8.547009,-6.593407,-0.732601,-8.058608,7.081807,1.709402,-1.255800,4.126984,0
0.084375,-144.483520,-43.929671,225.661543,-9.604396,9.035409,-4.151404,-4.639805,-9.035409,4.639805,5.128205,0.209402,4.078144,0
0.085417,-93.705497,-139.472531,209.292312,11.274725,8.547009,-1.221001,-7.081807,-8.058608,1.221001,7.570208,0.209402,4.087912,0
0.086458,-24.219781,-205.951653,172.879125,22.410256,6.593407,2.686203,-8.547009,-6.105006,-2.197802,8.547009,-0.278999,4.087912,0
0.087500,74.329672,-225.995609,126.109893,8.490842,3.663004,5.616606,-8.547009,-3.174603,-5.616606,9.035409,0.209402,4.087912,0
0.088542,163.191212,-200.606598,67.314287,-10.717949,0.732601,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.209402,4.097680,0
0.089584,221.652752,-156.509894,-11.191209,-18.791209,-3.174603,9.035409,-5.128205,3.663004,-8.547009,5.128205,-0.278999,4.078144,0
0.090625,215.639565,-113.081321,-113.081321,7.377289,-6.105006,9.035409,-2.197802,6.105006,-8.058608,2.686203,-0.278999,4.097680,0
0.091667,186.241762,-48.940660,-187.578026,20.183150,-8.058608,7.081807,1.221001,8.058608,-6.593407,-0.732601,-0.278999,4.107448,0
0.092709,141.810992,41.257144,-229.670335,16.285714,-9.035409,4.639805,5.128205,9.035409,-3.663004,-4.639805,-0.767399,4.087912,0
0.093750,91.032969,136.800003,-211.964840,-5.706960,-8.547009,1.221001,7.570208,8.547009,-0.732601,-7.081807,-0.767399,4.107448,0
0.094792,21.881319,203.279125,-175.551652,-18.791209,-6.105006,-2.197802,8.547009,6.593407,2.686203,-8.058608,0.209402,4.097680,0
0.095833,-77.002200,223.657148,-128.448355,-2.366300,-2.686203,-5.128205,9.035409,3.663004,5.616606,-8.547009,0.209402,4.087912,0
0.096875,-165.529674,198.268136,-69.986815,16.007326,0.244200,-7.570208,7.570208,0.244200,7.570208,-7.081807,0.209402,4.097680,0
0.097917,-223.657148,154.171432,8.518682,23.523810,3.663004,-8.547009,5.616606,-2.686203,9.035409,-4.639805,0.697802,4.078144,0
0.098958,-218.980225,112.747255,110.074728,-1.531136,6.593407,-8.547009,2.686203,-5.616606,9.035409,-2.197802,0.209402,4.097680,0
0.100000,-189.248356,46.268133,184.237367,-14.615385,8.058608,-6.593407,-0.732601,-8.058608,7.081807,1.709402,0.209402,4.097680,0
0.101042,-144.149454,-44.597803,225.995609,-9.604396,9.523810,-4.151404,-4.639805,-8.547009,4.151404,5.128205,0.209402,4.087912,0
0.102083,-94.039563,-138.136267,208.624180,11.831502,9.035409,-0.732601,-7.081807,-8.058608,1.221001,7.570208,-0.278999,4.136752,0
0.103125,-24.219781,-205.951653,172.879125,24.637363,6.593407,2.686203,-8.547009,-6.105006,-2.197802,8.547009,0.209402,4.107448,0
0.104167,74.329672,-225.995609,125.775827,7.377289,3.663004,5.616606,-8.547009,-3.174603,-5.128205,9.035409,0.209402,4.117216,0
0.105209,163.191212,-200.606598,67.314287,-10.717949,0.244200,8.058608,-7.570208,0.244200,-7.570208,7.570208,-0.278999,4.097680,0
0.106250,221.318686,-156.509894,-11.525275,-18.791209,-3.174603,9.035409,-5.128205,3.663004,-8.547009,5.128205,-0.278999,4.078144,0
0.107292,215.973631,-115.419783,-113.415387,7.377289,-5.616606,9.035409,-2.197802,6.105006,-8.547009,2.197802,0.209402,4.107448,0
0.108334,186.575828,-48.940660,-186.909894,19.626374,-8.058608,7.081807,1.221001,8.547009,-6.593407,-1.221001,-0.278999,4.097680,0
0.109375,142.145058,41.925276,-228.668137,15.728938,-9.035409,4.639805,5.128205,9.035409,-3.663004,-3.663004,0.209402,4.087912,0
0.110417,90.698903,136.800003,-211.964840,-5.706960,-8.058608,1.221001,8.058608,8.547009,-0.732601,-7.081807,0.209402,4.087912,0
0.111458,21.881319,203.279125,-176.219784,-16.564103,-6.105006,-2.197802,8.547009,6.593407,2.686203,-8.058608,0.209402,4.107448,0
0.112500,-77.002200,223.991214,-129.784618,-1.531136,-3.174603,-5.616606,9.035409,3.663004,6.105006,-8.547009,-0.278999,4.185592,0
0.113542,-165.195608,197.934070,-69.986815,15.450549,-0.244200,-7.570208,8.058608,0.244200,7.570208,-7.081807,-0.278999,4.126984,0
0.114583,-223.323082,154.171432,8.184616,19.347985,3.663004,-9.035409,5.616606,-3.174603,9.035409,-4.639805,0.209402,4.068376,0
0.115625,-218.646159,112.747255,109.740662,-1.809524,6.593407,-8.547009,2.686203,-5.616606,9.035409,-1.709402,0.209402,4.097680,0
0.116667,-188.580224,46.268133,184.237367,-15.728938,8.058608,-7.081807,-1.221001,-8.058608,7.081807,1.709402,0.209402,4.097680,0
0.117708,-144.483520,-44.263737,225.661543,-10.161172,9.523810,-4.151404,-4.639805,-9.035409,4.151404,5.128205,0.209402,4.078144,0
0.118750,-93.705497,-139.806597,209.292312,9.882784,8.547009,-0.732601,-7.081807,-8.058608,1.221001,7.570208,0.209402,4.087912,0
0.119792,-24.887913,-206.285719,172.879125,22.410256,6.593407,2.686203,-8.547009,-6.105006,-2.197802,8.547009,0.209402,4.087912,0
0.120834,74.997804,-226.663741,127.446157,8.490842,4.151404,5.616606,-8.547009,-3.174603,-5.128205,9.035409,0.209402,4.087912,0
0.121875,163.191212,-200.606598,66.646155,-10.717949,0.244200,8.058608,-7.570208,-0.244200,-7.081807,7.570208,-0.278999,4.107448,0
0.122917,220.984620,-156.843960,-11.191209,-22.688645,-3.174603,9.035409,-5.128205,3.663004,-8.547009,5.128205,-0.278999,4.087912,0
0.123958,215.973631,-115.419783,-112.747255,5.706960,-5.616606,9.035409,-2.197802,6.105006,-8.058608,2.686203,-0.278999,4.117216,0
0.125000,186.241762,-48.606594,-187.578026,18.234432,-8.058608,7.081807,1.221001,8.547009,-6.593407,-1.221001,-0.278999,4.097680,0
0.126042,141.810992,41.925276,-228.668137,15.728938,-9.035409,4.151404,4.639805,9.035409,-4.151404,-4.151404,0.209402,4.087912,0
0.127084,91.367035,137.134069,-211.964840,-5.985348,-8.547009,1.221001,7.570208,8.547009,-0.732601,-7.081807,0.209402,4.087912,0
0.128125,22.215385,203.279125,-175.551652,-17.399267,-6.105006,-1.709402,8.547009,6.105006,2.686203,-8.058608,0.209402,4.087912,0
0.129167,-77.670331,223.991214,-128.782420,-3.758242,-3.174603,-5.128205,9.035409,3.663004,5.616606,-8.058608,0.209402,4.087912,0
0.130208,-165.863740,197.934070,-69.986815,15.728938,0.244200,-7.570208,8.058608,0.244200,7.570208,-7.081807,0.209402,4.097680,0
0.131250,-223.323082,153.837366,8.518682,23.802198,3.663004,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.209402,4.087912,0
0.132292,-218.312093,112.747255,110.742860,-1.252747,6.105006,-8.547009,2.686203,-6.105006,8.547009,-2.197802,0.209402,4.107448,0
0.133334,-188.580224,46.268133,184.571433,-9.047619,8.547009,-7.081807,-1.221001,-8.058608,7.081807,1.709402,0.209402,4.117216,1
0.134375,-144.149454,-44.263737,225.661543,-14.058608,9.523810,-4.151404,-4.639805,-8.547009,4.151404,5.128205,-0.278999,4.078144,1
0.135417,-93.705497,-139.806597,209.292312,10.996337,8.547009,-1.221001,-8.547009,-8.058608,1.221001,7.570208,-0.278999,4.087912,1
0.136458,-24.219781,-205.951653,173.213191,22.688645,6.593407,2.686203,-8.547009,-6.105006,-2.197802,8.547009,0.209402,4.087912,1
0.137500,74.329672,-225.995609,125.775827,8.212454,3.663004,5.616606,-8.547009,-3.174603,-5.616606,9.035409,0.209402,4.087912,1
0.138542,163.525278,-200.272532,67.314287,-10.717949,0.244200,8.058608,-7.570208,0.244200,-7.081807,8.058608,0.209402,4.087912,1
0.139584,221.318686,-156.509894,-11.525275,-18.234432,-3.174603,9.523810,-5.128205,3.663004,-8.547009,5.128205,0.209402,4.078144,1
0.140625,216.641763,-115.753849,-113.081321,6.542125,-6.105006,9.035409,-2.197802,6.593407,-8.547009,2.686203,-0.278999,4.107448,1
0.141667,186.241762,-48.940660,-187.578026,21.018315,-8.058608,7.081807,1.221001,8.547009,-6.593407,-1.221001,-0.278999,4.146520,1
0.142708,142.145058,41.591210,-228.334071,16.564103,-9.035409,4.639805,4.639805,9.035409,-3.663004,-4.639805,-0.278999,4.097680,1
0.143750,91.367035,137.468135,-211.964840,-5.706960,-8.547009,1.221001,7.570208,8.547009,-0.732601,-7.081807,0.209402,4.166056,1
0.144792,22.215385,203.613191,-175.551652,-17.399267,-6.105006,-2.197802,8.547009,6.593407,2.686203,-8.058608,0.209402,4.087912,1
0.145833,-77.002200,223.657148,-129.116486,-2.923077,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.547009,0.209402,4.087912,1
0.146875,-165.195608,198.268136,-69.986815,15.728938,-0.244200,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.209402,4.097680,1
0.147917,-223.323082,153.837366,8.852747,23.523810,3.663004,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.697802,4.078144,1
0.148959,-218.312093,113.081321,110.074728,-1.531136,6.593407,-8.547009,2.686203,-5.616606,9.035409,-2.197802,0.697802,4.097680,1
0.150000,-189.248356,46.268133,184.905499,-14.615385,8.547009,-6.593407,-0.732601,-8.058608,7.081807,1.221001,0.209402,4.097680,1
0.151042,-143.147256,-44.597803,225.661543,-9.882784,9.523810,-4.151404,-4.639805,-8.547009,4.639805,5.128205,0.209402,4.087912,1
0.152083,-93.705497,-139.472531,210.294510,12.945055,8.547009,-1.221001,-7.081807,-8.058608,1.221001,7.570208,-0.278999,4.097680,1
0.153126,-23.885715,-206.285719,172.879125,22.967033,6.593407,2.686203,-8.547009,-6.105006,-1.709402,8.547009,-0.278999,4.097680,1
0.154167,74.329672,-226.329675,125.775827,7.098901,3.663004,5.616606,-8.547009,-3.174603,-5.128205,9.035409,0.209402,4.078144,1
0.155209,163.191212,-200.272532,67.314287,-10.996337,0.244200,8.058608,-7.570208,-0.244200,-7.570208,7.570208,-0.278999,4.097680,1
0.156250,221.652752,-156.175828,-11.525275,-17.677656,-3.174603,9.035409,-5.128205,3.663004,-8.547009,5.128205,-0.278999,4.078144,1
0.157292,215.973631,-114.751651,-113.415387,6.820513,-5.616606,9.035409,-2.197802,6.105006,-8.547009,2.197802,0.209402,4.097680,1
0.158333,186.575828,-48.940660,-187.243960,20.461538,-8.058608,7.081807,1.221001,8.547009,-7.570208,-1.221001,0.209402,4.097680,1
0.159375,141.476926,41.257144,-228.334071,16.007326,-8.547009,4.639805,5.128205,9.035409,-3.663004,-4.639805,0.209402,4.078144,1
0.160417,91.367035,136.800003,-213.301104,-5.706960,-8.058608,1.221001,7.570208,8.547009,-0.732601,-7.081807,0.209402,4.087912,1
0.161459,22.215385,204.615389,-176.219784,-16.285714,-6.593407,-2.197802,9.035409,6.593407,2.686203,-8.058608,0.209402,4.126984,1
0.162500,-77.002200,223.657148,-129.784618,-1.531136,-3.174603,-5.128205,9.035409,3.663004,6.105006,-8.547009,0.209402,4.097680,1
0.163542,-165.195608,198.268136,-70.320881,16.285714,0.244200,-7.570208,8.058608,0.732601,7.570208,-7.081807,0.209402,4.156288,1
0.164583,-223.657148,154.171432,8.518682,22.688645,3.663004,-9.035409,5.616606,-3.174603,9.035409,-4.639805,0.209402,4.078144,1
0.165626,-218.312093,112.747255,110.408794,-1.809524,6.593407,-9.035409,2.686203,-6.105006,9.035409,-2.197802,0.209402,4.107448,1
0.166667,-188.580224,46.602199,184.237367,-14.615385,8.547009,-6.593407,-0.732601,-8.058608,7.081807,1.221001,0.209402,4.087912,1
0.167708,-144.483520,-44.263737,225.327478,-10.439560,9.035409,-4.151404,-4.639805,-8.547009,4.639805,4.639805,0.209402,4.078144,1
0.168750,-94.707694,-139.806597,208.958246,11.274725,8.547009,-0.732601,-7.081807,-8.058608,1.221001,7.570208,0.209402,4.087912,1
0.169792,-24.553847,-207.287917,173.213191,22.131868,6.593407,2.686203,-8.547009,-6.105006,-2.197802,8.547009,-0.278999,4.087912,1
0.170833,74.663738,-226.329675,125.775827,8.212454,3.663004,6.105006,-8.547009,-3.174603,-5.128205,9.035409,-0.278999,4.087912,1
0.171875,163.191212,-200.606598,67.314287,-10.161172,0.244200,8.058608,-7.570208,0.244200,-7.081807,7.570208,0.209402,4.107448,1
0.172917,133.125278,-120.096706,-123.103299,-26.864469,-8.058608,12.454212,-2.197802,11.477411,-12.454212,1.221001,1.674603,4.117216,1
0.173958,48.272529,37.248352,23.217583,-24.080586,-25.152625,17.338217,9.035409,27.106227,-16.849817,-9.523810,-1.255800,4.722833,1
0.175000,0.167033,-5.846154,-13.529671,9.326007,-53.968254,25.641026,29.059829,55.433455,-25.641026,-29.059829,0.209402,7.184371,1
0.176042,-62.303298,-69.986815,-76.000002,71.128205,-81.318681,22.222222,59.340659,81.807082,-21.733822,-58.852259,0.697802,10.827839,1
0.177084,-24.553847,-33.239561,-47.604397,35.216117,-100.366300,11.477411,89.621490,100.854701,-10.500611,-87.667888,0.697802,8.346764,1
0.178125,42.259342,37.582418,20.545055,-41.897436,-107.692308,-11.477411,119.902320,107.203907,12.454212,-116.483516,1.186203,9.567766,1
0.179167,23.885715,18.206594,-9.520879,-43.846154,-95.482295,-46.642247,142.857143,94.993895,47.619048,-137.973138,0.697802,18.485958,1
0.180208,0.167033,-4.509890,-29.564836,50.805861,-73.504274,-74.481074,148.717949,72.527473,74.969475,-142.857143,0.697802,20.000000,1
0.181251,-27.226374,-18.206594,-43.929671,32.989011,-32.478632,-101.831502,134.554335,31.501832,101.831502,-127.716728,1.186203,20.000000,1
0.182292,26.224176,38.918682,13.863737,15.728938,4.151404,-110.134310,106.227106,-5.128205,109.645910,-98.412698,1.674603,20.000000,1
0.183333,42.927473,57.626375,37.582418,-43.289377,31.013431,-102.319902,72.039072,-31.501832,100.854701,-63.736264,1.186203,20.000000,1
0.184375,28.562638,44.263737,29.564836,-62.776557,48.107448,-79.853480,32.478632,-48.107448,78.388278,-25.641026,1.674603,20.000000,1
0.185417,-66.980221,-54.285715,-65.643958,75.582418,51.037851,-54.945055,5.128205,-50.549451,53.968254,1.221001,1.674603,12.380952,1
0.186458,-65.643958,-56.290111,-61.969232,61.663004,43.711844,-30.036630,-11.477411,-42.246642,29.059829,17.338217,1.674603,9.167277,1
0.187500,-1.169231,6.180220,5.178022,-7.377289,30.525031,-8.058608,-19.780220,-29.059829,7.570208,25.152625,1.674603,6.803419,1
0.188541,21.547253,25.221979,25.556045,-10.161172,15.873016,7.081807,-20.757021,-14.896215,-7.081807,26.129426,1.674603,5.484737,1
0.189584,15.534066,15.534066,18.874726,-24.358974,1.709402,17.338217,-15.873016,-0.732601,-17.338217,21.245421,1.186203,4.771673,1
0.190625,23.217583,20.210989,22.883517,-25.472527,-12.454212,22.710623,-8.058608,13.431013,-23.199023,12.942613,1.186203,4.654457,1
0.191667,6.514286,0.167033,1.169231,19.904762,-25.152625,23.687424,3.663004,26.129426,-23.687424,1.221001,0.209402,5.230769,1
0.192709,-60.632968,-67.648353,-68.984617,60.549451,-35.897436,19.291819,18.315018,36.385836,-19.291819,-13.431013,0.697802,7.096459,1
0.193750,-32.905495,-39.920880,-44.263737,55.260073,-42.735043,10.989011,32.967033,43.223443,-10.989011,-28.083028,0.697802,9.157509,1
0.194792,54.953847,49.942858,42.927473,-52.754579,-42.246642,-3.663004,46.642247,41.758242,3.663004,-41.269841,0.697802,10.681319,1
0.195833,72.993408,69.986815,57.960441,-74.747253,-33.943834,-21.245421,54.945055,33.455433,21.245421,-49.572650,0.697802,11.384615,1
0.196875,2.839561,1.837363,-12.861539,17.956044,-21.733822,-35.409035,57.875458,21.733822,34.920635,-51.037851,0.697802,11.501832,1
0.197917,-51.279122,-45.265935,-57.960441,53.311355,-3.663004,-48.107448,52.014652,3.174603,48.107448,-45.177045,0.697802,11.365079,1
0.198958,-11.525275,-2.505495,-15.200000,10.717949,14.896215,-52.014652,37.851038,-14.896215,52.503053,-31.501832,0.209402,10.798535,1
0.200000,48.272529,59.296705,48.606594,-50.805861,27.594628,-49.084249,22.710623,-27.594628,48.595849,-15.384615,0.697802,10.026862,1
0.201042,43.595605,53.951650,45.600001,-54.146520,36.874237,-38.827839,3.174603,-36.385836,38.827839,3.174603,0.209402,8.942613,1
0.202083,-40.589012,-31.235166,-36.914287,30.205128,39.316239,-25.641026,-11.477411,-38.339438,25.152625,17.826618,0.697802,7.702076,1
0.203125,-57.960441,-50.610990,-52.281320,67.509158,33.943834,-10.989011,-21.245421,-32.967033,10.500611,27.106227,0.697802,6.568987,1
0.204167,-22.215385,-17.204396,-15.200000,14.615385,24.664225,3.663004,-25.641026,-23.687424,-3.663004,31.013431,0.697802,5.670330,1
0.205209,15.200000,17.204396,21.213187,-13.780220,14.407814,14.407814,-26.129426,-13.431013,-14.407814,31.013431,0.697802,5.201465,1
0.206250,30.567034,28.896704,33.239561,-30.483516,1.709402,22.222222,-21.245421,-1.221001,-22.222222,26.617827,0.697802,5.084249,1
0.207291,19.876924,15.534066,19.542858,-19.069597,-9.523810,25.641026,-13.919414,10.012210,-25.641026,18.315018,0.697802,5.308913,1
0.208333,-10.189011,-15.534066,-13.863737,20.183150,-18.803419,25.152625,-4.151404,19.291819,-25.152625,8.547009,0.697802,5.807082,1
0.209376,-49.942858,-57.292309,-55.287913,62.498168,-26.617827,20.757021,7.081807,26.617827,-20.268620,-2.686203,0.697802,6.451770,1
0.210416,-18.874726,-26.558242,-28.228572,30.205128,-30.036630,12.942613,18.315018,30.525031,-12.942613,-13.919414,0.209402,7.125763,1
0.211458,45.600001,41.591210,37.582418,-43.567766,-28.571429,1.709402,27.594628,28.571429,-1.709402,-22.710623,0.209402,7.799756,1
0.212500,56.958243,54.285715,46.268133,-51.919414,-21.733822,-11.477411,33.455433,21.733822,11.965812,-28.571429,0.209402,8.034188,1
0.213542,1.169231,-0.167033,-11.525275,9.326007,-11.965812,-22.222222,33.943834,11.965812,22.222222,-29.059829,0.209402,8.239316,1
0.214583,-51.613188,-46.602199,-56.624177,59.714286,1.221001,-31.501832,30.525031,-1.221001,31.013431,-24.664225,0.697802,8.014652,1
0.215625,-24.887913,-16.870330,-26.224176,22.688645,14.407814,-33.943834,20.268620,-14.407814,33.943834,-14.896215,0.697802,7.545788,1
0.216667,38.918682,48.272529,39.920880,-45.794872,23.687424,-31.990232,9.035409,-23.687424,31.990232,-3.663004,0.697802,7.106227,1
0.217708,46.936265,55.956045,49.608792,-50.249084,31.013431,-25.152625,-4.151404,-30.036630,25.152625,9.523810,0.697802,6.608059,1
0.218750,-22.215385,-14.197803,-17.538462,13.501832,32.967033,-15.384615,-15.384615,-31.990232,15.384615,20.757021,0.697802,6.090354,1
0.219792,-52.949452,-46.602199,-47.270331,58.043956,28.571429,-4.151404,-23.199023,-28.083028,3.663004,27.594628,0.697802,5.689866,1
0.220834,-31.569231,-27.226374,-24.887913,29.648352,21.733822,7.570208,-26.617827,-20.757021,-7.570208,31.501832,0.209402,5.426129,1
0.221875,10.857143,12.861539,18.206594,-18.512821,12.942613,16.361416,-27.594628,-12.454212,-16.361416,31.501832,0.209402,5.318681,1
0.222917,35.243957,33.239561,38.918682,-35.772894,2.686203,23.199023,-23.687424,-1.709402,-23.199023,27.594628,0.697802,5.387057,1
0.223958,18.874726,13.863737,18.540660,-16.564103,-8.058608,26.129426,-16.849817,8.547009,-26.129426,20.268620,0.209402,5.455433,1
0.225000,-13.863737,-20.545055,-16.870330,20.183150,-15.873016,25.152625,-8.058608,15.873016,-25.641026,11.477411,0.697802,5.728938,1
0.226041,-42.927473,-50.276924,-48.606594,55.538462,-22.222222,21.245421,2.686203,22.710623,-21.733822,1.221001,0.209402,6.021978,1
0.227083,-11.525275,-18.540660,-18.874726,22.131868,-25.152625,14.407814,11.965812,25.641026,-14.407814,-8.058608,0.697802,6.315018,1
0.228125,36.914287,34.241759,30.901100,-39.391941,-23.687424,4.639805,19.780220,23.687424,-4.151404,-15.873016,0.697802,6.549451,1
0.229167,48.606594,46.268133,39.920880,-45.238095,-17.338217,-7.081807,24.664225,17.826618,6.593407,-20.757021,0.209402,6.666667,1
0.230208,4.175824,1.837363,-7.182418,3.479853,-9.523810,-15.873016,25.641026,10.012210,15.873016,-21.733822,0.209402,6.715507,1
0.231250,-52.281320,-48.606594,-57.626375,59.714286,1.221001,-23.687424,22.222222,-1.221001,23.687424,-17.826618,-0.278999,6.598291,1
0.232291,-29.898902,-23.217583,-31.569231,29.926740,12.454212,-26.129426,13.919414,-12.454212,26.129426,-10.012210,0.209402,6.305250,1
0.233334,27.226374,35.578023,27.894506,-32.710623,20.757021,-25.152625,4.639805,-20.757021,25.152625,-0.244200,0.209402,6.012210,1
0.234375,43.595605,51.947254,46.936265,-49.970696,27.106227,-19.780220,-6.593407,-26.617827,19.780220,10.500611,0.697802,5.738706,1
0.235417,-10.189011,-2.505495,-5.512088,4.036630,29.548230,-11.965812,-15.873016,-28.571429,11.477411,20.268620,0.209402,5.455433,1
0.236458,-47.938463,-41.591210,-41.925276,49.970696,26.129426,-1.709402,-22.710623,-25.641026,1.221001,26.129426,0.697802,5.250305,1
0.237501,-36.246155,-32.571429,-29.230770,36.051282,20.268620,8.547009,-26.129426,-19.780220,-8.547009,30.036630,0.697802,5.103785,1
0.238542,6.180220,7.850550,13.195605,-5.985348,12.454212,16.849817,-27.106227,-11.965812,-16.361416,30.525031,0.697802,5.074481,1
0.239583,36.914287,35.578023,41.925276,-42.454212,2.686203,23.199023,-23.687424,-2.197802,-22.710623,26.617827,0.697802,5.084249,1
0.240625,20.545055,15.534066,20.210989,-16.007326,-6.593407,25.641026,-17.338217,7.081807,-25.641026,20.268620,1.674603,5.181929,1
0.241667,-14.531868,-20.879121,-17.204396,22.410256,-13.919414,25.152625,-9.523810,14.407814,-24.664225,12.454212,0.209402,5.338217,1
0.242708,-39.586814,-46.268133,-44.263737,51.641026,-19.780220,21.733822,0.244200,20.268620,-21.245421,2.686203,0.209402,5.543346,1
0.243750,-10.189011,-16.536264,-16.202198,22.131868,-22.710623,14.896215,9.035409,22.710623,-14.896215,-6.105006,0.209402,5.660562,1
0.244792,35.243957,30.567034,27.894506,-35.216117,-20.757021,6.105006,15.384615,20.757021,-6.105006,-12.454212,0.209402,5.787546,1
0.245833,44.263737,41.257144,35.578023,-40.227106,-15.873016,-3.663004,20.268620,15.873016,3.663004,-17.338217,0.209402,5.855922,1
0.246875,2.505495,1.837363,-6.514286,2.087912,-8.547009,-11.965812,21.733822,8.547009,11.477411,-18.315018,0.209402,5.894994,1
0.247917,-49.942858,-46.268133,-54.953847,57.487179,1.221001,-18.803419,18.315018,-0.732601,18.315018,-15.384615,0.209402,5.826618,1
0.248959,-32.905495,-28.228572,-33.239561,31.597070,10.500611,-21.733822,11.477411,-10.500611,21.733822,-8.547009,0.209402,5.670330,1
0.250000,20.545055,27.560440,20.210989,-22.410256,18.315018,-20.757021,3.174603,-17.826618,21.245421,-0.244200,0.697802,5.553114,1
0.251041,40.589012,47.604397,42.927473,-47.465201,24.175824,-16.849817,-6.105006,-23.687424,17.338217,9.523810,0.209402,5.377289,1
0.252083,-1.169231,5.512088,2.505495,-2.923077,26.617827,-9.523810,-15.384615,-26.129426,10.012210,18.315018,0.209402,5.211233,1
0.253127,-43.595605,-37.582418,-37.582418,46.073260,24.175824,-1.221001,-21.245421,-23.687424,1.221001,24.664225,0.209402,5.123321,1
0.254167,-39.252748,-35.578023,-31.903297,37.443223,18.803419,8.547009,-25.152625,-18.315018,-8.058608,28.083028,0.209402,4.947497,1
0.255208,2.505495,4.175824,9.520879,-1.809524,11.965812,16.361416,-26.129426,-11.477411,-16.361416,29.059829,0.697802,4.927961,1
0.256250,37.916484,36.246155,42.259342,-43.289377,3.174603,22.222222,-22.710623,-2.197802,-21.245421,25.641026,0.697802,4.888889,1
0.257292,24.219781,18.540660,23.885715,-19.347985,-5.616606,25.152625,-17.338217,6.593407,-25.152625,19.291819,0.697802,4.908425,1
0.258333,-14.197803,-20.879121,-15.868132,19.069597,-12.942613,24.175824,-9.523810,13.431013,-24.664225,12.454212,0.209402,5.006105,1
0.259375,-38.250550,-44.597803,-42.593408,48.578755,-18.315018,20.757021,-0.732601,18.803419,-21.245421,3.174603,0.209402,5.103785,1
0.260417,-10.189011,-16.536264,-16.202198,19.904762,-21.245421,14.896215,7.570208,21.245421,-14.407814,-5.128205,0.209402,5.201465,1
0.261459,32.905495,28.228572,25.221979,-33.824176,-19.780220,6.593407,13.431013,19.780220,-6.593407,-10.989011,0.209402,5.289377,1
0.262500,35.912089,80.342859,-2.839561,-39.670330,-14.896215,-2.197802,17.826618,14.896215,2.197802,-15.384615,-1.255800,5.338217,1
0.263541,-64.975826,111.410991,-138.136267,39.113553,-9.035409,-0.732601,10.500611,9.523810,0.244200,-7.081807,0.209402,4.927961,1
0.264583,-46.602199,134.795607,-127.112091,10.439560,-3.174603,7.570208,-2.686203,3.663004,-8.058608,6.593407,0.209402,3.413919,1
