1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-FAULT 
0.000000,-157.178025,158.180223,48.940660,-15.450549,10.500611,-5.616606,-5.128205,-10.012210,5.616606,5.128205,-0.278999,2.642247,0
0.001041,-169.204399,101.054947,116.421981,-13.223443,10.500611,-1.709402,-8.058608,-9.523810,2.197802,8.547009,-0.278999,2.652015,0
0.002083,-172.210993,12.193407,144.483520,5.985348,8.058608,2.197802,-10.012210,-7.570208,-1.709402,10.012210,-0.278999,2.671551,0
0.003125,-150.162641,-80.008793,159.850553,24.915751,5.128205,6.105006,-10.500611,-4.639805,-6.105006,10.500611,-0.278999,2.671551,0
0.004166,-76.668134,-131.454948,171.542861,12.109890,1.221001,9.035409,-9.523810,-0.244200,-8.547009,9.523810,-0.278999,2.671551,0
0.005208,15.200000,-152.501102,166.865938,-10.161172,-3.174603,10.500611,-6.593407,3.663004,-10.012210,6.593407,-0.767399,2.681319,0
0.006250,102.391211,-165.195608,127.446157,-21.296703,-6.593407,10.500611,-3.174603,7.570208,-10.012210,2.686203,-0.767399,2.671551,0
0.007291,143.481322,-171.208795,41.591210,-2.366300,-9.523810,8.547009,1.221001,10.012210,-8.058608,-0.732601,-0.767399,2.661783,0
0.008333,155.173630,-160.184619,-52.615386,20.461538,-10.500611,5.616606,5.128205,10.500611,-5.616606,-4.639805,-0.767399,2.652015,0
0.009375,167.534070,-103.393409,-119.094508,16.842491,-10.012210,2.197802,8.547009,10.012210,-1.709402,-7.570208,-0.767399,2.691087,0
0.010417,169.872531,-14.197803,-147.156047,-4.036630,-8.058608,-1.709402,10.012210,8.058608,2.197802,-9.523810,-0.278999,2.671551,0
0.011458,148.492311,78.338463,-162.189015,-21.575092,-4.639805,-6.105006,10.500611,4.639805,6.593407,-10.012210,-0.278999,2.671551,0
0.012500,74.329672,129.116486,-173.547257,-8.490842,-0.732601,-8.547009,9.523810,0.732601,9.035409,-9.035409,-0.278999,2.661783,0
0.013542,-15.534066,150.162641,-169.538465,14.615385,3.663004,-10.012210,7.081807,-3.174603,10.012210,-6.105006,-0.278999,2.671551,0
0.014583,-105.397805,162.857146,-129.450552,23.523810,7.081807,-10.012210,3.174603,-7.081807,10.500611,-2.686203,-0.278999,2.661783,0
0.015625,-145.819783,168.870333,-44.931869,7.934066,9.523810,-8.547009,-0.244200,-9.035409,8.547009,1.221001,0.209402,2.661783,0
0.016666,-157.512091,157.512091,49.608792,-15.450549,10.500611,-5.128205,-4.639805,-10.012210,5.616606,5.128205,-0.278999,2.700855,0
0.017708,-169.538465,101.054947,116.756047,-12.109890,10.012210,-1.709402,-7.570208,-9.523810,1.709402,8.547009,-0.767399,2.661783,0
0.018750,-171.876927,11.525275,144.483520,6.820513,8.547009,2.197802,-9.523810,-7.570208,-1.709402,10.500611,-3.209402,2.681319,0
0.019791,-150.162641,-80.342859,159.516487,25.750916,5.128205,6.105006,-10.989011,-4.151404,-6.105006,10.500611,-0.278999,2.652015,0
0.020833,-76.334068,-131.454948,171.542861,12.109890,0.732601,9.035409,-9.523810,0.244200,-8.547009,9.523810,-0.278999,2.671551,0
0.021875,15.200000,-152.167036,167.868136,-10.717949,-3.174603,10.500611,-7.081807,3.663004,-10.012210,6.593407,-0.278999,2.671551,0
0.022917,103.393409,-164.861542,127.780223,-21.018315,-7.081807,10.500611,-2.686203,7.081807,-10.012210,2.686203,-0.278999,2.652015,0
0.023958,143.481322,-170.874729,41.257144,-3.201465,-9.035409,9.035409,1.221001,9.523810,-8.058608,-1.221001,-0.278999,2.652015,0
0.024999,155.507696,-160.184619,-52.949452,20.183150,-10.500611,6.105006,5.128205,10.500611,-5.128205,-4.639805,-0.278999,2.652015,0
0.026041,167.534070,-103.393409,-119.428574,17.677656,-10.012210,2.197802,8.058608,10.012210,-1.221001,-7.570208,-0.767399,2.720391,0
0.027084,169.872531,-13.529671,-147.490113,-3.201465,-8.058608,-1.709402,10.500611,8.058608,2.197802,-9.523810,-0.767399,2.681319,0
0.028125,148.158245,79.006595,-161.854949,-22.688645,-4.639805,-6.105006,10.989011,4.639805,6.593407,-10.500611,-0.767399,2.671551,0
0.029166,73.661540,129.450552,-173.547257,-7.934066,-0.244200,-9.035409,10.012210,0.732601,9.523810,-9.035409,-1.744200,2.681319,0
0.030208,-17.538462,149.828575,-169.538465,13.501832,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,-0.278999,2.661783,0
0.031251,-105.063739,163.191212,-129.450552,23.802198,7.081807,-10.012210,3.174603,-7.081807,10.012210,-2.686203,-0.278999,2.661783,0
0.032291,-145.819783,169.204399,-43.929671,8.212454,10.012210,-8.547009,-0.244200,-9.523810,8.547009,1.221001,-0.278999,2.652015,0
0.033333,-157.846157,157.846157,49.608792,-16.842491,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.128205,0.209402,2.642247,0
0.034375,-169.872531,99.718684,117.090113,-12.666667,10.012210,-1.709402,-8.058608,-9.523810,2.197802,8.547009,-0.278999,2.661783,0
0.035416,-172.210993,10.857143,144.149454,6.542125,8.547009,2.686203,-9.523810,-7.570208,-2.197802,10.012210,-0.278999,2.671551,0
0.036458,-149.494509,-81.679123,159.516487,25.472527,5.128205,6.105006,-10.500611,-4.151404,-6.105006,10.989011,-0.767399,2.681319,0
0.037500,-76.000002,-131.789014,171.208795,12.388278,0.732601,9.523810,-9.523810,-0.244200,-8.547009,9.035409,-0.767399,2.681319,0
0.038542,16.202198,-152.167036,167.534070,-10.439560,-3.174603,10.500611,-7.081807,3.663004,-10.012210,6.593407,-0.767399,2.700855,0
0.039583,103.393409,-164.861542,127.446157,-20.461538,-7.081807,10.500611,-2.686203,7.081807,-10.012210,3.174603,-0.278999,2.652015,0
0.040625,143.815388,-170.874729,41.591210,-4.593407,-9.523810,9.035409,0.732601,9.523810,-7.081807,-0.732601,-0.278999,2.652015,0
0.041666,155.173630,-159.850553,-52.949452,20.461538,-10.500611,6.105006,5.128205,10.500611,-5.616606,-5.128205,-0.278999,2.642247,0
0.042709,168.202202,-102.057145,-119.428574,16.842491,-10.012210,2.197802,8.547009,10.012210,-1.709402,-8.058608,-0.278999,2.652015,0
0.043749,169.538465,-12.527473,-147.156047,-2.366300,-8.058608,-1.709402,10.012210,8.058608,2.686203,-9.523810,-0.278999,2.661783,0
0.044791,147.490113,79.340661,-162.523081,-22.410256,-4.639805,-6.105006,10.989011,5.128205,6.105006,-10.500611,-0.278999,2.661783,0
0.045833,73.661540,129.450552,-173.881323,-7.655678,-0.244200,-8.547009,10.012210,0.732601,9.035409,-9.035409,-0.767399,2.671551,0
0.046875,-18.206594,149.494509,-169.872531,16.007326,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,-0.278999,2.681319,0
0.047916,-105.397805,162.857146,-128.782420,24.637363,7.081807,-10.012210,3.174603,-6.593407,10.500611,-2.686203,-0.767399,2.671551,0
0.048958,-145.819783,169.204399,-43.261539,7.098901,9.523810,-9.035409,-0.244200,-9.523810,8.547009,1.221001,-0.767399,2.671551,0
0.050000,-157.512091,157.846157,50.610990,-16.564103,10.500611,-5.616606,-4.639805,-10.500611,5.616606,5.128205,-0.278999,2.642247,0
0.051042,-169.538465,100.052749,117.090113,-13.223443,10.012210,-1.709402,-8.058608,-9.523810,2.686203,8.547009,-0.278999,2.642247,0
0.052083,-171.876927,10.523077,144.483520,6.542125,8.547009,2.197802,-10.012210,-7.570208,-2.197802,10.500611,-0.278999,2.671551,0
0.053125,-149.828575,-81.345057,159.516487,26.029304,5.128205,6.105006,-10.500611,-4.151404,-6.105006,10.500611,-0.278999,2.661783,0
0.054166,-76.000002,-130.786816,171.876927,11.831502,0.732601,9.035409,-9.523810,-0.244200,-8.547009,9.523810,-0.278999,2.671551,0
0.055209,16.536264,-152.501102,167.200004,-10.996337,-3.174603,10.500611,-6.593407,3.663004,-10.012210,6.593407,-0.278999,2.681319,0
0.056250,104.061541,-165.529674,126.443959,-19.904762,-7.081807,10.500611,-2.686203,7.081807,-10.012210,3.174603,-0.767399,2.691087,0
0.057291,144.149454,-169.538465,39.920880,-1.809524,-9.035409,9.035409,1.221001,9.523810,-8.058608,-0.732601,-0.767399,2.671551,0
0.058333,155.841762,-159.850553,-54.285715,20.739927,-9.523810,5.616606,5.128205,10.500611,-5.128205,-4.639805,-0.767399,2.661783,0
0.059375,167.868136,-101.723079,-120.096706,16.564103,-10.012210,2.197802,8.058608,10.012210,-1.221001,-8.058608,-0.278999,2.681319,0
0.060416,169.538465,-12.193407,-147.156047,-2.644689,-8.058608,-2.197802,10.012210,8.058608,2.686203,-9.523810,-0.767399,2.671551,0
0.061458,147.490113,80.342859,-162.523081,-21.853480,-4.639805,-6.105006,10.989011,4.639805,6.593407,-10.012210,-0.278999,2.671551,0
0.062500,72.993408,130.118684,-173.881323,-8.490842,-0.244200,-9.035409,9.523810,0.732601,9.035409,-9.035409,-0.278999,2.661783,0
0.063541,-19.208792,150.162641,-169.538465,14.058608,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,-0.278999,2.671551,0
0.064583,-106.065936,163.191212,-128.114289,24.080586,7.570208,-10.012210,3.174603,-7.081807,10.500611,-2.686203,-0.278999,2.661783,0
0.065625,-146.487915,168.870333,-43.261539,7.377289,9.523810,-8.547009,-0.732601,-9.035409,9.035409,1.221001,-2.232601,2.671551,0
0.066667,-158.848355,157.512091,51.613188,-16.564103,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.128205,-0.767399,2.759463,0
0.067708,-169.538465,99.718684,117.424178,-12.945055,10.500611,-1.709402,-7.570208,-9.523810,1.709402,8.547009,-0.767399,2.661783,0
0.068749,-171.876927,10.189011,144.817586,6.263736,8.547009,2.197802,-9.523810,-7.570208,-2.197802,10.500611,-0.278999,2.700855,0
0.069792,-149.494509,-81.679123,159.516487,24.358974,5.128205,6.105006,-9.035409,-4.151404,-6.105006,10.500611,-0.278999,2.652015,0
0.070834,-74.663738,-132.457146,171.542861,10.439560,0.732601,9.035409,-9.523810,-0.244200,-8.547009,9.523810,-0.278999,2.671551,0
0.071875,17.204396,-152.167036,167.200004,-10.717949,-3.174603,10.500611,-6.593407,3.663004,-10.500611,6.105006,-0.278999,2.671551,0
0.072916,103.393409,-165.195608,125.775827,-20.461538,-7.081807,10.500611,-2.686203,7.081807,-10.012210,2.686203,-0.278999,2.652015,0
0.073958,143.815388,-172.879125,40.589012,-3.479853,-9.523810,9.035409,1.221001,10.012210,-8.058608,-1.221001,-0.278999,2.642247,0
0.075000,155.507696,-160.184619,-53.951650,20.739927,-10.500611,5.616606,5.128205,10.500611,-5.128205,-4.639805,-0.767399,2.652015,0
0.076041,167.868136,-101.723079,-120.096706,16.564103,-10.012210,2.197802,8.058608,10.012210,-1.709402,-8.058608,-0.767399,2.681319,0
0.077083,169.538465,-12.861539,-147.824179,-2.923077,-8.058608,-1.709402,10.012210,8.058608,2.197802,-10.012210,-0.767399,2.681319,0
0.078125,147.490113,80.342859,-162.189015,-21.853480,-4.639805,-6.105006,10.989011,4.639805,6.593407,-10.500611,-0.278999,2.671551,0
0.079167,72.659342,130.452750,-173.547257,-7.934066,-0.732601,-9.035409,9.523810,0.732601,9.523810,-9.035409,-1.255800,2.681319,0
0.080208,-19.542858,150.162641,-169.538465,16.007326,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,-0.278999,2.671551,0
0.081250,-105.731870,163.525278,-128.114289,23.245421,7.570208,-10.012210,3.174603,-7.081807,10.012210,-2.197802,-0.278999,2.661783,0
0.082292,-145.819783,169.204399,-42.593408,7.098901,10.012210,-8.058608,-0.732601,-9.035409,8.547009,1.221001,-0.278999,2.652015,0
0.083333,-154.171432,157.512091,51.613188,-17.399267,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.128205,0.209402,2.642247,0
0.084374,-169.872531,99.050552,117.090113,-12.945055,10.500611,-1.709402,-8.058608,-9.523810,1.709402,8.547009,-0.278999,2.652015,0
0.085416,-172.210993,9.186813,144.483520,7.377289,8.547009,2.686203,-9.523810,-7.570208,-1.709402,10.012210,-0.278999,2.671551,0
0.086458,-149.494509,-82.681321,159.182421,24.915751,5.128205,6.593407,-10.500611,-4.151404,-6.105006,10.500611,-0.767399,2.671551,0
0.087500,-74.663738,-132.791212,171.542861,11.831502,0.732601,9.523810,-9.523810,-0.244200,-8.547009,9.523810,-0.767399,2.681319,0
0.088541,17.872528,-152.167036,167.534070,-11.553114,-3.174603,10.500611,-6.593407,3.663004,-10.012210,6.593407,-1.255800,2.691087,0
0.089583,104.061541,-165.529674,125.441761,-19.904762,-7.081807,10.012210,-2.686203,7.081807,-10.012210,2.686203,-0.278999,2.759463,0
0.090625,144.817586,-170.874729,39.586814,-2.644689,-9.523810,8.547009,1.221001,9.523810,-8.058608,-1.221001,-0.278999,2.661783,0
0.091666,155.507696,-159.516487,-54.285715,19.904762,-10.500611,5.616606,5.128205,10.500611,-5.128205,-5.128205,-0.278999,2.652015,0
0.092708,167.868136,-101.054947,-120.096706,16.842491,-10.012210,2.197802,8.547009,10.012210,-1.221001,-8.058608,-0.767399,2.652015,0
0.093750,169.538465,-11.525275,-146.821981,-2.923077,-8.058608,-1.709402,10.012210,7.570208,2.197802,-9.523810,-0.278999,2.661783,0
0.094792,146.821981,80.676925,-162.189015,-22.967033,-4.151404,-6.105006,10.989011,4.639805,6.105006,-10.012210,-0.278999,2.671551,0
0.095833,72.325276,129.784618,-173.881323,-7.655678,-0.244200,-9.035409,10.012210,1.221001,9.523810,-9.035409,-0.767399,2.700855,0
0.096875,-19.876924,150.830773,-170.206597,15.728938,3.663004,-10.012210,7.081807,-3.663004,10.500611,-6.105006,-0.767399,2.681319,0
0.097916,-106.065936,163.859344,-126.443959,24.358974,9.035409,-10.012210,3.174603,-7.081807,10.012210,-2.197802,-0.767399,2.671551,0
0.098959,-146.487915,168.870333,-41.925276,6.542125,9.523810,-8.547009,-0.732601,-9.035409,8.547009,1.221001,-0.278999,2.681319,0
0.100000,-157.846157,157.178025,52.615386,-21.575092,10.989011,-5.616606,-4.639805,-10.989011,5.616606,5.616606,-0.278999,2.642247,0
0.101041,-169.538465,98.716486,117.758244,-12.945055,10.500611,-1.709402,-8.058608,-9.523810,1.709402,8.547009,-0.278999,2.652015,0
0.102083,-171.876927,8.852747,144.817586,7.098901,8.058608,2.197802,-10.012210,-7.570208,-1.709402,10.012210,-0.278999,2.671551,0
0.103125,-148.492311,-82.681321,159.516487,25.472527,4.639805,6.593407,-10.500611,-4.151404,-6.105006,10.500611,-0.278999,2.661783,0
0.104166,-74.329672,-131.789014,171.876927,11.274725,1.221001,9.035409,-9.523810,-0.244200,-9.035409,9.035409,-0.278999,2.671551,0
0.105208,17.872528,-152.501102,166.865938,-11.553114,-3.174603,10.989011,-6.593407,3.663004,-10.012210,6.593407,-1.255800,2.681319,0
0.106250,104.729673,-165.863740,125.107695,-19.069597,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.686203,-0.767399,2.661783,0
0.107291,144.483520,-171.876927,38.918682,0.139194,-9.523810,9.035409,1.221001,9.523810,-8.547009,-0.732601,-0.767399,2.661783,0
0.108333,155.841762,-159.516487,-55.287913,20.461538,-10.500611,5.616606,5.128205,10.500611,-5.128205,-4.639805,0.697802,2.661783,0
0.109375,167.868136,-101.054947,-120.430772,14.615385,-10.012210,1.709402,8.058608,10.012210,-1.221001,-7.570208,-0.767399,2.652015,0
0.110417,169.872531,-10.857143,-147.490113,-3.758242,-8.058608,-2.197802,10.012210,7.570208,2.686203,-9.523810,-0.767399,2.671551,0
0.111458,147.156047,81.679123,-161.854949,-22.410256,-4.639805,-6.105006,10.989011,4.639805,6.593407,-10.500611,-0.767399,2.661783,0
0.112500,72.325276,130.786816,-173.547257,-8.769231,-0.244200,-9.035409,10.012210,0.732601,9.035409,-9.035409,-0.278999,2.661783,0
0.113541,-20.545055,149.828575,-169.204399,15.172161,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,-0.278999,2.671551,0
0.114583,-106.400002,163.191212,-127.112091,22.967033,7.081807,-10.012210,3.174603,-6.593407,10.012210,-2.197802,-0.278999,2.661783,0
0.115625,-146.821981,168.536267,-41.925276,7.098901,9.523810,-8.547009,-0.732601,-9.523810,8.547009,1.221001,-0.767399,2.720391,0
0.116666,-157.846157,157.512091,51.947254,-16.564103,10.989011,-5.616606,-4.639805,-10.012210,5.616606,5.128205,-0.767399,2.661783,0
0.117708,-169.538465,98.716486,117.424178,-12.666667,10.012210,-1.709402,-7.570208,-9.523810,1.709402,8.547009,-0.767399,2.661783,0
0.118750,-171.876927,8.852747,144.817586,6.820513,8.058608,2.686203,-10.012210,-7.570208,-2.197802,10.012210,-0.278999,2.700855,0
0.119791,-149.160443,-83.349452,159.516487,29.369963,5.128205,6.105006,-10.500611,-4.151404,-6.105006,10.500611,-0.278999,2.661783,0
0.120833,-73.661540,-133.125278,171.542861,11.831502,0.732601,9.523810,-9.523810,-0.732601,-9.035409,9.035409,-0.278999,2.671551,0
0.121875,18.874726,-152.167036,167.200004,-12.109890,-3.174603,10.989011,-6.593407,3.663004,-10.012210,6.105006,-0.278999,2.681319,0
0.122917,104.061541,-165.529674,124.439563,-22.131868,-7.081807,10.500611,-3.174603,7.081807,-10.012210,2.686203,-0.278999,2.661783,0
0.123958,144.483520,-170.540663,39.252748,-3.479853,-9.523810,9.035409,1.221001,9.523810,-8.058608,-1.221001,-0.278999,2.652015,0
0.125000,155.507696,-159.516487,-57.626375,21.575092,-10.500611,5.616606,5.128205,10.500611,-5.128205,-5.128205,-0.278999,2.652015,0
0.126042,166.865938,-101.054947,-120.430772,17.677656,-10.012210,2.197802,8.058608,10.012210,-1.221001,-7.570208,-0.767399,2.671551,0
0.127084,169.538465,-9.854945,-147.824179,-4.315018,-8.058608,-1.709402,10.012210,7.570208,2.686203,-10.012210,-0.767399,2.691087,0
0.128125,146.821981,82.013189,-161.854949,-21.575092,-4.151404,-6.105006,10.989011,4.639805,6.593407,-10.012210,-0.767399,2.681319,0
0.129166,71.657144,130.786816,-173.547257,-8.769231,-0.244200,-9.035409,9.523810,0.732601,9.035409,-9.035409,-0.278999,2.642247,0
0.130208,-20.879121,150.162641,-169.538465,14.893773,3.663004,-10.500611,7.081807,-3.174603,10.012210,-6.105006,-0.278999,2.671551,0
0.131250,-106.400002,163.859344,-126.778025,23.245421,7.570208,-10.012210,2.686203,-7.081807,10.012210,-2.197802,-0.278999,2.661783,0
0.132292,-146.153849,168.870333,-40.923078,7.098901,10.012210,-8.547009,-0.732601,-9.035409,8.547009,1.709402,-0.278999,2.652015,0
0.133333,-157.846157,157.178025,53.617584,-17.120879,10.989011,-5.128205,-5.128205,-10.500611,5.128205,5.128205,-0.278999,2.642247,1
0.134375,-170.206597,98.048354,117.424178,-12.388278,10.012210,-1.221001,-8.058608,-9.523810,1.709402,8.058608,-0.278999,2.652015,1
0.135416,-172.210993,7.850550,144.483520,7.377289,8.547009,2.197802,-9.523810,-7.570208,-2.197802,10.012210,0.697802,2.681319,1
0.136458,-148.826377,-84.017584,158.848355,29.369963,5.128205,6.593407,-10.500611,-4.151404,-6.105006,10.500611,-0.278999,2.671551,1
0.137500,-73.327474,-133.125278,170.874729,11.274725,0.732601,9.523810,-9.035409,-0.244200,-9.035409,9.523810,-0.767399,2.681319,1
0.138542,19.542858,-152.501102,167.200004,-12.109890,-3.663004,10.500611,-6.593407,3.663004,-10.012210,6.593407,-3.209402,2.691087,1
0.139583,104.395607,-165.863740,124.439563,-20.461538,-7.081807,10.500611,-2.686203,7.081807,-10.012210,2.686203,-0.278999,2.642247,1
0.140625,144.817586,-170.540663,38.584616,-2.644689,-9.523810,9.035409,0.732601,9.523810,-8.058608,-0.732601,-0.278999,2.652015,1
0.141666,155.841762,-159.182421,-56.290111,21.296703,-10.500611,5.616606,5.128205,10.500611,-5.616606,-5.128205,-0.278999,2.642247,1
0.142709,167.868136,-100.052749,-120.764838,16.564103,-9.523810,1.709402,8.547009,10.500611,-1.709402,-8.058608,-0.278999,2.642247,1
0.143750,169.204399,-9.520879,-147.156047,-3.201465,-7.570208,-2.197802,10.500611,8.058608,2.197802,-9.523810,-0.278999,2.661783,1
0.144791,146.487915,82.347255,-162.189015,-22.410256,-4.639805,-5.616606,10.989011,4.639805,6.593407,-10.500611,-0.278999,2.671551,1
0.145833,71.657144,130.452750,-173.547257,-8.212454,-0.244200,-9.035409,10.012210,0.732601,9.523810,-9.035409,-0.278999,2.671551,1
0.146876,-21.547253,148.492311,-169.872531,15.728938,4.151404,-10.012210,7.081807,-3.174603,10.500611,-6.105006,-0.767399,2.671551,1
0.147916,-106.734068,163.859344,-126.109893,23.802198,7.081807,-10.012210,2.686203,-7.081807,10.012210,-2.686203,-0.278999,2.661783,1
0.148958,-146.821981,168.870333,-40.254946,5.985348,9.523810,-8.547009,-0.732601,-9.035409,8.547009,1.221001,-0.278999,2.720391,1
0.150000,-157.846157,157.178025,54.619781,-16.842491,10.989011,-5.128205,-4.639805,-10.500611,5.616606,5.616606,-0.278999,2.652015,1
0.151042,-170.206597,97.380222,118.092310,-12.388278,10.012210,-1.709402,-8.547009,-9.523810,1.709402,8.058608,-0.278999,2.652015,1
0.152083,-171.208795,7.850550,145.151652,7.098901,8.058608,2.197802,-10.012210,-7.570208,-2.197802,10.012210,-0.278999,2.671551,1
0.153124,-148.158245,-84.351650,159.516487,26.586081,5.128205,6.105006,-10.500611,-4.151404,-6.105006,10.500611,-0.278999,2.661783,1
0.154166,-72.993408,-133.793410,171.208795,10.161172,0.732601,9.035409,-9.523810,-0.244200,-8.547009,9.523810,-0.278999,2.671551,1
0.155209,19.876924,-152.501102,167.200004,-12.109890,-3.174603,10.989011,-6.105006,3.663004,-10.012210,6.593407,-0.278999,2.671551,1
0.156250,104.061541,-166.531872,123.437365,-17.677656,-7.081807,10.500611,-2.686203,7.081807,-9.523810,2.686203,-0.767399,2.700855,1
0.157291,144.817586,-170.540663,37.916484,-1.809524,-9.523810,8.547009,1.221001,9.523810,-8.058608,-0.732601,-0.767399,2.661783,1
0.158333,155.841762,-159.182421,-56.290111,20.739927,-10.500611,5.616606,5.128205,10.500611,-5.128205,-5.128205,0.697802,2.671551,1
0.159375,168.536267,-99.384618,-120.764838,16.564103,-9.523810,1.709402,10.012210,10.012210,-1.221001,-8.058608,-0.767399,2.671551,1
0.160416,169.204399,-9.520879,-147.490113,-6.820513,-7.570208,-2.197802,10.012210,7.570208,2.686203,-9.523810,-0.278999,2.671551,1
0.161458,146.821981,82.681321,-161.854949,-22.688645,-4.639805,-6.105006,10.500611,4.151404,6.593407,-10.500611,-0.278999,2.671551,1
0.162500,70.654947,131.789014,-173.547257,-8.212454,-0.244200,-9.035409,9.523810,0.732601,9.035409,-9.035409,0.209402,2.671551,1
0.163541,-22.549451,150.496707,-169.538465,15.728938,4.151404,-10.500611,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.671551,1
0.164583,-106.734068,163.859344,-126.109893,23.802198,7.570208,-10.012210,3.174603,-6.593407,10.012210,-2.197802,-0.278999,2.661783,1
0.165625,-146.487915,168.536267,-40.589012,5.985348,9.523810,-8.547009,-0.244200,-9.523810,8.547009,1.221001,-0.278999,2.700855,1
0.166667,-158.180223,157.178025,54.285715,-13.501832,10.500611,-5.128205,-4.639805,-10.012210,5.616606,5.128205,-0.767399,2.652015,1
0.167708,-170.206597,97.046156,118.426376,-11.831502,9.523810,-1.709402,-8.058608,-9.523810,1.709402,8.547009,-0.278999,2.661783,1
0.168750,-171.542861,6.848352,145.151652,7.377289,8.058608,2.686203,-10.012210,-7.570208,-2.197802,10.012210,-0.278999,2.710623,1
0.169791,-148.492311,-85.019782,159.182421,26.029304,4.639805,6.105006,-10.500611,-4.151404,-6.105006,10.500611,-0.278999,2.671551,1
0.170833,-71.991210,-133.793410,171.542861,11.274725,0.244200,9.035409,-9.523810,1.709402,-9.035409,9.523810,-0.278999,2.671551,1
0.171874,20.545055,-152.501102,167.200004,-12.109890,-3.174603,10.500611,-6.593407,3.663004,-10.012210,6.105006,-0.767399,2.671551,1
0.172916,107.402200,-166.197806,123.103299,-19.347985,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.686203,-0.278999,2.652015,1
0.173958,144.817586,-170.874729,37.248352,-2.366300,-9.523810,9.035409,1.221001,10.012210,-8.058608,-0.732601,-0.278999,2.652015,1
0.175000,49.608792,-47.604397,-73.995606,24.637363,-15.873016,8.058608,8.547009,15.873016,-8.058608,-5.616606,-0.767399,2.759463,1
0.176041,162.857146,-104.395607,53.617584,19.069597,-15.384615,3.663004,12.454212,17.826618,-2.686203,-12.454212,-3.209402,3.218559,1
0.177083,0.835165,1.503297,-1.837363,-2.087912,-32.478632,2.686203,30.525031,32.967033,-4.151404,-30.036630,-0.278999,4.693529,1
0.178125,61.635166,59.630771,53.951650,-57.765568,-48.107448,-5.128205,53.968254,48.107448,5.616606,-53.479853,-0.278999,7.565324,1
0.179167,3.841758,1.169231,-23.551649,6.263736,-53.479853,-23.199023,76.923077,52.991453,23.687424,-75.946276,0.209402,10.261294,1
0.180208,-99.050552,-101.054947,-117.758244,90.058608,-46.642247,-45.177045,92.063492,45.665446,45.665446,-89.621490,0.209402,12.439560,1
0.181250,-57.960441,-53.283518,-68.984617,76.974359,-27.106227,-66.178266,93.040293,26.129426,65.201465,-90.109890,0.697802,10.759463,1
0.182292,90.364837,99.718684,80.342859,-123.186813,-2.686203,-76.923077,79.365079,2.197802,76.923077,-76.434676,0.209402,12.556777,1
0.183333,107.068134,116.087915,96.712090,-60.549451,15.873016,-75.457875,59.340659,-16.361416,74.969475,-55.921856,0.697802,11.765568,1
0.184375,-27.226374,-18.206594,-33.573627,88.388278,27.106227,-64.713065,37.851038,-27.106227,63.736264,-33.943834,0.697802,9.557998,1
0.185416,-94.707694,-81.679123,-96.378024,74.190476,31.501832,-49.084249,18.803419,-30.525031,49.084249,-15.384615,0.209402,6.969475,1
0.186458,-31.569231,-19.542858,-28.228572,23.245421,27.106227,-32.478632,6.593407,-26.129426,32.478632,-3.174603,0.697802,4.595849,1
0.187499,56.290111,66.980221,60.298902,-96.183150,20.757021,-20.268620,0.732601,-19.780220,20.268620,2.197802,0.209402,2.759463,1
0.188541,11.525275,19.208792,13.529671,-5.428571,13.431013,-10.989011,-1.221001,-12.942613,10.989011,3.663004,0.697802,1.245421,1
0.189583,-34.575825,-29.564836,-30.901100,48.857143,6.593407,-5.616606,-0.244200,-6.593407,5.616606,3.174603,0.209402,0.151404,1
0.190625,3.507692,7.182418,7.516484,-21.575092,1.221001,-1.221001,1.709402,-0.244200,1.221001,0.732601,0.209402,0.190476,1
0.191666,17.538462,17.538462,17.872528,-14.058608,-5.128205,0.732601,5.128205,5.616606,-0.732601,-3.174603,0.209402,0.913309,1
0.192708,-33.573627,-34.909891,-35.243957,43.567766,-10.500611,0.732601,10.989011,10.989011,-0.732601,-8.547009,-0.278999,1.997558,1
0.193749,-28.228572,-30.901100,-33.573627,11.831502,-14.407814,-2.197802,17.338217,14.407814,2.197802,-15.384615,-0.767399,3.179487,1
0.194792,44.931869,43.595605,42.259342,-36.329670,-16.361416,-8.058608,24.664225,15.873016,7.570208,-21.733822,-0.278999,4.293040,1
0.195833,41.925276,37.582418,32.237363,-30.761905,-13.431013,-16.361416,30.036630,12.942613,16.361416,-27.594628,-1.255800,5.680098,1
0.196875,-45.265935,-48.272529,-56.624177,47.465201,-8.058608,-23.199023,31.501832,8.058608,23.199023,-28.571429,-0.767399,6.617827,1
0.197916,-65.643958,-64.307694,-72.993408,69.457875,0.244200,-29.548230,29.548230,-0.244200,30.036630,-26.129426,-1.255800,6.764347,1
0.198959,32.571429,36.914287,26.892308,-38.000000,10.012210,-33.455433,23.687424,-10.012210,33.455433,-20.757021,-1.255800,6.568987,1
0.200000,69.318683,74.997804,65.643958,-71.406593,16.849817,-31.013431,14.407814,-16.361416,31.013431,-11.477411,-0.767399,6.070818,1
0.201041,2.171429,8.518682,-1.837363,16.285714,20.268620,-25.152625,5.128205,-19.780220,24.664225,-2.197802,-0.767399,5.230769,1
0.202083,-57.960441,-50.276924,-58.294507,49.692308,20.757021,-17.826618,-2.197802,-20.268620,17.338217,5.128205,-0.767399,4.244200,1
0.203125,-27.894506,-19.542858,-24.219781,22.688645,16.849817,-8.547009,-7.570208,-16.361416,9.035409,9.523810,-0.278999,3.140415,1
0.204166,24.219781,31.903297,28.896704,-38.000000,11.965812,-2.197802,-8.547009,-11.477411,2.197802,11.477411,-0.278999,2.153846,1
0.205208,7.850550,13.195605,11.525275,-7.934066,6.593407,2.686203,-8.058608,-6.105006,-2.686203,10.989011,-0.278999,1.470085,1
0.206250,-8.518682,-5.178022,-4.509890,9.047619,1.709402,5.616606,-5.616606,-1.221001,-5.128205,8.547009,-0.278999,1.089133,1
0.207291,6.180220,7.516484,10.523077,-2.923077,-3.174603,7.081807,-2.197802,3.663004,-6.593407,5.128205,-0.278999,0.962149,1
0.208333,2.839561,1.837363,4.175824,-9.882784,-7.081807,6.105006,1.709402,7.570208,-6.593407,1.221001,-2.232601,1.382173,1
0.209374,-27.560440,-30.567034,-28.228572,38.000000,-10.500611,4.639805,6.105006,10.500611,-5.128205,-3.663004,-0.278999,2.329670,1
0.210417,-16.870330,-20.210989,-18.540660,12.109890,-11.965812,1.709402,10.989011,11.965812,-1.709402,-8.547009,-0.278999,3.286935,1
0.211458,38.250550,34.241759,34.575825,-33.824176,-11.965812,-3.174603,15.384615,11.965812,3.174603,-12.942613,0.209402,4.126984,1
0.212499,34.575825,30.232968,27.226374,-21.296703,-8.547009,-9.523810,18.803419,8.547009,9.523810,-15.873016,-0.278999,4.781441,1
0.213542,-29.230770,-32.905495,-38.250550,33.267399,-3.663004,-14.407814,18.803419,3.663004,14.896215,-15.873016,-0.278999,5.162393,1
0.214583,-50.610990,-50.276924,-56.624177,50.805861,3.174603,-18.803419,15.873016,-3.174603,19.291819,-13.431013,-0.278999,5.250305,1
0.215624,13.195605,15.200000,7.516484,-13.223443,10.012210,-21.245421,10.989011,-10.012210,21.245421,-8.547009,-0.767399,5.113553,1
0.216666,51.279122,54.953847,47.938463,-48.578755,14.896215,-19.291819,4.151404,-14.407814,18.803419,-1.221001,-0.278999,4.673993,1
0.217708,11.859341,17.204396,9.186813,-5.150183,17.338217,-14.407814,-2.686203,-16.849817,14.407814,5.616606,-0.278999,4.117216,1
0.218750,-39.252748,-32.905495,-39.252748,41.062271,17.338217,-8.547009,-8.058608,-16.849817,8.058608,10.989011,-0.278999,3.560440,1
0.219791,-28.562638,-21.547253,-24.887913,20.183150,14.407814,-1.709402,-11.965812,-13.919414,2.197802,14.407814,0.209402,3.052503,1
0.220833,7.182418,13.863737,12.527473,-17.956044,10.012210,3.663004,-12.942613,-9.523810,-3.663004,14.896215,0.209402,2.681319,1
0.221876,9.854945,14.197803,14.531868,-9.882784,5.128205,8.058608,-11.965812,-4.151404,-7.570208,13.919414,0.209402,2.525031,1
0.222919,3.841758,6.514286,8.518682,-4.871795,-0.244200,10.989011,-9.523810,0.732601,-10.500611,11.477411,0.209402,2.583639,1
0.223958,4.175824,4.509890,7.850550,0.417582,-5.128205,11.965812,-5.616606,5.128205,-11.965812,7.570208,0.209402,2.837607,1
0.225000,-8.852747,-10.189011,-6.514286,5.985348,-9.035409,11.477411,-1.221001,9.523810,-10.989011,3.174603,-0.278999,3.316239,1
0.226041,-26.558242,-30.232968,-27.226374,23.802198,-11.477411,8.547009,4.151404,12.454212,-9.035409,-2.197802,-0.278999,3.648352,1
0.227084,-7.850550,-11.859341,-8.852747,7.934066,-12.942613,4.639805,9.035409,13.431013,-4.639805,-6.593407,-0.278999,4.117216,1
0.228124,35.912089,31.903297,32.571429,-31.875458,-11.965812,-0.732601,12.942613,11.965812,0.732601,-10.989011,-1.255800,4.488400,1
0.229166,28.562638,23.885715,21.881319,-17.399267,-8.058608,-7.081807,15.873016,8.547009,7.081807,-13.431013,-0.278999,4.722833,1
0.230208,-24.219781,-27.894506,-32.237363,30.761905,-2.686203,-11.965812,14.896215,2.686203,11.965812,-12.942613,-0.278999,4.830281,1
0.231250,-43.261539,-43.595605,-48.606594,42.175824,4.151404,-15.873016,11.965812,-4.151404,15.873016,-9.523810,-0.278999,4.781441,1
0.232294,5.846154,7.516484,1.169231,-8.490842,10.989011,-17.338217,6.593407,-10.500611,17.338217,-4.639805,0.209402,4.605617,1
0.233333,42.927473,46.602199,40.254946,-38.556777,15.384615,-14.896215,0.244200,-14.896215,15.384615,2.197802,-0.278999,4.283272,1
0.234375,16.870330,21.881319,14.531868,-13.223443,17.338217,-10.500611,-6.593407,-16.849817,10.500611,9.035409,0.209402,3.902320,1
0.235416,-29.230770,-23.885715,-29.230770,32.153846,17.338217,-4.639805,-11.965812,-16.849817,5.128205,13.919414,-0.278999,3.579976,1
0.236458,-32.571429,-26.224176,-29.564836,26.029304,14.407814,1.709402,-15.384615,-13.919414,-1.221001,17.338217,-0.278999,3.267399,1
0.237500,-1.837363,3.841758,3.507692,-6.820513,10.012210,7.570208,-16.361416,-9.523810,-7.570208,18.315018,0.209402,3.072039,1
0.238542,13.863737,18.206594,18.874726,-14.058608,4.151404,11.965812,-15.384615,-4.151404,-11.965812,17.338217,0.209402,3.042735,1
0.239584,12.527473,14.531868,17.538462,-13.223443,-1.221001,14.407814,-11.965812,1.709402,-14.896215,13.919414,0.209402,3.062271,1
0.240625,1.503297,1.503297,5.512088,1.252747,-6.593407,15.873016,-8.058608,7.081807,-15.873016,10.012210,0.209402,3.257631,1
0.241666,-18.206594,-19.542858,-15.534066,16.007326,-10.500611,14.407814,-2.197802,10.989011,-14.407814,4.639805,0.209402,3.521368,1
0.242709,-25.221979,-28.896704,-24.219781,25.750916,-13.431013,10.989011,3.174603,13.919414,-10.989011,-1.221001,-0.278999,3.833944,1
0.243750,0.167033,-3.841758,-3.507692,0.139194,-13.919414,6.593407,8.058608,14.407814,-6.105006,-6.593407,0.209402,4.175824,1
0.244791,35.243957,31.235166,31.903297,-30.205128,-12.454212,0.732601,12.454212,12.454212,-0.244200,-10.500611,0.209402,4.556777,1
0.245833,22.215385,16.870330,15.200000,-6.263736,-8.058608,-5.616606,14.896215,8.547009,6.105006,-12.454212,-0.278999,4.586081,1
0.246883,-25.890110,-30.232968,-33.907693,30.761905,-2.197802,-10.989011,13.431013,2.686203,10.989011,-10.989011,-0.278999,4.703297,1
0.247925,-36.580221,-36.914287,-41.591210,37.721612,5.128205,-14.407814,10.012210,-4.639805,14.407814,-7.570208,-0.767399,4.576313,1
0.248962,4.175824,6.180220,-0.167033,-7.377289,10.989011,-15.384615,5.128205,-10.500611,15.384615,-3.174603,-0.278999,4.459096,1
0.250004,39.252748,42.593408,36.246155,-31.040293,15.384615,-12.942613,-1.709402,-14.896215,12.942613,3.663004,-0.278999,4.224664,1
0.251043,17.204396,21.881319,14.865934,-13.780220,17.826618,-8.547009,-8.547009,-17.338217,8.547009,10.012210,0.209402,3.980464,1
0.252091,-25.221979,-20.210989,-24.553847,27.978022,17.338217,-2.686203,-13.919414,-16.849817,2.686203,15.384615,-0.278999,3.775336,1
0.253130,-34.241759,-28.228572,-30.567034,27.421245,14.896215,3.663004,-17.338217,-13.919414,-3.663004,18.803419,0.209402,3.560440,1
0.254172,-5.846154,0.501099,-0.501099,-4.036630,10.012210,10.500611,-18.315018,-9.035409,-10.012210,20.268620,0.209402,3.433455,1
0.255213,17.538462,21.881319,23.217583,-17.956044,3.663004,14.407814,-16.849817,-3.174603,-13.919414,18.315018,-2.232601,3.404151,1
0.256255,17.204396,18.540660,21.881319,-16.007326,-2.686203,17.338217,-13.431013,3.174603,-16.849817,14.896215,0.209402,3.482295,1
0.257298,-2.171429,-1.503297,1.169231,5.985348,-7.570208,17.826618,-9.035409,8.547009,-17.826618,10.012210,-0.278999,3.589744,1
0.258340,-24.553847,-27.226374,-21.881319,22.410256,-12.454212,16.361416,-2.686203,12.454212,-15.873016,4.151404,-0.278999,3.755800,1
0.259376,-22.549451,-26.558242,-21.881319,21.853480,-14.896215,11.965812,3.174603,14.896215,-11.965812,-1.709402,0.209402,3.931624,1
0.260417,6.848352,2.505495,5.512088,-6.820513,-14.896215,7.081807,8.058608,14.896215,-7.081807,-6.593407,0.209402,4.166056,1
0.261459,36.914287,31.569231,32.905495,-29.926740,-12.942613,1.221001,12.454212,12.942613,-0.732601,-10.989011,0.209402,4.322344,1
0.262502,15.868132,11.525275,9.520879,-3.758242,-8.547009,-5.616606,14.407814,8.547009,5.128205,-12.942613,0.209402,4.439560,1
0.263543,-26.558242,-30.232968,-33.239561,29.926740,-2.197802,-10.500611,12.942613,2.686203,10.500611,-11.477411,0.209402,4.478632,1
0.264584,-46.936265,50.945056,-88.694507,21.575092,3.663004,-10.500611,7.081807,-3.174603,10.012210,-5.128205,1.674603,4.312576,1
