1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,81.679123,-185.239565,135.129673,-10.717949,-2.686203,8.547009,-5.128205,2.686203,-7.570208,5.128205,-0.278999,2.720391,0
0.001041,161.854949,-167.534070,76.000002,-22.967033,-5.616606,8.547009,-2.197802,5.616606,-7.570208,2.197802,-0.767399,2.730159,0
0.002083,180.228575,-157.178025,-21.547253,-0.139194,-7.570208,7.081807,0.732601,8.058608,-6.105006,-0.732601,-0.767399,2.710623,0
0.003126,178.224180,-122.769234,-114.751651,21.296703,-8.058608,4.639805,4.151404,8.058608,-4.151404,-3.663004,-2.232601,2.730159,0
0.004168,164.861542,-47.270331,-169.872531,18.512821,-8.547009,1.709402,6.593407,8.058608,-1.221001,-6.105006,-2.232601,2.720391,0
0.005223,146.487915,55.621979,-185.907696,-4.593407,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.730159,0
0.006258,103.059343,140.474728,-174.549454,-24.637363,-3.174603,-4.639805,8.547009,3.663004,5.128205,-7.570208,-0.278999,2.720391,0
0.007307,13.529671,174.883520,-163.859344,-7.655678,-0.244200,-7.081807,7.570208,0.244200,7.081807,-7.081807,-0.278999,2.710623,0
0.008336,-85.353848,183.235169,-136.800003,15.450549,3.174603,-7.570208,5.616606,-2.686203,8.058608,-6.105006,0.209402,2.720391,0
0.009375,-164.193410,165.529674,-79.006595,27.421245,5.616606,-7.570208,2.686203,-5.128205,8.058608,-1.709402,-0.278999,2.691087,0
0.010416,-182.901103,154.505498,18.206594,4.593407,8.058608,-6.593407,-0.732601,-7.081807,7.081807,1.221001,0.697802,2.710623,0
0.011459,-180.228575,120.764838,111.745057,-16.007326,8.547009,-4.151404,-3.174603,-7.570208,4.151404,4.151404,-0.767399,2.710623,0
0.012500,-167.200004,45.600001,167.534070,-13.223443,8.058608,-0.732601,-6.105006,-7.570208,1.709402,6.593407,-0.278999,2.720391,0
0.013542,-148.826377,-53.617584,183.235169,9.326007,6.593407,1.709402,-8.058608,-6.105006,-1.709402,8.547009,-0.278999,2.691087,0
0.014584,-106.065936,-141.142860,172.545059,23.802198,3.663004,4.639805,-8.058608,-3.174603,-4.639805,8.058608,-0.767399,2.720391,0
0.015625,-17.538462,-176.219784,162.189015,10.996337,0.244200,7.570208,-7.570208,0.244200,-6.593407,7.081807,-0.278999,2.710623,0
0.016666,82.347255,-185.239565,134.795607,-11.274725,-2.686203,8.547009,-4.639805,2.686203,-7.570208,5.128205,-0.278999,2.720391,0
0.017708,162.523081,-167.534070,76.000002,-22.410256,-5.616606,8.058608,-2.197802,5.616606,-7.570208,2.197802,-0.278999,2.700855,0
0.018750,180.228575,-159.182421,-20.545055,-1.531136,-7.570208,7.081807,0.732601,8.058608,-6.593407,-1.221001,-0.278999,2.700855,0
0.019792,177.556048,-123.103299,-115.753849,21.018315,-8.058608,4.639805,4.151404,8.547009,-4.151404,-3.663004,-0.278999,2.720391,0
0.020833,165.195608,-47.604397,-170.206597,18.791209,-7.570208,1.709402,6.593407,8.058608,-1.221001,-6.105006,-0.767399,2.730159,0
0.021875,147.156047,51.947254,-186.241762,-7.098901,-6.105006,-1.709402,8.058608,6.105006,2.197802,-7.570208,-0.278999,2.730159,0
0.022917,103.727475,139.138465,-174.549454,-22.967033,-3.174603,-4.639805,8.547009,3.663004,5.128205,-7.570208,-0.767399,2.730159,0
0.023958,15.200000,174.215389,-164.527476,-8.769231,-0.244200,-7.081807,7.570208,0.244200,7.081807,-7.081807,-0.278999,2.720391,0
0.025000,-84.685716,183.569235,-136.800003,14.336996,2.686203,-8.058608,5.128205,-2.686203,8.058608,-4.639805,-0.278999,2.720391,0
0.026042,-163.859344,165.529674,-78.672529,27.142857,5.616606,-7.570208,2.686203,-5.128205,8.058608,-1.709402,-0.278999,2.700855,0
0.027084,-182.232971,154.839564,18.874726,4.593407,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.221001,0.209402,2.700855,0
0.028125,-180.228575,120.096706,112.413189,-16.564103,8.547009,-4.151404,-3.663004,-8.058608,4.639805,4.151404,0.209402,2.710623,0
0.029167,-167.534070,45.265935,167.200004,-15.172161,8.058608,-1.221001,-6.593407,-7.570208,1.221001,6.593407,0.209402,2.710623,0
0.030208,-148.158245,-54.285715,182.901103,10.439560,6.593407,2.197802,-7.570208,-6.105006,-1.709402,8.058608,-0.278999,2.730159,0
0.031250,-105.731870,-142.145058,171.876927,25.750916,4.151404,5.128205,-8.058608,-3.174603,-4.639805,8.547009,-0.278999,2.818071,0
0.032291,-17.204396,-176.553850,162.189015,11.831502,0.732601,7.081807,-7.081807,0.244200,-7.081807,7.570208,-0.767399,2.730159,0
0.033333,83.015386,-185.239565,134.461541,-10.996337,-2.686203,8.058608,-5.128205,2.686203,-7.570208,5.128205,-0.278999,2.749695,0
0.034375,162.523081,-167.534070,76.000002,-25.194139,-5.616606,8.058608,-1.709402,5.616606,-7.570208,2.686203,-0.278999,2.691087,0
0.035417,181.230773,-157.178025,-21.213187,0.139194,-7.570208,7.081807,0.732601,7.570208,-6.593407,-1.221001,-0.278999,2.691087,0
0.036458,177.890114,-122.101102,-115.419783,20.739927,-8.058608,4.639805,4.151404,8.058608,-4.151404,-3.663004,-0.278999,2.710623,0
0.037500,164.527476,-47.270331,-169.872531,18.512821,-7.570208,1.709402,6.593407,8.058608,-1.221001,-6.593407,-0.278999,2.700855,0
0.038542,146.153849,51.947254,-185.239565,-4.871795,-6.105006,-1.709402,8.058608,6.593407,2.197802,-8.058608,0.209402,2.720391,0
0.039583,103.059343,139.138465,-173.547257,-22.967033,-3.174603,-4.639805,8.547009,3.663004,5.128205,-8.058608,-0.278999,2.710623,0
0.040625,15.200000,174.215389,-164.861542,-7.934066,-0.244200,-6.593407,7.570208,0.732601,7.570208,-7.081807,-0.278999,2.759463,0
0.041667,-85.019782,183.235169,-136.465937,16.842491,3.174603,-8.058608,5.616606,-2.197802,8.058608,-4.639805,-0.767399,2.730159,0
0.042709,-164.527476,165.529674,-78.004397,26.307692,6.105006,-8.058608,2.686203,-5.128205,8.058608,-1.709402,-0.278999,2.720391,0
0.043750,-182.567037,154.839564,19.208792,6.263736,7.570208,-6.593407,-0.732601,-7.570208,7.081807,1.221001,-0.278999,2.700855,0
0.044792,-180.228575,120.096706,113.081321,-17.399267,8.547009,-4.151404,-3.663004,-7.570208,4.151404,4.151404,-0.278999,2.710623,0
0.045833,-166.865938,45.265935,167.868136,-14.615385,8.058608,-1.221001,-6.593407,-7.570208,1.709402,6.593407,-0.278999,2.700855,0
0.046875,-148.492311,-54.953847,183.235169,8.490842,6.593407,2.197802,-8.058608,-6.105006,-1.709402,8.058608,-0.278999,2.720391,0
0.047917,-106.065936,-141.476926,172.210993,26.029304,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.058608,0.209402,2.710623,0
0.048958,-16.870330,-176.887916,162.857146,11.274725,0.732601,7.570208,-7.081807,0.244200,-6.593407,7.081807,-0.278999,2.710623,0
0.050000,83.349452,-185.239565,134.127476,-10.996337,-2.686203,8.058608,-4.639805,2.686203,-7.570208,5.128205,-0.278999,2.710623,0
0.051042,162.857146,-167.534070,74.663738,-22.688645,-5.616606,8.547009,-2.197802,5.616606,-7.570208,2.197802,-0.767399,2.778999,0
0.052083,180.896707,-156.509894,-21.881319,-0.695971,-7.570208,7.081807,0.732601,8.058608,-6.593407,-0.244200,-0.767399,2.710623,0
0.053125,178.224180,-122.101102,-115.753849,20.461538,-8.058608,4.639805,4.151404,8.058608,-4.151404,-3.663004,-0.767399,2.798535,0
0.054167,164.861542,-46.268133,-169.872531,18.791209,-8.058608,1.709402,6.593407,8.058608,-0.732601,-6.105006,-0.278999,2.710623,0
0.055209,146.821981,53.283518,-185.573631,-4.871795,-6.105006,-1.709402,8.058608,6.593407,2.197802,-8.058608,-0.278999,2.720391,0
0.056250,103.059343,139.472531,-174.883520,-22.410256,-3.663004,-4.639805,8.547009,3.663004,5.128205,-8.058608,-0.278999,2.720391,0
0.057292,14.865934,174.549454,-164.193410,-7.655678,-0.244200,-6.593407,7.570208,0.732601,7.081807,-7.081807,0.209402,2.710623,0
0.058333,-85.687914,183.235169,-136.131871,16.007326,3.174603,-7.570208,5.616606,-2.686203,8.058608,-4.639805,-0.278999,2.710623,0
0.059375,-165.195608,165.529674,-77.336265,26.864469,6.105006,-8.058608,2.686203,-5.616606,8.058608,-1.709402,-0.278999,2.700855,0
0.060416,-182.232971,153.837366,19.876924,4.593407,8.058608,-6.593407,-0.732601,-7.081807,7.081807,1.221001,0.209402,2.710623,0
0.061458,-179.894510,120.096706,114.083519,-14.058608,8.547009,-4.151404,-3.663004,-7.570208,4.151404,4.151404,-0.278999,2.710623,0
0.062500,-166.865938,44.597803,168.202202,-14.615385,8.058608,-1.221001,-6.593407,-7.570208,1.709402,7.081807,0.209402,2.720391,0
0.063542,-148.826377,-54.953847,183.235169,7.655678,6.593407,2.197802,-7.570208,-5.616606,-1.709402,8.058608,-0.278999,2.720391,0
0.064583,-105.397805,-141.810992,172.210993,26.586081,3.663004,5.128205,-8.547009,-3.174603,-4.639805,8.058608,-0.767399,2.710623,0
0.065625,-16.202198,-176.887916,162.189015,11.553114,0.732601,7.081807,-7.570208,-0.244200,-7.570208,7.081807,-0.278999,2.710623,0
0.066667,83.349452,-184.905499,134.127476,-11.553114,-2.686203,8.058608,-5.128205,2.686203,-7.570208,5.128205,-0.278999,2.710623,0
0.067708,163.859344,-167.200004,74.663738,-22.131868,-5.616606,8.547009,-2.197802,6.105006,-7.570208,2.197802,-0.278999,2.691087,0
0.068750,180.896707,-157.846157,-21.881319,-0.695971,-7.570208,7.081807,1.221001,7.570208,-6.593407,-0.732601,-0.278999,2.700855,0
0.069792,178.224180,-122.769234,-116.087915,21.296703,-8.058608,4.639805,3.663004,8.058608,-3.663004,-3.663004,0.209402,2.710623,0
0.070833,164.861542,-46.602199,-170.540663,19.904762,-7.570208,1.709402,6.593407,8.058608,-1.221001,-6.105006,-0.767399,2.788767,0
0.071875,146.821981,53.617584,-186.575828,-4.871795,-6.105006,-1.709402,8.058608,6.593407,2.197802,-7.570208,-0.278999,2.730159,0
0.072917,103.059343,140.140662,-174.549454,-23.523810,-3.174603,-4.639805,8.547009,3.663004,5.128205,-7.570208,-0.278999,2.739927,0
0.073958,14.531868,174.549454,-164.193410,-6.820513,-0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.278999,2.710623,0
0.075001,-86.021980,183.235169,-136.131871,15.450549,3.174603,-8.058608,5.616606,-2.686203,8.547009,-4.639805,-0.278999,2.720391,0
0.076041,-164.861542,165.529674,-77.002200,26.586081,5.616606,-7.570208,2.197802,-5.128205,8.058608,-1.709402,-0.278999,2.700855,0
0.077083,-182.567037,154.505498,19.876924,4.315018,8.058608,-6.593407,-0.732601,-7.081807,6.593407,1.221001,-0.278999,2.691087,0
0.078125,-180.228575,119.762640,113.749453,-16.842491,8.547009,-4.151404,-3.663004,-7.570208,4.639805,3.663004,0.209402,2.710623,0
0.079167,-166.865938,44.263737,167.534070,-14.615385,8.058608,-0.732601,-6.105006,-7.081807,1.709402,6.593407,-0.278999,2.710623,0
0.080208,-149.160443,-55.287913,182.901103,9.882784,6.593407,2.197802,-8.058608,-5.616606,-1.709402,8.058608,-0.767399,2.739927,0
0.081250,-104.729673,-142.479124,171.542861,26.586081,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.547009,-0.767399,2.720391,0
0.082291,-16.202198,-176.887916,162.189015,11.274725,0.732601,7.081807,-7.081807,-0.244200,-6.593407,7.081807,-0.278999,2.730159,0
0.083334,84.017584,-185.239565,134.127476,-13.223443,-2.686203,8.058608,-5.128205,2.686203,-7.570208,5.128205,-0.278999,2.710623,0
0.084375,163.191212,-167.200004,73.995606,-22.410256,-5.616606,8.058608,-0.244200,5.616606,-7.570208,2.197802,-0.278999,2.700855,0
0.085417,180.562641,-156.175828,-22.549451,-0.974359,-7.570208,7.081807,1.221001,7.570208,-4.639805,-0.732601,-0.767399,2.700855,0
0.086458,177.890114,-121.432970,-116.756047,22.410256,-8.058608,4.639805,3.663004,8.058608,-4.151404,-4.151404,-0.278999,2.710623,0
0.087501,163.859344,-45.600001,-170.206597,18.512821,-7.570208,1.709402,6.593407,8.058608,-1.221001,-6.593407,-0.278999,2.710623,0
0.088541,146.153849,53.283518,-185.239565,-5.150183,-6.105006,-1.221001,8.058608,6.105006,2.197802,-7.570208,-0.278999,2.730159,0
0.089583,102.057145,140.140662,-174.883520,-22.967033,-3.174603,-4.639805,8.547009,3.663004,5.128205,-7.570208,-0.278999,2.710623,0
0.090625,14.197803,174.215389,-164.527476,-6.820513,-0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.749695,0
0.091667,-86.021980,183.235169,-136.131871,15.728938,2.686203,-8.058608,5.128205,-2.686203,8.058608,-4.639805,-0.767399,2.730159,0
0.092708,-164.527476,165.529674,-76.668134,26.586081,5.616606,-6.593407,2.686203,-5.616606,8.058608,-1.709402,-0.278999,2.749695,0
0.093750,-182.901103,154.505498,20.545055,3.758242,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.221001,-0.278999,2.700855,0
0.094792,-179.894510,119.428574,114.083519,-17.120879,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.151404,0.209402,2.700855,0
0.095833,-166.531872,43.929671,168.202202,-14.336996,8.058608,-0.732601,-6.593407,-7.570208,1.709402,6.593407,-0.278999,2.700855,0
0.096875,-147.824179,-55.956045,183.569235,9.047619,6.593407,2.197802,-8.058608,-6.105006,-1.709402,8.058608,-0.278999,2.710623,0
0.097917,-104.729673,-142.479124,172.545059,26.586081,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.547009,-0.278999,2.700855,0
0.098959,-16.202198,-176.887916,161.186817,10.717949,0.244200,7.570208,-7.081807,-0.244200,-7.081807,7.081807,-0.278999,2.710623,0
0.100000,84.685716,-185.573631,133.125278,-11.831502,-2.686203,8.547009,-5.128205,3.174603,-7.570208,4.639805,-1.255800,2.720391,0
0.101042,163.525278,-167.534070,74.663738,-21.018315,-5.616606,8.058608,-2.197802,6.105006,-7.570208,2.197802,-0.767399,2.700855,0
0.102083,181.230773,-156.175828,-22.883517,-0.417582,-7.570208,7.081807,0.732601,8.058608,-6.105006,-0.732601,-0.278999,2.710623,0
0.103126,177.890114,-121.432970,-116.421981,21.296703,-8.058608,4.639805,4.151404,8.547009,-4.151404,-3.663004,-0.767399,2.700855,0
0.104166,164.527476,-45.265935,-170.206597,18.512821,-7.570208,1.221001,6.593407,8.058608,-1.221001,-6.105006,-0.767399,2.700855,0
0.105208,146.487915,54.285715,-185.573631,-5.428571,-6.105006,-1.709402,8.058608,6.105006,2.197802,-8.058608,-0.278999,2.720391,0
0.106250,102.057145,140.474728,-174.215389,-22.967033,-3.174603,-4.639805,8.547009,3.663004,4.639805,-7.570208,-0.278999,2.710623,0
0.107292,13.195605,175.217586,-164.193410,-7.655678,-0.244200,-7.081807,7.570208,0.244200,7.081807,-7.081807,-0.278999,2.710623,0
0.108333,-87.024178,182.232971,-135.463739,15.172161,3.174603,-7.570208,5.616606,-2.686203,8.058608,-4.639805,-0.278999,2.710623,0
0.109375,-165.529674,165.195608,-76.334068,26.029304,5.616606,-8.058608,2.686203,-5.128205,8.058608,-1.709402,-0.278999,2.700855,0
0.110416,-182.901103,153.837366,20.545055,5.150183,8.058608,-6.593407,-0.732601,-7.081807,6.593407,1.221001,-0.767399,2.788767,0
0.111459,-179.894510,119.428574,114.083519,-17.956044,8.547009,-4.151404,-3.174603,-8.058608,4.639805,4.151404,-0.278999,2.720391,0
0.112500,-166.531872,43.261539,168.202202,-15.172161,8.058608,-1.221001,-6.105006,-7.570208,1.221001,6.593407,-0.278999,2.730159,0
0.113542,-148.158245,-56.624177,183.235169,7.934066,6.593407,2.197802,-7.570208,-5.616606,-1.709402,8.058608,-0.278999,2.720391,0
0.114584,-104.061541,-142.813190,172.210993,26.307692,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.058608,-0.278999,2.710623,0
0.115625,-15.200000,-177.221982,161.854949,10.996337,0.732601,7.570208,-7.570208,-0.244200,-7.081807,7.081807,-0.278999,2.710623,0
0.116667,85.019782,-185.239565,133.793410,-11.831502,-2.197802,8.547009,-4.639805,2.686203,-7.570208,5.128205,-0.278999,2.710623,0
0.117708,161.186817,-166.865938,73.327474,-22.410256,-5.616606,8.547009,-1.709402,5.616606,-7.570208,2.197802,-0.278999,2.691087,0
0.118750,180.896707,-156.509894,-23.885715,-0.417582,-7.081807,7.081807,1.221001,8.058608,-6.593407,-0.732601,-0.278999,2.700855,0
0.119792,176.553850,-121.767036,-117.090113,22.131868,-8.058608,4.639805,3.663004,8.547009,-3.663004,-3.663004,-2.232601,2.730159,0
0.120833,164.527476,-45.265935,-170.874729,19.904762,-7.570208,1.709402,6.593407,7.570208,-0.732601,-6.593407,-0.767399,2.720391,0
0.121875,146.153849,54.953847,-185.573631,-5.428571,-6.593407,-1.709402,8.058608,6.593407,2.197802,-7.570208,-1.255800,2.739927,0
0.122917,101.723079,141.142860,-174.215389,-22.967033,-3.174603,-4.639805,8.547009,3.663004,5.128205,-8.058608,-0.278999,2.778999,0
0.123958,13.195605,174.883520,-163.525278,-4.871795,-0.244200,-7.081807,7.570208,0.244200,7.081807,-6.593407,0.209402,2.710623,0
0.125000,-86.356046,182.901103,-135.463739,15.172161,3.174603,-8.058608,5.128205,-2.686203,8.547009,-4.639805,0.209402,2.720391,0
0.126042,-164.861542,165.529674,-75.665936,25.750916,6.105006,-7.570208,2.197802,-5.128205,8.058608,-1.709402,-0.278999,2.691087,0
0.127084,-183.569235,153.837366,21.547253,4.593407,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.221001,-0.278999,2.700855,0
0.128125,-179.894510,117.758244,115.085717,-17.120879,8.547009,-4.151404,-3.174603,-8.058608,4.151404,4.151404,-0.278999,2.710623,0
0.129166,-167.200004,42.927473,167.868136,-14.893773,8.058608,-0.732601,-6.105006,-7.570208,1.221001,6.593407,-0.278999,2.710623,0
0.130208,-147.824179,-57.292309,183.235169,8.769231,6.593407,2.197802,-7.570208,-5.616606,-1.709402,8.058608,-3.697802,2.739927,0
0.131250,-104.061541,-143.147256,173.213191,30.761905,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.058608,-0.767399,2.720391,0
0.132291,-15.200000,-177.221982,161.854949,10.717949,0.732601,7.081807,-7.081807,-0.244200,-6.593407,7.570208,-0.767399,2.749695,0
0.133333,84.685716,-185.239565,133.459344,-12.945055,-2.686203,8.058608,-5.128205,3.174603,-7.570208,5.128205,-0.278999,2.700855,1
0.134375,163.191212,-167.200004,72.993408,-22.967033,-5.616606,8.058608,-2.197802,5.616606,-7.570208,2.197802,-0.278999,2.691087,1
0.135417,181.564839,-155.841762,-23.551649,-1.252747,-7.570208,7.081807,1.221001,7.570208,-6.593407,-0.732601,-0.278999,2.691087,1
0.136458,178.558246,-121.098904,-117.090113,20.461538,-8.058608,4.639805,4.151404,8.058608,-4.151404,-3.663004,-0.278999,2.700855,1
0.137500,163.859344,-44.597803,-170.540663,17.956044,-7.570208,1.709402,6.593407,8.058608,-1.221001,-6.105006,-0.278999,2.700855,1
0.138542,146.153849,54.953847,-185.573631,-5.985348,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.720391,1
0.139584,102.391211,141.142860,-174.549454,-22.131868,-3.174603,-4.639805,8.547009,3.663004,5.128205,-8.058608,-0.278999,2.710623,1
0.140625,12.861539,174.549454,-164.527476,-7.098901,-0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.767399,2.759463,1
0.141666,-87.024178,183.235169,-135.463739,15.172161,3.174603,-7.570208,5.616606,-2.686203,8.547009,-4.639805,-0.278999,2.720391,1
0.142708,-165.195608,165.529674,-74.997804,26.029304,5.616606,-8.547009,2.686203,-5.616606,8.058608,-1.709402,-0.767399,2.730159,1
0.143750,-183.235169,153.503300,21.881319,4.593407,7.570208,-6.593407,-0.732601,-7.081807,7.081807,1.221001,-0.278999,2.691087,1
0.144791,-179.894510,118.760442,115.085717,-17.399267,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.151404,0.209402,2.710623,1
0.145833,-166.531872,42.927473,168.202202,-14.893773,8.058608,-1.221001,-6.105006,-7.570208,1.221001,7.081807,0.209402,2.700855,1
0.146875,-147.490113,-57.626375,183.235169,9.047619,6.593407,2.197802,-7.570208,-5.616606,-2.197802,8.058608,0.209402,2.710623,1
0.147917,-103.727475,-144.149454,172.210993,26.864469,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.058608,-0.278999,2.710623,1
0.148958,-14.865934,-177.556048,161.520883,11.274725,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.570208,-0.278999,2.710623,1
0.150000,85.019782,-185.239565,133.125278,-11.553114,-2.686203,8.547009,-4.639805,3.174603,-7.570208,5.128205,-0.767399,2.730159,1
0.151042,163.525278,-167.200004,71.657144,-23.245421,-5.616606,8.058608,-2.197802,5.616606,-7.081807,2.197802,-0.767399,2.700855,1
0.152083,181.564839,-155.507696,-24.553847,0.417582,-7.570208,7.081807,1.221001,7.570208,-6.105006,-0.732601,-0.767399,2.710623,1
0.153125,177.890114,-120.764838,-117.758244,20.461538,-8.058608,4.151404,3.663004,8.058608,-4.151404,-3.663004,-0.278999,2.700855,1
0.154166,164.527476,-44.263737,-170.540663,17.677656,-7.570208,1.221001,6.593407,7.570208,-0.732601,-6.593407,-0.278999,2.700855,1
0.155209,146.153849,55.956045,-185.573631,-4.593407,-6.105006,-1.709402,8.058608,6.105006,2.197802,-7.570208,-0.278999,2.720391,1
0.156250,101.054947,141.476926,-173.881323,-22.410256,-3.174603,-4.639805,8.547009,3.174603,5.128205,-7.570208,-0.278999,2.710623,1
0.157292,11.525275,175.551652,-164.193410,-7.098901,0.244200,-7.081807,7.570208,0.732601,7.081807,-6.593407,-0.278999,2.710623,1
0.158333,-87.692310,183.235169,-134.795607,15.172161,3.174603,-8.058608,5.616606,-2.686203,8.058608,-4.639805,0.209402,2.710623,1
0.159375,-165.195608,165.195608,-74.329672,25.750916,6.105006,-8.058608,2.686203,-5.128205,8.058608,-1.709402,-0.278999,2.700855,1
0.160416,-183.569235,155.173630,21.547253,4.593407,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.221001,-0.767399,2.788767,1
0.161458,-179.560444,118.426376,117.090113,-14.336996,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.151404,-0.278999,2.710623,1
0.162500,-166.197806,42.593408,168.536267,-14.893773,8.058608,-0.732601,-6.105006,-7.570208,1.221001,6.593407,-0.278999,2.700855,1
0.163542,-147.490113,-57.960441,183.235169,9.882784,6.593407,2.197802,-7.570208,-5.616606,-1.709402,8.058608,-0.278999,2.720391,1
0.164583,-103.059343,-143.815388,171.876927,26.307692,3.174603,5.128205,-8.058608,-3.174603,-4.639805,8.058608,-0.278999,2.710623,1
0.165625,-14.197803,-177.556048,161.520883,10.996337,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.700855,1
0.166667,85.687914,-184.571433,133.125278,-11.831502,-2.686203,8.058608,-5.128205,3.174603,-7.570208,4.639805,-0.278999,2.710623,1
0.167708,163.525278,-166.865938,72.659342,-22.131868,-5.616606,8.058608,-2.197802,5.616606,-7.570208,2.197802,-0.278999,2.681319,1
0.168750,180.896707,-155.841762,-24.553847,-0.139194,-7.081807,7.081807,1.221001,7.570208,-6.105006,-1.221001,-0.278999,2.700855,1
0.169792,177.890114,-120.764838,-118.426376,21.575092,-8.058608,4.639805,4.151404,8.058608,-3.663004,-3.663004,-0.767399,2.749695,1
0.170833,164.527476,-43.929671,-170.540663,17.399267,-7.570208,1.221001,6.593407,8.058608,-0.732601,-6.105006,-0.767399,2.710623,1
0.171875,145.819783,56.290111,-185.573631,-5.706960,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,2.651404,2.739927,1
0.172917,101.054947,142.145058,-173.881323,-22.688645,-3.663004,-4.639805,8.547009,3.174603,5.128205,-7.570208,-0.278999,2.749695,1
0.173958,11.859341,175.885718,-163.525278,-7.098901,0.244200,-7.081807,7.570208,0.244200,7.081807,-6.593407,-0.278999,2.710623,1
0.175001,-87.692310,183.235169,-134.795607,16.285714,3.174603,-8.058608,5.616606,-2.686203,8.058608,-4.639805,-0.278999,2.710623,1
0.176041,-165.195608,165.195608,-74.329672,25.472527,6.105006,-7.570208,2.197802,-5.128205,8.058608,-1.709402,-0.278999,2.691087,1
0.177083,-183.235169,153.503300,22.549451,4.036630,8.058608,-6.593407,-0.732601,-7.081807,6.593407,1.221001,-0.278999,2.691087,1
0.178125,-179.894510,118.092310,115.753849,-17.677656,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.278999,2.700855,1
0.179167,-166.531872,41.591210,168.536267,-14.336996,8.058608,-1.221001,-6.105006,-7.570208,1.709402,6.593407,1.186203,2.710623,1
0.180208,-197.934070,-15.534066,180.228575,12.666667,7.081807,1.709402,-7.570208,-5.616606,-1.709402,8.058608,-0.278999,2.720391,1
0.181250,-121.098904,-125.775827,172.210993,29.091575,4.151404,4.639805,-8.058608,-3.174603,-4.639805,8.058608,-0.767399,2.798535,1
0.182291,-93.705497,-97.714288,159.850553,13.780220,-3.663004,13.431013,-7.081807,-8.058608,1.709402,7.570208,-0.278999,2.642247,1
0.183334,-76.334068,-83.683518,104.061541,18.512821,-18.315018,24.664225,-5.128205,-21.733822,15.873016,5.616606,-0.767399,2.857143,1
0.184375,35.912089,25.890110,118.426376,-63.890110,-39.804640,44.200244,-3.663004,-27.594628,24.175824,3.663004,-0.278999,4.742369,1
0.185417,58.294507,43.929671,36.914287,-42.454212,-63.736264,67.155067,-2.197802,-45.177045,42.246642,2.197802,0.209402,8.678877,1
0.186458,2.505495,-16.870330,-132.123080,53.311355,-89.621490,90.598291,0.244200,-63.736264,63.736264,0.244200,-0.278999,11.423687,1
0.187500,29.898902,11.525275,-210.628576,40.505495,-107.692308,102.808303,5.128205,-70.085470,74.969475,-5.128205,0.209402,7.155067,1
0.188541,190.918686,169.204399,-149.494509,-86.439560,-106.227106,95.970696,10.012210,-76.434676,86.202686,-9.035409,-0.278999,9.304029,1
0.189583,196.263741,176.219784,-119.428574,-73.076923,-80.830281,72.527473,7.081807,-69.108669,75.946276,-6.593407,-0.278999,7.262515,1
0.190625,2.505495,-13.529671,-215.305499,100.915751,-49.572650,47.130647,1.709402,-60.317460,61.782662,-1.221001,0.697802,8.835165,1
0.191667,-21.213187,-30.567034,-116.087915,56.373626,-25.641026,26.129426,-0.732601,-45.665446,44.200244,1.221001,0.209402,4.058608,1
0.192708,56.290111,50.945056,17.538462,-44.681319,-7.570208,11.477411,-4.151404,-26.617827,22.222222,4.639805,0.209402,1.284493,1
0.193750,-8.184616,-12.193407,-1.503297,17.399267,5.128205,2.197802,-7.081807,-9.523810,1.709402,7.570208,0.209402,0.219780,1
0.194792,-47.270331,-46.268133,44.263737,14.058608,16.361416,-5.128205,-10.989011,5.128205,-16.849817,10.989011,0.697802,0.786325,1
0.195833,-20.879121,-19.876924,188.246158,-53.032967,22.710623,-9.523810,-12.942613,18.803419,-31.990232,12.454212,0.209402,2.339438,1
0.196875,-109.072530,-105.731870,171.876927,24.358974,20.757021,-11.477411,-9.035409,28.083028,-37.362637,8.547009,0.209402,3.579976,1
0.197917,-122.769234,-119.428574,142.479124,29.369963,12.942613,-8.547009,-4.151404,30.036630,-34.432234,3.663004,-0.278999,3.413919,1
0.198959,-47.270331,-45.600001,126.109893,-10.717949,2.686203,-2.686203,-0.244200,27.106227,-27.106227,-0.244200,-0.278999,2.398046,1
0.200001,-61.635166,-63.305496,52.615386,26.586081,-7.570208,5.616606,2.197802,16.361416,-13.919414,-2.197802,-1.255800,1.743590,1
0.201042,3.507692,-0.501099,73.661540,-31.318681,-19.291819,15.873016,5.128205,1.709402,3.174603,-4.639805,-1.255800,1.987790,1
0.202083,70.320881,62.971430,71.323079,-70.571429,-36.874237,26.617827,10.012210,-11.965812,21.245421,-9.523810,-0.767399,3.843712,1
0.203128,-8.518682,-18.874726,-135.797805,59.435897,-50.549451,36.385836,12.942613,-25.641026,38.339438,-12.454212,-0.767399,7.164835,1
0.204167,-14.865934,-23.885715,-250.048357,86.161172,-56.410256,43.223443,12.454212,-37.851038,50.549451,-11.965812,-0.767399,9.577534,1
0.205208,160.518685,148.158245,-128.782420,-62.498168,-53.968254,43.223443,10.500611,-45.177045,54.945055,-9.523810,-0.767399,10.134310,1
0.206250,166.865938,154.171432,-84.351650,-70.571429,-40.293040,32.478632,7.081807,-44.688645,51.037851,-6.105006,-0.767399,8.229548,1
0.207292,6.848352,-2.839561,-166.865938,59.992674,-22.222222,19.291819,2.197802,-40.293040,42.246642,-1.221001,-0.278999,5.162393,1
0.208333,4.175824,-0.501099,-103.393409,27.978022,-6.593407,8.547009,-2.197802,-28.571429,26.129426,3.174603,-0.278999,2.319902,1
0.209375,51.279122,47.604397,-6.180220,-29.648352,5.128205,1.709402,-7.081807,-12.942613,5.616606,8.058608,-0.767399,0.581197,1
0.210417,-34.575825,-35.912089,-25.890110,36.051282,15.384615,-5.616606,-10.500611,1.709402,-12.454212,10.989011,-0.767399,0.327228,1
0.211459,-44.931869,-41.925276,69.318683,5.150183,24.175824,-11.965812,-12.942613,17.826618,-30.525031,12.942613,-0.767399,1.401709,1
0.212502,-12.527473,-8.184616,194.259345,-59.714286,27.594628,-16.849817,-12.454212,31.013431,-43.223443,11.965812,-0.278999,3.179487,1
0.213541,-107.736266,-103.393409,141.810992,30.205128,25.152625,-17.338217,-8.547009,38.339438,-47.130647,8.058608,-0.278999,4.341880,1
0.214584,-119.428574,-113.749453,115.419783,37.721612,16.849817,-13.431013,-4.151404,40.781441,-45.177045,3.663004,-0.278999,4.029304,1
0.215625,-36.580221,-33.573627,135.463739,-21.018315,7.081807,-8.058608,1.709402,37.362637,-36.385836,-0.732601,-0.278999,2.778999,1
0.216667,-58.962639,-57.960441,67.648353,17.956044,-2.686203,-1.709402,5.128205,25.641026,-21.245421,-4.639805,0.209402,1.616606,1
0.217708,-16.202198,-18.540660,52.949452,-9.047619,-13.919414,5.128205,8.547009,11.477411,-2.686203,-8.058608,-0.278999,1.548230,1
0.218750,70.989013,66.646155,63.639562,-70.849817,-26.617827,13.919414,12.454212,-2.686203,14.407814,-11.477411,-0.767399,3.013431,1
0.219792,7.850550,-0.835165,-121.098904,44.959707,-36.385836,21.733822,14.407814,-18.315018,31.990232,-13.431013,-0.278999,5.465201,1
0.220833,-11.859341,-20.545055,-230.672533,87.831502,-41.269841,27.106227,13.431013,-31.501832,44.200244,-12.454212,-0.767399,7.731380,1
0.221875,133.793410,124.105497,-128.782420,-47.743590,-38.827839,28.083028,10.012210,-37.851038,48.595849,-9.035409,0.209402,8.131868,1
0.222917,152.501102,142.145058,-85.687914,-63.054945,-27.594628,20.268620,6.105006,-39.804640,46.153846,-5.128205,0.209402,6.598291,1
0.223958,14.865934,6.514286,-160.852751,52.754579,-12.942613,10.989011,0.732601,-35.897436,36.385836,0.244200,0.209402,4.136752,1
0.225000,19.208792,15.534066,-93.705497,14.893773,-0.244200,3.663004,-4.151404,-23.687424,19.780220,4.639805,-0.278999,1.880342,1
0.226041,44.263737,41.257144,-13.863737,-19.347985,10.012210,-2.686203,-8.547009,-9.035409,0.732601,9.035409,-0.278999,0.776557,1
0.227091,-45.600001,-45.600001,-35.243957,48.021978,20.268620,-10.012210,-10.989011,6.105006,-17.338217,10.989011,-0.278999,1.245421,1
0.228133,-40.254946,-35.243957,74.997804,-3.201465,29.059829,-16.361416,-12.942613,21.733822,-34.920635,12.942613,0.209402,2.935287,1
0.229173,-5.512088,-1.169231,198.268136,-62.776557,31.990232,-20.268620,-11.965812,34.432234,-47.130647,11.965812,0.209402,4.937729,1
0.230212,-111.410991,-107.402200,138.470333,35.216117,30.036630,-21.733822,-8.547009,41.758242,-50.549451,8.058608,0.209402,5.943834,1
0.231258,-129.450552,-123.103299,109.406596,44.959707,20.757021,-17.338217,-3.663004,43.711844,-47.619048,3.663004,-0.278999,5.230769,1
0.232296,-31.569231,-27.226374,141.142860,-26.864469,9.523810,-10.989011,1.221001,40.293040,-38.827839,-1.221001,-0.278999,3.609280,1
0.233339,-50.276924,-49.608792,69.652749,15.172161,-0.732601,-4.639805,5.128205,27.594628,-22.222222,-5.128205,0.209402,2.231990,1
0.234379,-21.881319,-23.551649,40.254946,-2.087912,-10.989011,2.197802,8.547009,12.942613,-4.151404,-8.547009,-0.278999,1.909646,1
0.235424,67.982419,63.973628,58.294507,-68.065934,-22.710623,10.989011,11.965812,-1.221001,13.919414,-11.477411,-0.278999,2.818071,1
0.236464,17.872528,9.520879,-110.408794,36.051282,-32.478632,17.826618,14.407814,-17.338217,31.013431,-13.431013,-0.278999,4.908425,1
0.237503,-8.184616,-17.872528,-228.000005,83.655678,-36.385836,22.222222,13.919414,-30.036630,42.735043,-12.942613,-0.278999,7.008547,1
0.238545,126.109893,118.092310,-135.463739,-42.175824,-33.943834,23.199023,10.500611,-36.874237,46.153846,-9.035409,0.209402,7.487179,1
0.239587,147.156047,137.802201,-89.696705,-58.600733,-22.710623,16.849817,6.105006,-38.339438,44.200244,-4.639805,0.209402,6.031746,1
0.240628,17.538462,9.520879,-154.505498,48.578755,-9.035409,7.570208,0.732601,-33.943834,34.432234,0.244200,0.209402,3.697192,1
0.241670,25.556045,22.215385,-86.356046,7.934066,2.686203,0.732601,-3.663004,-22.222222,17.826618,4.639805,-0.278999,1.733822,1
0.242720,37.582418,35.912089,-21.213187,-11.831502,13.431013,-5.616606,-8.058608,-7.081807,-1.709402,9.035409,-0.767399,0.913309,1
0.243757,-51.613188,-51.613188,-42.593408,58.879121,23.687424,-12.454212,-10.989011,7.570208,-18.803419,11.477411,-0.278999,1.606838,1
0.244796,-36.914287,-31.569231,82.013189,-10.996337,31.990232,-19.291819,-13.431013,23.199023,-36.874237,13.431013,0.209402,3.511600,1
0.245840,-2.839561,2.505495,207.287917,-60.549451,35.409035,-23.199023,-12.454212,35.897436,-48.595849,11.965812,0.209402,5.533578,1
0.246883,-115.753849,-111.076926,137.134069,36.329670,32.967033,-24.664225,-8.547009,42.246642,-51.526252,8.547009,0.209402,6.451770,1
0.247922,-134.795607,-127.112091,103.727475,48.857143,23.199023,-19.291819,-4.151404,44.200244,-48.595849,3.663004,0.209402,5.504274,1
0.248959,-28.896704,-24.553847,143.481322,-31.318681,11.965812,-12.454212,0.732601,40.781441,-39.804640,-0.732601,-0.278999,3.794872,1
0.250006,-45.934067,-44.597803,71.657144,9.882784,1.221001,-5.616606,5.128205,28.083028,-23.199023,-4.639805,-0.278999,2.231990,1
0.251047,-25.556045,-27.226374,36.580221,1.809524,-9.523810,1.221001,8.547009,13.431013,-4.639805,-8.547009,-0.278999,1.870574,1
0.252093,66.312089,62.637364,53.951650,-64.168498,-21.245421,9.035409,12.454212,-1.221001,12.942613,-11.477411,-0.278999,2.769231,1
0.253129,23.217583,15.200000,-105.063739,29.091575,-22.222222,16.361416,14.896215,-16.849817,31.013431,-13.919414,-0.278999,4.937729,1
0.254174,-5.846154,-12.527473,-224.993412,77.531136,-34.920635,20.268620,13.431013,-29.059829,42.735043,-12.942613,0.209402,6.774115,1
0.255216,123.103299,114.751651,-138.136267,-37.721612,-31.990232,21.245421,10.012210,-36.385836,46.153846,-9.035409,-0.278999,7.311355,1
0.256251,144.149454,134.795607,-92.035167,-56.095238,-20.757021,14.896215,5.616606,-38.339438,43.711844,-5.128205,0.209402,5.904762,1
0.257298,19.542858,12.193407,-151.498904,45.516484,-7.570208,6.593407,0.732601,-33.943834,34.432234,0.244200,0.209402,3.609280,1
0.258336,29.230770,26.558242,-84.017584,6.542125,4.151404,-0.244200,-4.151404,-21.733822,17.826618,4.639805,0.209402,1.743590,1
0.259382,34.909891,32.571429,-25.556045,-10.161172,14.896215,-7.081807,-8.058608,-7.570208,-0.244200,9.035409,-0.278999,0.981685,1
0.260424,-55.287913,-55.956045,-45.600001,58.043956,25.152625,-13.919414,-10.989011,7.081807,-18.315018,11.477411,1.186203,1.763126,1
0.261461,-35.912089,-30.567034,85.687914,-9.882784,33.943834,-20.757021,-13.431013,22.710623,-36.385836,13.431013,-0.278999,3.638584,1
0.262500,0.501099,6.180220,211.296708,-70.014652,37.362637,-25.152625,-12.942613,34.920635,-47.619048,12.454212,0.209402,5.787546,1
0.263545,-117.090113,-110.742860,139.472531,35.494505,34.920635,-26.129426,-9.523810,41.758242,-51.526252,8.547009,0.209402,6.735043,1
0.264586,-138.470333,-131.454948,98.382420,54.424908,25.152625,-20.757021,-4.639805,44.200244,-49.084249,4.639805,0.209402,5.777778,1
