1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-141.142860,158.180223,-0.835165,2.087912,11.965812,-6.593407,-1.221001,-10.989011,7.081807,2.686203,2.651404,2.879121,0
0.001042,-157.178025,129.450552,74.997804,0.417582,10.989011,-4.639805,-6.593407,-10.500611,4.639805,7.570208,-0.767399,2.888889,0
0.002083,-171.208795,56.624177,124.773629,5.428571,9.523810,-1.221001,-10.012210,-8.547009,1.709402,10.989011,-3.209402,2.888889,0
0.003125,-153.837366,-21.213187,142.813190,2.366300,7.081807,3.663004,-10.989011,-5.616606,-3.174603,11.965812,-1.744200,2.898657,0
0.004167,-112.747255,-91.701101,165.529674,1.809524,4.151404,9.035409,-10.012210,-3.174603,-8.547009,10.012210,2.163004,2.888889,0
0.005208,-30.567034,-136.131871,163.859344,2.366300,0.732601,11.965812,-7.570208,0.244200,-11.477411,8.058608,3.628205,2.908425,0
0.006250,48.272529,-153.169234,147.490113,1.531136,-5.128205,11.477411,-5.128205,5.616606,-10.989011,5.616606,0.697802,2.908425,0
0.007296,110.408794,-171.542861,83.683518,2.366300,-9.035409,9.523810,-1.709402,9.523810,-8.547009,2.197802,-2.721001,2.879121,0
0.008335,140.808794,-158.514289,0.501099,1.531136,-10.989011,7.570208,1.709402,11.477411,-6.593407,-1.709402,-2.721001,2.888889,0
0.009376,157.512091,-130.118684,-76.334068,1.252747,-10.500611,5.616606,7.570208,10.989011,-4.151404,-6.593407,0.697802,2.888889,0
0.010418,170.874729,-56.290111,-124.773629,1.531136,-8.547009,2.197802,10.989011,9.035409,-1.221001,-10.500611,3.139805,2.898657,0
0.011460,153.837366,21.213187,-143.815388,1.531136,-6.593407,-2.686203,11.965812,6.593407,3.663004,-10.989011,1.674603,2.903541,0
0.012501,112.079123,91.701101,-166.531872,1.809524,-3.663004,-8.058608,10.500611,3.663004,9.035409,-9.523810,-1.744200,2.893773,0
0.013544,29.898902,135.797805,-164.193410,1.531136,0.244200,-10.989011,8.547009,0.244200,11.965812,-7.570208,-3.209402,2.908425,0
0.014585,-48.272529,153.169234,-147.490113,1.252747,5.616606,-10.989011,5.616606,-5.128205,11.965812,-4.639805,-0.767399,2.903541,0
0.015626,-110.408794,171.542861,-84.685716,1.809524,10.012210,-9.035409,2.686203,-9.035409,9.523810,-1.709402,3.139805,2.879121,0
0.016667,-140.808794,158.514289,-1.169231,1.809524,11.965812,-6.593407,-1.709402,-10.500611,7.081807,2.686203,2.651404,2.884005,0
0.017708,-157.512091,129.450552,74.997804,0.974359,11.477411,-4.639805,-6.593407,-10.500611,5.128205,7.570208,-0.767399,2.888889,0
0.018750,-171.208795,57.292309,124.773629,1.531136,9.523810,-1.221001,-10.012210,-8.058608,1.709402,10.989011,-3.209402,2.893773,0
0.019792,-153.837366,-20.879121,143.147256,2.923077,7.081807,3.663004,-10.989011,-5.616606,-3.174603,11.477411,-1.744200,2.898657,0
0.020833,-112.747255,-91.701101,165.863740,1.809524,4.151404,8.547009,-9.523810,-3.174603,-8.058608,10.500611,2.163004,2.893773,0
0.021875,-31.235166,-135.797805,164.193410,1.809524,0.732601,11.965812,-7.570208,0.244200,-10.989011,8.058608,3.628205,2.913309,0
0.022917,48.272529,-153.169234,146.821981,2.087912,-4.639805,11.965812,-5.128205,5.616606,-10.989011,5.616606,0.697802,2.908425,0
0.023958,109.740662,-171.542861,84.351650,2.366300,-9.035409,9.523810,-2.197802,9.523810,-8.547009,2.686203,-2.721001,2.884005,0
0.025000,140.808794,-158.514289,0.501099,1.531136,-11.477411,7.570208,2.197802,11.965812,-6.593407,-1.709402,-2.721001,2.884005,0
0.026042,156.843960,-129.784618,-75.331870,1.252747,-10.500611,5.128205,7.570208,10.989011,-4.151404,-6.593407,1.186203,2.888889,0
0.027084,171.542861,-56.958243,-124.773629,0.695971,-8.547009,2.197802,10.989011,9.035409,-0.732601,-10.500611,3.139805,2.893773,0
0.028125,153.837366,20.879121,-143.815388,0.974359,-6.105006,-3.174603,11.965812,6.593407,4.151404,-10.989011,1.674603,2.898657,0
0.029168,112.413189,91.367035,-166.197806,1.531136,-3.663004,-8.058608,10.500611,3.663004,9.035409,-9.523810,-1.744200,2.893773,0
0.030208,31.235166,135.797805,-164.861542,1.252747,0.244200,-10.989011,8.547009,0.732601,11.965812,-7.081807,-3.697802,2.908425,0
0.031250,-47.604397,152.501102,-147.824179,1.252747,5.616606,-10.989011,6.105006,-4.639805,11.965812,-4.639805,-0.767399,2.903541,0
0.032291,-110.074728,171.208795,-85.019782,2.087912,9.523810,-9.035409,3.174603,-9.035409,9.523810,-1.709402,3.139805,2.879121,0
0.033333,-141.142860,158.180223,-1.503297,1.531136,11.965812,-6.593407,-0.732601,-10.989011,7.081807,2.197802,2.651404,2.888889,0
0.034375,-157.178025,129.784618,74.663738,0.974359,11.477411,-4.639805,-6.593407,-10.500611,5.128205,7.570208,-0.767399,2.888889,0
0.035417,-171.208795,56.624177,124.105497,2.644689,9.035409,-1.221001,-10.012210,-8.547009,1.709402,10.989011,-3.209402,2.893773,0
0.036458,-154.171432,-20.879121,143.147256,2.087912,7.081807,3.663004,-11.477411,-6.105006,-3.174603,11.477411,-1.744200,2.898657,0
0.037500,-113.081321,-91.367035,164.193410,1.809524,4.639805,8.547009,-9.523810,-3.174603,-8.547009,10.012210,2.163004,2.893773,0
0.038542,-31.235166,-136.131871,163.859344,2.644689,0.732601,11.965812,-7.570208,0.732601,-10.989011,8.058608,3.139805,2.913309,0
0.039583,47.604397,-152.835168,147.490113,1.531136,-4.639805,11.965812,-5.128205,5.616606,-10.989011,5.616606,0.697802,2.908425,0
0.040625,109.740662,-171.542861,85.019782,2.087912,-9.035409,9.523810,-2.197802,10.012210,-8.547009,2.686203,-2.721001,2.888889,0
0.041666,140.808794,-158.514289,0.167033,1.531136,-10.989011,7.570208,2.197802,11.965812,-6.105006,-1.709402,-2.721001,2.888889,0
0.042708,157.178025,-130.452750,-74.329672,1.809524,-10.500611,5.616606,7.081807,10.989011,-4.151404,-6.593407,1.186203,2.888889,0
0.043750,171.542861,-57.626375,-124.773629,2.644689,-8.547009,2.197802,10.989011,9.035409,-0.732601,-10.500611,3.139805,2.903541,0
0.044792,154.171432,20.545055,-143.815388,1.809524,-6.593407,-3.174603,11.965812,6.593407,4.151404,-10.989011,1.674603,2.908425,0
0.045833,113.081321,91.032969,-165.863740,1.531136,-3.663004,-8.058608,10.989011,4.151404,9.035409,-9.523810,-1.744200,2.898657,0
0.046876,30.901100,135.797805,-164.527476,2.087912,0.244200,-10.989011,8.547009,0.244200,11.965812,-7.081807,-3.697802,2.913309,0
0.047917,-47.604397,152.501102,-147.824179,2.087912,5.616606,-10.989011,6.105006,-4.639805,11.477411,-4.639805,-0.767399,2.908425,0
0.048958,-109.740662,171.208795,-85.687914,1.809524,9.523810,-9.035409,2.686203,-9.035409,9.523810,-2.197802,2.651404,2.884005,0
0.050000,-140.808794,158.180223,-1.503297,1.809524,11.965812,-6.593407,-1.221001,-10.989011,7.081807,2.686203,2.651404,2.888889,0
0.051042,-157.512091,129.784618,74.329672,1.809524,11.477411,-4.639805,-6.593407,-10.012210,5.128205,7.570208,-0.767399,2.893773,0
0.052083,-171.208795,56.958243,123.771431,0.139194,9.523810,-1.221001,-10.012210,-8.058608,1.709402,10.989011,-3.209402,2.893773,0
0.053125,-154.171432,-20.545055,143.481322,2.366300,7.081807,3.663004,-11.477411,-5.616606,-3.174603,11.477411,-1.744200,2.908425,0
0.054167,-113.081321,-91.701101,165.195608,1.531136,4.151404,8.547009,-9.523810,-3.174603,-8.058608,10.012210,1.674603,2.893773,0
0.055209,-31.903297,-135.797805,164.193410,2.366300,0.732601,11.965812,-8.058608,0.244200,-11.477411,8.058608,3.628205,2.918193,0
0.056250,47.604397,-152.835168,147.490113,2.366300,-4.639805,11.965812,-5.128205,5.616606,-10.989011,5.616606,0.697802,2.913309,0
0.057291,109.406596,-171.542861,85.019782,1.252747,-9.035409,10.012210,-2.197802,9.523810,-8.547009,2.686203,-2.721001,2.884005,0
0.058333,140.808794,-158.514289,0.835165,1.531136,-10.989011,7.570208,2.197802,11.477411,-6.105006,-1.709402,-2.721001,2.888889,0
0.059375,156.843960,-130.452750,-74.329672,0.974359,-10.500611,5.616606,7.081807,10.989011,-4.639805,-7.081807,0.697802,2.893773,0
0.060416,171.208795,-57.626375,-124.105497,1.531136,-9.035409,2.197802,10.989011,9.035409,-0.732601,-10.012210,3.139805,2.893773,0
0.061458,154.171432,20.545055,-143.815388,1.531136,-6.593407,-2.686203,11.965812,6.593407,4.151404,-10.989011,1.674603,2.903541,0
0.062500,113.081321,91.032969,-165.863740,1.531136,-3.663004,-8.058608,10.500611,4.151404,9.035409,-9.523810,-1.744200,2.893773,0
0.063542,31.569231,135.463739,-164.527476,1.531136,-0.244200,-11.477411,8.547009,0.244200,11.965812,-7.081807,-3.697802,2.913309,0
0.064583,-47.270331,152.501102,-148.158245,2.087912,5.128205,-10.989011,6.105006,-4.639805,11.477411,-4.639805,-0.278999,2.903541,0
0.065625,-109.406596,171.208795,-86.021980,1.252747,10.012210,-9.035409,2.686203,-9.035409,9.523810,-1.709402,2.651404,2.884005,0
0.066667,-140.808794,158.180223,-1.169231,2.087912,11.965812,-7.081807,-1.221001,-10.989011,7.081807,2.686203,3.139805,2.888889,0
0.067708,-157.178025,130.118684,73.995606,1.809524,10.989011,-4.639805,-6.593407,-10.012210,4.639805,7.081807,-0.767399,2.888889,0
0.068750,-171.208795,57.626375,123.771431,0.139194,9.523810,-1.221001,-10.012210,-8.547009,1.709402,10.989011,-3.209402,2.893773,0
0.069792,-154.505498,-20.210989,143.481322,2.366300,7.081807,3.663004,-11.477411,-6.105006,-3.174603,11.477411,-1.744200,2.903541,0
0.070834,-113.081321,-91.367035,165.195608,2.366300,4.639805,8.547009,-9.523810,-3.174603,-8.058608,10.012210,1.674603,2.893773,0
0.071875,-31.903297,-135.797805,163.859344,2.644689,0.732601,11.965812,-7.570208,0.244200,-10.989011,8.058608,3.628205,2.913309,0
0.072916,47.270331,-152.835168,147.824179,1.809524,-4.639805,11.965812,-5.128205,5.616606,-10.989011,5.616606,0.697802,2.913309,0
0.073958,109.406596,-171.208795,85.687914,1.809524,-9.035409,9.523810,-2.197802,9.523810,-9.035409,2.197802,-2.721001,2.888889,0
0.075000,140.808794,-158.848355,1.169231,2.366300,-10.989011,7.570208,2.197802,11.477411,-6.105006,-1.709402,-2.721001,2.893773,0
0.076041,156.843960,-130.118684,-74.329672,1.809524,-10.500611,5.616606,7.570208,10.989011,-4.151404,-6.593407,0.697802,2.893773,0
0.077083,171.542861,-58.294507,-124.439563,0.695971,-8.547009,2.197802,10.989011,9.035409,-0.732601,-10.500611,3.139805,2.898657,0
0.078126,154.171432,20.210989,-143.815388,2.087912,-6.593407,-2.686203,11.965812,6.593407,4.151404,-10.989011,1.674603,2.908425,0
0.079167,113.081321,91.032969,-165.863740,0.974359,-3.663004,-8.058608,10.500611,4.151404,8.547009,-9.523810,-1.744200,2.898657,0
0.080208,31.569231,135.463739,-164.861542,1.809524,0.244200,-10.989011,8.547009,0.732601,11.965812,-7.570208,-3.209402,2.913309,0
0.081250,-46.936265,152.167036,-147.824179,1.252747,5.616606,-10.989011,6.105006,-4.639805,11.477411,-4.639805,-0.767399,2.908425,0
0.082292,-109.406596,171.542861,-86.021980,1.809524,9.523810,-9.035409,3.174603,-9.035409,9.523810,-1.709402,2.651404,2.884005,0
0.083334,-140.808794,158.514289,-1.837363,1.809524,11.965812,-6.593407,-1.221001,-10.989011,7.081807,2.197802,2.651404,2.888889,0
0.084375,-157.178025,130.118684,73.661540,2.366300,11.477411,-4.639805,-6.593407,-10.500611,5.128205,7.570208,-0.278999,2.893773,0
0.085416,-171.208795,57.960441,123.437365,2.366300,9.523810,-1.221001,-10.012210,-8.547009,1.709402,10.989011,-3.209402,2.893773,0
0.086458,-154.505498,-19.876924,143.147256,1.809524,7.081807,3.663004,-11.477411,-5.616606,-3.174603,11.965812,-1.744200,2.903541,0
0.087500,-113.749453,-91.032969,165.195608,2.923077,4.639805,8.547009,-9.523810,-3.174603,-8.058608,10.500611,1.674603,2.893773,0
0.088541,-32.237363,-135.797805,164.193410,1.531136,0.732601,11.965812,-7.570208,0.244200,-10.989011,8.058608,3.628205,2.918193,0
0.089583,46.936265,-152.835168,147.824179,1.252747,-4.639805,11.965812,-5.128205,5.128205,-10.989011,5.616606,0.697802,2.913309,0
0.090626,109.072530,-171.542861,85.687914,1.809524,-9.035409,10.012210,-2.686203,9.523810,-8.547009,2.686203,-2.721001,2.879121,0
0.091666,140.474728,-158.848355,1.837363,2.087912,-10.989011,7.570208,2.197802,11.477411,-6.593407,-1.709402,-2.721001,2.888889,0
0.092708,156.843960,-130.452750,-74.329672,2.087912,-10.500611,5.616606,7.081807,10.989011,-4.151404,-6.593407,0.697802,2.888889,0
0.093750,171.208795,-58.628573,-123.771431,1.252747,-9.035409,2.197802,10.989011,9.035409,-1.221001,-10.012210,3.139805,2.893773,0
0.094792,154.171432,19.542858,-143.481322,1.809524,-6.593407,-2.686203,11.965812,6.593407,3.663004,-10.989011,1.674603,2.903541,0
0.095833,113.749453,90.364837,-165.863740,1.809524,-3.663004,-7.570208,10.500611,4.151404,8.547009,-9.523810,-1.744200,2.893773,0
0.096875,32.237363,135.463739,-164.527476,1.531136,0.244200,-10.989011,8.547009,0.244200,11.965812,-7.081807,-3.697802,2.913309,0
0.097916,-46.936265,152.167036,-148.158245,2.087912,5.616606,-10.989011,6.105006,-4.639805,11.477411,-4.639805,-0.767399,2.903541,0
0.098959,-109.406596,171.208795,-86.356046,1.531136,10.012210,-9.035409,2.686203,-9.035409,9.523810,-1.709402,3.139805,2.884005,0
0.100000,-140.808794,158.514289,-2.171429,1.531136,11.965812,-6.593407,-1.221001,-10.989011,7.081807,2.686203,2.651404,2.884005,0
0.101042,-157.178025,130.786816,73.327474,1.809524,11.477411,-4.639805,-6.593407,-10.012210,5.128205,7.570208,-0.767399,2.884005,0
0.102083,-171.208795,58.294507,123.437365,1.809524,9.523810,-1.221001,-10.012210,-8.547009,1.709402,10.989011,-3.209402,2.893773,0
0.103125,-154.505498,-19.542858,142.813190,1.531136,7.081807,3.663004,-10.989011,-5.616606,-3.174603,11.965812,-1.744200,2.898657,0
0.104166,-114.083519,-90.698903,165.529674,1.531136,4.639805,8.547009,-10.012210,-3.663004,-8.058608,10.500611,1.674603,2.893773,0
0.105208,-32.571429,-135.463739,164.527476,1.531136,0.732601,11.965812,-7.570208,0.244200,-10.989011,8.058608,3.628205,2.913309,0
0.106250,46.602199,-152.501102,147.824179,2.087912,-4.639805,11.965812,-5.616606,5.616606,-10.989011,5.616606,0.697802,2.913309,0
0.107292,108.738464,-171.542861,86.021980,1.531136,-9.035409,10.012210,-2.197802,9.523810,-8.547009,2.686203,-2.721001,2.888889,0
0.108333,140.808794,-158.848355,1.837363,1.531136,-10.989011,7.570208,1.709402,11.965812,-6.593407,-1.709402,-2.721001,2.893773,0
0.109375,156.843960,-130.452750,-73.995606,1.252747,-10.500611,5.616606,7.570208,10.989011,-4.151404,-6.593407,0.697802,2.893773,0
0.110417,171.208795,-58.628573,-124.105497,2.087912,-8.547009,2.197802,10.989011,9.035409,-1.221001,-10.012210,3.139805,2.898657,0
0.111458,154.171432,19.542858,-143.147256,1.809524,-6.105006,-2.686203,11.965812,6.593407,4.151404,-10.500611,1.674603,2.908425,0
0.112500,114.083519,90.364837,-166.197806,1.809524,-3.663004,-8.058608,10.500611,4.151404,9.035409,-9.523810,-1.744200,2.898657,0
0.113542,32.237363,135.463739,-164.861542,1.252747,-0.244200,-10.989011,8.547009,0.244200,11.965812,-7.081807,-3.697802,2.908425,0
0.114583,-46.268133,151.832970,-148.492311,2.087912,5.616606,-10.989011,6.105006,-4.639805,11.965812,-4.639805,-0.278999,2.908425,0
0.115625,-109.072530,171.542861,-86.690112,2.087912,10.012210,-9.035409,3.174603,-9.035409,9.523810,-1.709402,2.651404,2.884005,0
0.116666,-140.808794,158.514289,-2.505495,2.087912,11.965812,-6.593407,-1.221001,-10.989011,7.081807,2.686203,3.139805,2.888889,0
0.117708,-156.843960,130.452750,73.327474,1.809524,11.477411,-4.639805,-6.593407,-10.500611,5.128205,7.081807,-0.767399,2.888889,0
0.118750,-171.208795,58.628573,123.437365,2.366300,9.523810,-1.221001,-10.012210,-8.547009,2.197802,10.989011,-3.209402,2.893773,0
0.119791,-154.505498,-19.542858,143.147256,1.531136,7.081807,3.663004,-10.989011,-6.105006,-3.174603,11.477411,-1.744200,2.908425,0
0.120833,-114.417585,-90.364837,165.195608,1.809524,4.639805,8.547009,-9.523810,-3.174603,-8.058608,10.012210,1.674603,2.898657,0
0.121875,-32.905495,-135.463739,164.527476,1.809524,0.732601,11.965812,-8.058608,0.244200,-10.989011,8.058608,3.628205,2.918193,0
0.122917,46.602199,-152.501102,148.158245,2.087912,-4.639805,11.965812,-5.128205,5.616606,-10.989011,5.616606,0.697802,2.908425,0
0.123958,108.738464,-171.208795,86.356046,1.809524,-9.035409,10.012210,-2.197802,9.523810,-8.547009,2.686203,-2.721001,2.884005,0
0.124999,140.474728,-158.848355,2.171429,1.252747,-10.989011,7.570208,2.197802,11.477411,-6.593407,-1.221001,-2.721001,2.888889,0
0.126041,156.509894,-131.120882,-73.661540,2.366300,-10.500611,5.616606,7.081807,10.989011,-4.639805,-6.593407,1.186203,2.884005,0
0.127084,171.208795,-58.962639,-123.771431,2.366300,-9.035409,2.197802,10.989011,9.035409,-1.221001,-10.500611,3.139805,2.893773,0
0.128126,154.171432,19.208792,-143.147256,2.087912,-6.105006,-3.174603,11.965812,6.593407,3.663004,-10.989011,1.674603,2.903541,0
0.129166,114.751651,90.030771,-165.529674,1.809524,-3.663004,-8.058608,10.500611,4.151404,9.035409,-9.523810,-1.744200,2.893773,0
0.130208,32.571429,135.463739,-164.861542,2.087912,-0.244200,-10.989011,8.547009,0.244200,11.965812,-7.570208,-3.697802,2.903541,0
0.131250,-45.934067,152.167036,-148.158245,1.809524,5.616606,-10.989011,6.105006,-4.639805,11.965812,-4.639805,-0.767399,2.903541,0
0.132291,-109.072530,170.874729,-87.024178,1.252747,9.523810,-9.035409,3.174603,-8.547009,9.523810,-1.709402,2.651404,2.879121,0
0.133333,-140.474728,158.848355,-3.173626,2.087912,11.477411,-6.593407,-1.221001,-10.989011,7.081807,2.686203,2.651404,2.884005,1
0.134375,-156.843960,131.120882,72.659342,2.366300,11.477411,-4.639805,-6.593407,-10.012210,5.128205,7.570208,-0.767399,2.884005,1
0.135416,-171.208795,58.294507,123.437365,2.644689,9.523810,-1.221001,-10.500611,-8.547009,1.709402,10.989011,-3.209402,2.888889,1
0.136458,-154.839564,-19.208792,143.147256,2.087912,7.081807,3.663004,-10.989011,-5.616606,-3.174603,11.477411,-1.744200,2.898657,1
0.137500,-114.417585,-90.364837,165.195608,2.366300,4.151404,8.547009,-10.012210,-3.663004,-8.058608,10.500611,1.674603,2.893773,1
0.138542,-33.239561,-135.463739,164.527476,2.923077,0.732601,11.965812,-8.058608,0.244200,-10.989011,8.058608,3.628205,2.913309,1
0.139583,45.600001,-152.501102,148.158245,1.531136,-4.639805,11.965812,-5.128205,5.616606,-10.989011,5.128205,0.697802,2.908425,1
0.140625,108.738464,-171.208795,87.024178,1.531136,-9.035409,10.012210,-2.197802,9.523810,-8.547009,2.686203,-2.721001,2.888889,1
0.141666,140.474728,-158.848355,2.505495,1.252747,-10.989011,7.570208,2.197802,11.477411,-6.593407,-1.221001,-2.721001,2.893773,1
0.142708,156.843960,-131.454948,-72.993408,1.252747,-10.500611,5.616606,7.081807,10.989011,-4.639805,-6.593407,1.186203,2.893773,1
0.143750,171.542861,-59.296705,-123.437365,2.087912,-8.547009,2.197802,10.989011,9.035409,-1.221001,-10.500611,3.628205,2.898657,1
0.144791,154.171432,19.208792,-143.481322,1.252747,-6.105006,-2.686203,11.965812,6.593407,3.663004,-10.989011,1.674603,2.908425,1
0.145833,114.751651,89.696705,-165.529674,2.087912,-3.663004,-8.058608,10.500611,4.151404,8.547009,-9.523810,-1.744200,2.898657,1
0.146875,32.905495,135.129673,-165.195608,2.087912,0.244200,-10.989011,8.547009,0.732601,11.965812,-7.570208,-3.697802,2.913309,1
0.147917,-45.934067,151.832970,-148.492311,1.252747,5.616606,-10.989011,6.105006,-4.639805,11.477411,-5.128205,-0.278999,2.903541,1
0.148958,-108.738464,171.208795,-87.358244,2.087912,9.523810,-9.035409,3.174603,-9.035409,9.523810,-1.709402,2.651404,2.884005,1
0.150000,-140.474728,158.848355,-3.173626,2.366300,11.965812,-6.593407,-1.221001,-10.989011,7.081807,2.197802,2.651404,2.884005,1
0.151042,-156.843960,131.120882,72.659342,1.252747,11.477411,-4.639805,-6.593407,-10.500611,4.639805,7.570208,-0.767399,2.888889,1
0.152083,-171.542861,58.962639,123.437365,0.417582,9.523810,-1.221001,-10.500611,-8.058608,1.709402,10.989011,-3.209402,2.893773,1
0.153125,-154.505498,-18.874726,142.479124,2.366300,7.081807,3.663004,-10.989011,-6.105006,-2.686203,11.477411,-1.744200,2.903541,1
0.154166,-115.085717,-90.030771,165.195608,2.644689,4.639805,8.547009,-10.012210,-3.174603,-8.058608,10.500611,2.163004,2.893773,1
0.155209,-33.239561,-135.129673,164.527476,2.366300,0.732601,11.477411,-8.058608,0.244200,-10.989011,8.058608,3.628205,2.913309,1
0.156250,45.265935,-152.501102,148.492311,-0.417582,-4.639805,11.965812,-5.128205,5.616606,-10.989011,5.616606,0.697802,2.908425,1
0.157291,108.404398,-171.208795,87.024178,2.087912,-9.035409,10.012210,-2.197802,9.523810,-9.035409,2.686203,-2.721001,2.884005,1
0.158334,140.474728,-159.182421,2.505495,1.531136,-10.989011,7.570208,2.197802,11.477411,-6.593407,-1.221001,-2.721001,2.884005,1
0.159375,156.509894,-131.120882,-72.993408,1.531136,-10.500611,5.128205,7.081807,10.989011,-4.639805,-6.593407,0.697802,2.884005,1
0.160416,171.542861,-59.964837,-123.771431,1.531136,-8.547009,2.197802,10.989011,9.035409,-1.221001,-10.500611,3.139805,2.888889,1
0.161458,153.837366,18.540660,-143.481322,1.531136,-6.593407,-2.686203,11.965812,6.593407,3.663004,-10.989011,2.163004,2.898657,1
0.162500,115.085717,89.696705,-165.529674,2.366300,-3.663004,-8.058608,10.500611,4.151404,8.547009,-9.523810,-1.744200,2.888889,1
0.163541,33.573627,135.129673,-165.195608,2.087912,0.244200,-10.989011,8.547009,0.244200,11.965812,-7.081807,-3.209402,2.903541,1
0.164583,-45.600001,151.832970,-148.826377,1.531136,5.128205,-10.989011,6.105006,-4.639805,11.477411,-4.639805,-0.767399,2.898657,1
0.165625,-108.738464,170.874729,-87.692310,2.644689,10.012210,-9.035409,2.686203,-9.035409,9.523810,-1.709402,2.651404,2.879121,1
0.166667,-140.808794,158.848355,-3.507692,2.366300,11.965812,-6.593407,-1.221001,-10.989011,7.081807,2.197802,3.139805,2.884005,1
0.167708,-3.507692,17.204396,18.206594,2.087912,19.780220,-8.058608,-10.500611,-18.803419,9.523810,11.965812,-0.278999,3.133089,1
0.168750,12.861539,36.914287,18.206594,1.252747,36.874237,-14.896215,-26.129426,-35.897436,15.873016,27.106227,-5.651404,5.106227,1
0.169792,-50.276924,-46.936265,-42.259342,2.644689,56.410256,-9.523810,-44.200244,-54.456654,9.523810,44.200244,1.186203,7.958486,1
0.170834,-57.960441,-50.610990,-41.591210,2.644689,70.085470,6.593407,-61.294261,-67.643468,-6.593407,61.294261,13.884615,10.000000,1
0.171875,51.613188,56.290111,68.316485,2.923077,65.201465,26.617827,-82.295482,-63.247863,-26.617827,82.295482,8.023810,10.000000,1
0.172916,79.340661,80.342859,95.375826,4.871795,43.711844,39.316239,-92.551893,-41.269841,-39.316239,91.086691,-12.000611,10.000000,1
0.173958,-6.514286,-9.186813,6.848352,5.428571,21.733822,52.503053,-85.225885,-19.291819,-52.014652,83.272283,-13.954212,10.000000,1
0.175000,-64.975826,-68.316485,-50.610990,5.706960,8.547009,65.201465,-63.247863,-6.105006,-63.247863,61.782662,8.023810,10.000000,1
0.176041,-37.582418,-44.263737,-25.890110,5.428571,-1.709402,63.247863,-37.362637,3.174603,-61.294261,35.897436,23.164225,9.042735,1
0.177084,20.879121,13.195605,28.228572,4.036630,-15.873016,44.688645,-27.594628,16.849817,-42.246642,26.129426,1.186203,6.429792,1
0.178125,27.894506,18.540660,27.894506,2.087912,-20.757021,29.059829,-19.291819,21.245421,-26.617827,17.826618,-11.023810,4.246642,1
0.179167,-14.531868,-23.885715,-16.870330,3.758242,-16.849817,18.803419,-9.523810,17.826618,-16.361416,8.547009,-8.581807,2.273504,1
0.180208,-12.193407,-19.208792,-13.863737,3.479853,-7.570208,13.431013,-2.686203,8.547009,-10.989011,1.709402,1.674603,0.798535,1
0.181250,17.872528,13.195605,16.536264,1.809524,-3.663004,6.593407,-2.197802,4.151404,-5.128205,0.732601,0.209402,0.476190,1
0.182291,1.169231,-2.505495,-2.505495,0.974359,1.221001,1.221001,-2.686203,-0.732601,0.244200,1.221001,-0.767399,0.910867,1
0.183334,-20.210989,-21.547253,-22.215385,0.417582,8.058608,-1.221001,-4.151404,-8.058608,2.686203,2.686203,1.674603,1.706960,1
0.184375,15.200000,17.204396,16.536264,0.974359,13.919414,-2.686203,-9.035409,-13.919414,3.663004,8.058608,1.186203,2.507937,1
0.185416,26.558242,29.898902,28.896704,-0.695971,17.338217,-3.663004,-18.315018,-17.338217,4.639805,16.361416,-5.651404,3.347985,1
0.186458,-14.197803,-11.191209,-11.525275,0.695971,18.803419,1.221001,-25.641026,-18.315018,-0.732601,23.687424,-7.116606,4.617827,1
0.187500,-47.270331,-42.927473,-40.923078,0.139194,21.733822,11.477411,-28.083028,-20.757021,-10.500611,26.129426,2.163004,5.477411,1
0.188541,3.173626,7.516484,12.861539,0.139194,18.803419,20.757021,-31.990232,-17.826618,-19.780220,29.548230,5.581807,6.263736,1
0.189583,51.279122,53.283518,60.298902,1.531136,7.081807,24.175824,-34.432234,-6.593407,-23.199023,32.478632,-5.163004,6.703297,1
0.190626,5.512088,4.843956,12.861539,0.974359,-4.151404,26.617827,-31.990232,5.128205,-25.152625,30.036630,-11.512210,6.639805,1
0.191666,-45.265935,-48.606594,-39.920880,1.252747,-9.523810,30.036630,-21.245421,10.500611,-28.571429,19.291819,-2.721001,6.278388,1
0.192708,-29.564836,-33.573627,-24.219781,2.087912,-11.477411,29.548230,-8.547009,11.965812,-28.083028,6.593407,8.023810,5.340659,1
0.193750,27.560440,21.547253,29.564836,2.644689,-14.896215,22.222222,-1.221001,15.384615,-19.780220,-0.732601,5.093407,4.227106,1
0.194792,26.224176,19.876924,25.890110,1.531136,-15.873016,11.965812,1.221001,16.361416,-10.012210,-2.686203,-4.186203,3.059829,1
0.195833,-7.516484,-14.531868,-10.523077,2.366300,-12.942613,5.128205,4.151404,13.431013,-3.174603,-5.616606,-5.163004,2.175824,1
0.196875,-5.178022,-11.191209,-8.852747,2.644689,-6.105006,1.221001,6.105006,7.081807,1.221001,-7.570208,-0.278999,1.457875,1
0.197917,8.518682,4.509890,4.843956,2.923077,-1.709402,-2.197802,5.128205,2.197802,4.151404,-6.593407,-0.278999,0.920635,1
0.198959,-2.839561,-5.178022,-6.514286,-0.417582,2.686203,-4.639805,3.174603,-2.197802,6.105006,-4.639805,0.209402,0.744811,1
0.200000,-13.195605,-12.861539,-15.534066,2.923077,7.570208,-4.639805,0.732601,-7.570208,6.105006,-1.709402,1.674603,0.998779,1
0.201041,12.527473,14.865934,12.193407,1.531136,10.500611,-3.663004,-3.663004,-10.500611,5.616606,2.197802,1.674603,1.540904,1
0.202083,20.210989,24.219781,21.213187,0.417582,11.477411,-3.663004,-9.523810,-11.477411,5.128205,8.547009,-3.697802,2.283272,1
0.203125,-9.186813,-5.846154,-7.182418,0.974359,11.477411,0.732601,-14.407814,-10.989011,0.732601,12.942613,-5.163004,3.181929,1
0.204166,-34.909891,-30.567034,-29.898902,1.252747,11.965812,7.570208,-15.384615,-11.477411,-6.593407,14.407814,1.674603,4.090354,1
0.205208,-5.512088,-0.835165,2.505495,1.531136,9.523810,13.919414,-16.849817,-8.547009,-13.431013,14.896215,5.093407,4.559219,1
0.206250,32.905495,35.243957,39.920880,1.531136,1.221001,16.361416,-17.338217,-0.732601,-15.384615,14.896215,-1.744200,4.632479,1
0.207292,9.186813,8.852747,14.531868,1.531136,-6.593407,17.338217,-15.384615,7.081807,-15.873016,13.919414,-7.605006,4.573871,1
0.208333,-27.226374,-29.230770,-22.883517,2.644689,-10.500611,18.315018,-8.058608,10.989011,-16.849817,6.593407,-2.232601,4.358974,1
0.209375,-23.217583,-26.224176,-18.540660,2.923077,-11.477411,17.826618,0.244200,11.965812,-16.361416,-1.221001,4.605006,3.841270,1
0.210417,14.865934,9.854945,16.536264,1.809524,-12.942613,13.431013,5.616606,13.919414,-11.477411,-7.081807,4.605006,3.264957,1
0.211458,18.874726,12.861539,18.206594,2.087912,-13.431013,6.105006,7.081807,13.919414,-4.151404,-8.058608,-1.255800,2.757021,1
0.212500,1.503297,-4.509890,-1.837363,1.809524,-10.989011,0.732601,8.547009,11.965812,1.709402,-10.012210,-2.721001,2.293040,1
0.213541,-1.503297,-7.182418,-5.846154,2.366300,-6.105006,-3.174603,10.012210,6.593407,5.128205,-10.989011,-0.767399,1.819292,1
0.214584,1.503297,-2.171429,-2.839561,1.809524,-1.709402,-5.128205,8.547009,2.197802,7.570208,-9.523810,0.209402,1.438339,1
0.215625,-2.839561,-4.843956,-7.182418,1.252747,2.686203,-7.081807,6.593407,-2.197802,8.058608,-7.570208,0.697802,1.262515,1
0.216666,-5.846154,-6.180220,-9.520879,0.974359,6.593407,-6.593407,3.663004,-6.105006,8.058608,-4.639805,2.163004,1.345543,1
0.217708,10.523077,13.195605,9.520879,1.252747,8.547009,-5.616606,-0.244200,-8.058608,7.081807,-0.732601,0.697802,1.633700,1
0.218750,14.197803,18.206594,14.531868,0.417582,9.035409,-5.128205,-5.616606,-9.035409,6.593407,4.151404,-3.209402,2.087912,1
0.219791,-7.850550,-3.841758,-6.514286,0.417582,8.547009,-1.221001,-9.035409,-8.058608,2.197802,7.570208,-3.697802,2.634921,1
0.220833,-26.224176,-21.881319,-22.549451,1.531136,8.547009,4.639805,-9.523810,-8.058608,-3.174603,8.058608,1.186203,3.191697,1
0.221875,-6.514286,-2.171429,-0.167033,1.252747,6.105006,10.012210,-10.012210,-5.616606,-9.035409,9.035409,3.628205,3.582418,1
0.222917,22.549451,25.556045,28.896704,1.531136,-0.244200,11.965812,-10.012210,0.732601,-10.500611,9.035409,-0.278999,3.533578,1
0.223958,8.852747,9.186813,13.863737,1.252747,-6.593407,12.454212,-8.547009,7.081807,-10.989011,7.570208,-5.163004,3.460317,1
0.225000,-17.872528,-19.542858,-14.197803,2.087912,-10.012210,12.454212,-2.197802,10.989011,-10.989011,1.709402,-2.232601,3.323565,1
0.226042,-19.208792,-21.881319,-15.534066,2.644689,-10.500611,12.454212,3.174603,11.477411,-10.500611,-4.639805,3.628205,3.030525,1
0.227084,8.852747,4.175824,9.854945,2.366300,-11.965812,8.547009,8.058608,12.454212,-6.593407,-9.035409,3.628205,2.781441,1
0.228125,15.868132,10.189011,14.197803,2.923077,-11.477411,3.174603,9.523810,11.965812,-1.221001,-10.500611,-0.278999,2.576313,1
0.229166,5.178022,-0.501099,1.837363,1.809524,-10.012210,-1.709402,10.989011,10.500611,3.174603,-11.477411,-2.232601,2.273504,1
0.230208,0.167033,-4.843956,-4.509890,2.644689,-6.105006,-5.616606,11.477411,6.593407,7.081807,-11.965812,-1.255800,1.985348,1
0.231250,-1.837363,-5.846154,-6.848352,1.252747,-1.221001,-7.081807,10.012210,2.197802,9.035409,-10.989011,0.697802,1.726496,1
0.232291,-2.839561,-4.843956,-7.850550,1.809524,2.197802,-8.058608,8.547009,-1.709402,10.012210,-9.035409,1.186203,1.589744,1
0.233333,-2.171429,-1.837363,-5.512088,0.974359,5.616606,-7.570208,5.128205,-5.616606,9.035409,-5.616606,2.163004,1.614164,1
0.234375,10.857143,13.195605,9.186813,0.695971,7.081807,-7.081807,1.221001,-6.593407,8.547009,-2.197802,0.209402,1.765568,1
0.235416,9.854945,13.529671,9.520879,1.252747,8.058608,-5.616606,-3.174603,-7.570208,7.081807,2.197802,-2.721001,2.048840,1
0.236458,-8.518682,-4.175824,-7.182418,0.695971,7.081807,-2.197802,-5.616606,-6.593407,3.174603,4.639805,-2.721001,2.390720,1
0.237500,-20.879121,-16.202198,-17.204396,1.531136,7.081807,3.174603,-6.593407,-6.105006,-1.709402,5.616606,1.186203,2.737485,1
0.238542,-5.512088,-0.835165,0.167033,1.252747,4.639805,7.570208,-7.081807,-4.151404,-6.105006,6.105006,3.139805,3.059829,1
0.239583,16.870330,19.876924,22.883517,0.974359,-0.732601,9.035409,-6.593407,1.709402,-7.570208,6.105006,-0.278999,3.030525,1
0.240625,7.182418,7.516484,12.193407,1.252747,-6.105006,9.523810,-4.639805,7.081807,-8.058608,4.639805,-3.697802,2.884005,1
0.241666,-13.529671,-14.865934,-9.520879,2.644689,-9.035409,9.523810,-0.244200,10.012210,-8.058608,-0.244200,-1.744200,2.761905,1
0.242708,-16.202198,-18.874726,-13.195605,2.366300,-10.012210,9.035409,5.128205,10.500611,-7.570208,-5.128205,2.651404,2.610501,1
0.243750,5.178022,1.169231,6.514286,1.809524,-10.989011,6.105006,9.035409,11.477411,-4.151404,-9.523810,3.139805,2.556777,1
0.244791,13.529671,8.518682,12.527473,1.531136,-10.500611,1.221001,10.500611,10.989011,0.732601,-10.989011,0.209402,2.463980,1
0.245833,6.848352,1.837363,3.841758,2.087912,-9.035409,-3.174603,10.989011,9.523810,5.128205,-11.477411,-1.744200,2.258852,1
0.246875,1.169231,-3.841758,-3.507692,1.809524,-5.616606,-6.593407,11.477411,6.105006,8.058608,-11.965812,-1.255800,2.068376,1
0.247916,-4.175824,-7.516484,-9.186813,1.531136,-1.221001,-8.058608,10.989011,1.709402,10.012210,-10.989011,0.209402,1.873016,1
0.248958,-3.173626,-4.509890,-7.850550,1.531136,2.686203,-9.035409,9.035409,-2.197802,10.500611,-10.012210,1.674603,1.775336,1
0.250000,1.169231,1.837363,-2.171429,0.974359,5.616606,-8.547009,5.616606,-5.128205,10.012210,-6.105006,1.674603,1.789988,1
0.251042,11.191209,13.529671,9.186813,1.809524,6.593407,-8.058608,2.197802,-6.593407,9.035409,-2.197802,-0.278999,1.873016,1
0.252083,6.514286,10.189011,6.180220,0.974359,7.570208,-6.105006,-2.197802,-7.081807,7.570208,1.709402,-2.721001,2.053724,1
0.253125,-9.186813,-5.178022,-8.518682,1.531136,6.593407,-2.686203,-4.639805,-6.105006,3.663004,3.663004,-1.744200,2.263736,1
0.254166,-17.204396,-12.527473,-13.863737,1.809524,6.593407,2.197802,-5.128205,-5.616606,-0.732601,4.151404,1.186203,2.488400,1
0.255208,-4.509890,0.501099,1.169231,0.695971,3.663004,5.616606,-5.128205,-3.174603,-5.128205,4.639805,2.651404,2.732601,1
0.256250,-21.213187,85.353848,-16.536264,0.974359,-1.221001,8.547009,-5.616606,2.686203,-7.570208,5.128205,0.209402,2.742369,1
0.257291,3.173626,-71.323079,72.325276,2.087912,-6.593407,6.105006,0.244200,7.081807,-4.151404,-0.732601,-1.744200,2.517705,1
0.258333,20.545055,-108.070332,103.393409,1.531136,-8.058608,-4.639805,10.989011,8.058608,7.081807,-11.477411,-2.721001,1.570208,1
0.259375,32.905495,-143.147256,135.463739,2.087912,-9.523810,-16.849817,21.733822,9.523810,18.803419,-22.222222,-4.674603,0.715507,1
0.260416,51.279122,-94.039563,-96.378024,0.974359,-5.128205,-22.222222,31.013431,4.151404,23.687424,-30.525031,2.651404,0.676435,1
0.261458,111.076926,36.580221,-136.800003,1.531136,3.174603,-19.780220,23.687424,-3.663004,20.757021,-23.199023,6.558608,1.199023,1
0.262500,145.485718,85.353848,-180.562641,1.809524,11.477411,-17.826618,10.500611,-11.477411,18.803419,-10.012210,3.628205,1.125763,1
0.263541,67.648353,78.338463,-74.329672,0.139194,17.826618,-16.849817,-3.174603,-17.338217,18.315018,3.174603,-3.697802,0.363858,1
0.264583,-43.595605,68.984617,-29.230770,-1.531136,16.361416,-18.315018,-3.663004,-15.873016,19.291819,3.174603,-6.628205,0.661783,1
