1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,32.237363,138.804399,-168.202202,16.564103,2.197802,-8.058608,7.081807,-1.709402,9.035409,-5.128205,0.209402,2.183150,0
0.001042,-56.624177,159.516487,-151.164839,4.593407,5.616606,-8.547009,3.663004,-4.639805,8.547009,-2.197802,0.209402,2.163614,0
0.002084,-115.419783,171.208795,-83.683518,-3.479853,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,0.209402,2.153846,0
0.003126,-143.815388,163.859344,0.501099,-6.542125,8.547009,-4.639805,-2.686203,-8.058608,5.616606,4.151404,0.209402,2.163614,0
0.004167,-159.182421,136.800003,89.362639,-1.809524,9.035409,-1.709402,-6.105006,-7.570208,2.686203,6.593407,0.209402,2.192918,0
0.005209,-168.870333,57.960441,134.795607,7.377289,7.570208,1.709402,-8.058608,-6.105006,-0.732601,8.547009,0.209402,2.183150,0
0.006250,-160.184619,-25.890110,150.496707,7.377289,4.639805,4.639805,-8.547009,-3.663004,-4.151404,9.035409,0.209402,2.222222,0
0.007293,-113.081321,-102.057145,169.204399,-7.377289,1.709402,7.570208,-7.570208,-0.732601,-6.593407,8.058608,0.209402,2.183150,0
0.008333,-31.569231,-138.136267,169.204399,-15.172161,-1.709402,8.547009,-5.616606,2.686203,-8.058608,6.105006,0.209402,2.192918,0
0.009375,58.628573,-158.848355,151.498904,-4.036630,-5.128205,9.035409,-3.174603,4.639805,-8.058608,3.174603,0.209402,2.173382,0
0.010417,117.090113,-170.540663,83.349452,5.985348,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,0.209402,2.163614,0
0.011458,145.485718,-163.525278,-0.501099,8.212454,-8.058608,5.128205,3.663004,8.547009,-4.639805,-2.686203,0.209402,2.163614,0
0.012500,160.184619,-135.463739,-89.696705,1.809524,-8.058608,2.686203,7.081807,8.547009,-1.709402,-5.616606,0.209402,2.163614,0
0.013542,169.872531,-57.292309,-132.123080,-4.871795,-6.593407,-0.732601,8.058608,7.081807,1.709402,-7.570208,0.209402,2.173382,0
0.014584,160.852751,26.892308,-150.496707,-5.706960,-4.151404,-4.151404,9.523810,4.639805,4.639805,-8.058608,0.209402,2.192918,0
0.015625,113.749453,103.059343,-172.210993,8.212454,-0.732601,-6.593407,8.058608,1.709402,7.570208,-7.570208,-0.278999,2.183150,0
0.016667,31.569231,139.138465,-168.202202,16.842491,2.686203,-8.058608,6.593407,-1.221001,9.035409,-5.616606,0.209402,2.212454,0
0.017708,-57.960441,159.516487,-150.830773,4.315018,5.616606,-8.547009,3.663004,-5.128205,9.035409,-2.686203,-0.278999,2.173382,0
0.018750,-116.087915,171.208795,-82.347255,-2.644689,7.570208,-7.081807,0.244200,-7.081807,7.081807,0.732601,0.209402,2.153846,0
0.019792,-144.149454,164.193410,1.837363,-6.820513,9.035409,-4.639805,-3.174603,-8.058608,5.128205,3.663004,0.209402,2.163614,0
0.020834,-159.850553,136.131871,90.698903,-0.417582,9.035409,-1.709402,-6.105006,-8.058608,2.686203,6.593407,0.209402,2.163614,0
0.021875,-168.536267,57.292309,132.791212,6.542125,7.081807,1.709402,-7.570208,-6.105006,-0.732601,8.058608,0.209402,2.173382,0
0.022917,-159.850553,-26.558242,150.830773,6.820513,5.128205,5.128205,-8.547009,-3.663004,-4.151404,9.035409,0.209402,2.183150,0
0.023958,-112.079123,-102.725277,168.870333,-5.428571,1.709402,7.570208,-7.570208,-0.732601,-6.593407,8.058608,0.209402,2.173382,0
0.025000,-30.232968,-138.136267,168.536267,-14.336996,-1.709402,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,2.202686,0
0.026042,59.296705,-158.848355,150.830773,-3.479853,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.663004,0.209402,2.231990,0
0.027084,117.090113,-170.540663,83.015386,7.098901,-6.593407,7.570208,0.732601,8.058608,-6.593407,-0.244200,-0.278999,2.192918,0
0.028125,145.151652,-163.525278,-2.505495,9.326007,-8.058608,5.616606,4.151404,9.035409,-4.151404,-2.686203,-0.278999,2.231990,0
0.029167,160.518685,-135.129673,-90.030771,1.531136,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.173382,0
0.030212,169.538465,-55.287913,-131.789014,-4.593407,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,-0.278999,2.163614,0
0.031257,159.850553,29.898902,-150.830773,-5.150183,-4.151404,-4.151404,9.035409,4.639805,4.639805,-8.058608,0.209402,2.173382,0
0.032297,111.745057,104.395607,-169.204399,6.820513,-0.732601,-6.593407,8.547009,1.709402,7.570208,-7.081807,0.209402,2.173382,0
0.033334,30.232968,139.138465,-168.202202,16.285714,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.173382,0
0.034375,-58.628573,159.850553,-150.830773,4.593407,6.105006,-8.058608,3.663004,-5.128205,9.035409,-2.686203,0.209402,2.173382,0
0.035417,-117.090113,170.874729,-82.347255,-2.644689,7.570208,-6.593407,0.244200,-7.081807,7.570208,1.221001,1.186203,2.163614,0
0.036458,-144.817586,163.859344,2.171429,-6.263736,9.035409,-4.639805,-2.686203,-8.058608,5.128205,3.663004,0.209402,2.163614,0
0.037500,-159.850553,135.463739,91.032969,1.531136,9.523810,-1.709402,-6.105006,-8.058608,2.197802,6.593407,0.209402,2.222222,0
0.038542,-168.536267,56.624177,132.457146,6.263736,7.570208,1.709402,-7.570208,-6.105006,-0.732601,8.547009,0.209402,2.183150,0
0.039583,-159.516487,-27.560440,150.830773,6.542125,5.128205,5.128205,-6.593407,-3.663004,-4.151404,9.035409,0.209402,2.183150,0
0.040625,-111.745057,-103.059343,169.538465,-5.706960,1.221001,7.081807,-8.058608,-0.244200,-6.593407,8.058608,0.209402,2.183150,0
0.041667,-29.230770,-138.136267,168.870333,-13.780220,-1.709402,8.547009,-5.616606,2.686203,-8.058608,5.616606,0.209402,2.183150,0
0.042709,60.298902,-159.182421,150.496707,-3.479853,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.173382,0
0.043750,117.758244,-170.540663,82.013189,5.428571,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,0.209402,2.163614,0
0.044792,145.819783,-163.525278,-1.503297,8.769231,-8.058608,5.616606,3.663004,8.547009,-4.151404,-3.174603,0.209402,2.173382,0
0.045833,160.518685,-137.468135,-91.032969,-0.139194,-8.058608,2.686203,7.081807,8.547009,-1.221001,-5.616606,-1.744200,2.183150,0
0.046876,169.538465,-55.621979,-132.457146,-3.758242,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,-0.278999,2.173382,0
0.047917,160.184619,28.562638,-150.830773,-4.315018,-4.151404,-3.663004,9.523810,4.639805,4.639805,-8.058608,-0.278999,2.183150,0
0.048958,112.079123,104.061541,-169.204399,6.542125,-0.732601,-8.058608,8.547009,1.221001,7.570208,-7.081807,0.209402,2.173382,0
0.050000,29.564836,139.138465,-168.536267,15.172161,2.197802,-8.058608,6.593407,-1.709402,9.035409,-5.616606,0.209402,2.183150,0
0.051042,-59.630771,160.184619,-149.494509,4.036630,5.616606,-8.058608,3.663004,-5.128205,9.035409,-2.197802,0.209402,2.173382,0
0.052083,-117.090113,171.208795,-81.010991,-2.644689,8.058608,-7.081807,0.244200,-6.593407,7.081807,1.221001,0.209402,2.153846,0
0.053125,-144.483520,163.859344,3.841758,-7.098901,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.151404,0.209402,2.163614,0
0.054167,-159.850553,135.129673,91.701101,1.531136,9.035409,-1.709402,-6.105006,-8.058608,2.197802,6.593407,0.209402,2.163614,0
0.055209,-168.536267,55.621979,135.129673,6.542125,7.570208,1.709402,-7.570208,-6.593407,-0.732601,8.547009,0.209402,2.183150,0
0.056250,-159.182421,-28.562638,151.164839,7.098901,5.128205,5.128205,-8.547009,-3.663004,-4.151404,9.035409,0.697802,2.192918,0
0.057292,-111.076926,-103.393409,169.538465,-4.593407,1.221001,7.081807,-7.570208,-0.244200,-6.593407,8.058608,0.209402,2.241758,0
0.058333,-28.228572,-138.470333,168.870333,-12.666667,-1.709402,8.547009,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.222222,0
0.059376,61.301100,-159.516487,150.162641,-2.923077,-5.128205,8.547009,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.173382,0
0.060417,118.092310,-170.540663,81.345057,4.593407,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,0.209402,2.153846,0
0.061458,145.819783,-163.191212,-2.839561,8.490842,-8.058608,5.616606,3.663004,9.035409,-4.151404,-3.174603,0.209402,2.163614,0
0.062500,160.852751,-133.459344,-91.367035,-0.974359,-8.058608,2.686203,7.081807,8.547009,-1.709402,-5.128205,0.209402,2.173382,0
0.063542,169.538465,-54.285715,-132.457146,-3.758242,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.163614,0
0.064584,160.184619,30.232968,-150.830773,-4.871795,-4.151404,-4.151404,9.035409,4.151404,5.128205,-8.058608,0.209402,2.173382,0
0.065625,112.079123,104.395607,-168.870333,7.377289,-0.732601,-6.593407,8.547009,1.221001,7.570208,-7.081807,0.697802,2.173382,0
0.066667,28.228572,138.804399,-168.536267,14.893773,2.686203,-8.058608,6.593407,-1.709402,9.035409,-5.616606,0.209402,2.222222,0
0.067708,-60.632968,160.184619,-148.492311,5.985348,5.616606,-8.058608,3.663004,-4.639805,9.035409,-2.197802,0.209402,2.231990,0
0.068750,-117.758244,170.874729,-80.342859,-1.531136,8.058608,-6.593407,-0.244200,-7.081807,7.570208,1.221001,0.209402,2.251526,0
0.069792,-144.817586,163.859344,3.841758,-7.934066,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.151404,0.209402,2.163614,0
0.070834,-159.850553,134.127476,92.369233,2.923077,9.035409,-1.709402,-5.616606,-7.570208,2.197802,6.593407,0.209402,2.173382,0
0.071875,-168.536267,54.953847,133.459344,5.150183,7.570208,1.709402,-7.570208,-6.593407,-0.732601,8.547009,0.209402,2.173382,0
0.072917,-159.182421,-29.564836,151.832970,6.820513,4.639805,5.128205,-8.058608,-3.663004,-4.151404,9.035409,0.209402,2.183150,0
0.073958,-110.074728,-104.061541,169.872531,-5.150183,1.221001,7.570208,-7.570208,-0.244200,-7.081807,8.058608,0.209402,2.183150,0
0.075001,-26.892308,-138.470333,169.204399,-12.666667,-1.709402,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,2.192918,0
0.076042,62.637364,-159.850553,153.837366,-3.201465,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.183150,0
0.077083,118.760442,-170.874729,79.674727,5.150183,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,1.674603,2.163614,0
0.078125,146.153849,-162.857146,-3.841758,9.326007,-8.058608,5.616606,4.151404,9.035409,-4.151404,-3.174603,0.209402,2.173382,0
0.079167,160.852751,-133.125278,-91.701101,-0.695971,-8.058608,2.197802,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.251526,0
0.080209,169.204399,-53.951650,-132.457146,-3.479853,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.173382,0
0.081256,158.848355,32.237363,-151.832970,-6.263736,-4.151404,-4.639805,9.523810,4.151404,5.128205,-8.058608,0.209402,2.183150,0
0.082297,110.074728,105.731870,-169.204399,6.263736,-0.244200,-7.081807,8.058608,1.221001,7.570208,-7.081807,0.209402,2.183150,0
0.083334,27.226374,139.472531,-168.536267,14.336996,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.128205,0.209402,2.183150,0
0.084375,-61.969232,160.852751,-148.492311,5.150183,6.105006,-8.058608,3.663004,-4.639805,8.547009,-2.686203,0.209402,2.173382,0
0.085417,-118.426376,170.540663,-79.006595,-2.087912,8.058608,-6.593407,0.244200,-7.081807,7.081807,0.732601,0.209402,2.153846,0
0.086459,-144.817586,163.191212,4.509890,-7.098901,9.035409,-4.639805,-3.174603,-8.058608,5.128205,3.663004,0.209402,2.163614,0
0.087500,-160.184619,133.459344,92.369233,2.644689,9.035409,-1.709402,-6.105006,-8.058608,2.197802,6.593407,-0.278999,2.192918,0
0.088542,-168.536267,54.619781,133.459344,5.706960,7.570208,1.709402,-7.570208,-6.105006,-0.732601,8.547009,0.209402,2.192918,0
0.089583,-158.848355,-30.567034,152.167036,8.212454,4.639805,5.128205,-8.547009,-3.663004,-4.151404,9.035409,0.209402,2.212454,0
0.090626,-110.074728,-104.395607,169.538465,-5.150183,1.221001,7.570208,-7.570208,-0.244200,-6.593407,8.058608,-0.278999,2.183150,0
0.091667,-25.890110,-138.804399,168.870333,-12.388278,-2.197802,8.547009,-5.616606,2.686203,-8.058608,6.105006,0.209402,2.192918,0
0.092709,62.971430,-159.850553,149.160443,-2.923077,-5.128205,9.035409,-3.174603,5.616606,-8.058608,3.174603,0.209402,2.173382,0
0.093750,119.428574,-170.206597,80.008793,4.315018,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,0.209402,2.163614,0
0.094792,146.153849,-162.523081,-4.843956,9.326007,-8.058608,5.128205,3.663004,9.035409,-4.151404,-3.174603,0.209402,2.163614,0
0.095834,160.852751,-132.123080,-92.035167,-2.087912,-8.058608,2.686203,6.593407,8.547009,-1.709402,-6.105006,-0.278999,2.173382,0
0.096875,169.538465,-53.283518,-133.793410,-2.366300,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.183150,0
0.097917,159.516487,31.235166,-151.164839,-5.985348,-4.151404,-4.151404,9.523810,4.639805,5.128205,-8.058608,-0.767399,2.241758,0
0.098959,110.074728,105.397805,-169.204399,6.820513,-0.732601,-6.593407,8.547009,1.221001,8.058608,-7.081807,0.209402,2.183150,0
0.100000,26.558242,139.472531,-168.536267,14.615385,2.686203,-7.570208,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.202686,0
0.101042,-62.303298,160.852751,-148.492311,4.871795,6.105006,-8.547009,3.174603,-5.128205,9.035409,-2.197802,0.209402,2.173382,0
0.102083,-118.760442,170.874729,-78.672529,-2.644689,8.058608,-7.081807,0.244200,-6.593407,7.570208,1.221001,0.209402,2.163614,0
0.103126,-145.151652,163.191212,6.180220,-8.212454,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.151404,-0.278999,2.163614,0
0.104167,-160.184619,132.791212,93.371431,4.593407,9.035409,-1.221001,-5.616606,-7.570208,2.197802,6.593407,0.209402,2.173382,0
0.105208,-168.536267,53.617584,134.461541,3.758242,7.570208,1.709402,-8.058608,-6.105006,-0.732601,8.058608,0.209402,2.183150,0
0.106250,-158.514289,-29.898902,152.835168,7.098901,5.128205,5.128205,-8.058608,-3.663004,-4.151404,9.035409,0.209402,2.192918,0
0.107292,-107.736266,-104.729673,168.870333,-4.593407,1.221001,7.570208,-7.570208,-0.244200,-6.593407,7.570208,-0.278999,2.183150,0
0.108333,-25.556045,-138.804399,169.204399,-12.666667,-1.709402,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.278999,2.222222,0
0.109375,63.639562,-160.184619,148.492311,-2.923077,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.183150,0
0.110417,119.762640,-170.206597,78.338463,4.315018,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,0.209402,2.192918,0
0.111458,146.153849,-162.857146,-5.846154,9.326007,-8.058608,5.616606,4.151404,9.035409,-4.151404,-3.174603,0.209402,2.173382,0
0.112500,161.186817,-131.789014,-93.037365,-2.923077,-8.058608,2.197802,6.593407,9.035409,-1.709402,-5.616606,0.209402,2.183150,0
0.113542,169.204399,-52.615386,-133.459344,-2.366300,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.183150,0
0.114584,159.182421,32.571429,-151.832970,-5.985348,-4.151404,-4.151404,9.523810,4.151404,5.128205,-7.570208,0.209402,2.183150,0
0.115625,109.072530,106.065936,-169.204399,5.985348,-0.244200,-7.081807,8.547009,1.221001,7.081807,-7.081807,0.209402,2.183150,0
0.116667,25.221979,140.140662,-167.868136,13.501832,2.686203,-8.058608,6.593407,-1.709402,9.035409,-5.128205,0.209402,2.183150,0
0.117709,-63.973628,160.852751,-146.487915,5.706960,6.105006,-8.058608,3.174603,-5.128205,9.035409,-2.197802,0.209402,2.173382,0
0.118750,-119.428574,170.540663,-78.004397,-2.644689,8.058608,-6.593407,0.244200,-7.081807,7.570208,1.221001,-0.278999,2.173382,0
0.119792,-145.485718,163.191212,6.848352,-7.934066,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.151404,0.209402,2.173382,0
0.120833,-160.518685,131.789014,94.039563,5.428571,9.035409,-1.709402,-6.105006,-8.058608,2.197802,6.593407,0.209402,2.241758,0
0.121875,-168.202202,52.949452,134.127476,2.087912,7.570208,1.709402,-7.570208,-6.593407,-0.732601,8.547009,0.209402,2.183150,0
0.122917,-158.180223,-32.237363,152.501102,7.377289,4.639805,5.128205,-8.547009,-3.174603,-4.151404,9.035409,-0.278999,2.192918,0
0.123958,-108.404398,-105.063739,169.872531,-4.871795,1.221001,7.570208,-7.570208,-0.244200,-6.593407,8.058608,0.209402,2.192918,0
0.125000,-24.219781,-139.138465,168.870333,-11.274725,-2.197802,8.547009,-5.616606,2.686203,-8.058608,6.105006,0.209402,2.192918,0
0.126042,64.307694,-160.184619,148.158245,-4.036630,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.183150,0
0.127084,120.430772,-170.206597,78.338463,4.036630,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,0.209402,2.163614,0
0.128125,145.485718,-162.857146,-6.514286,10.717949,-8.058608,5.128205,4.151404,9.035409,-4.151404,-3.174603,-0.278999,2.163614,0
0.129167,161.520883,-131.120882,-94.039563,-3.758242,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.105006,1.186203,2.183150,0
0.130215,168.536267,-50.276924,-134.461541,-1.809524,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,4.605006,2.192918,0
0.131257,158.514289,34.909891,-152.501102,-5.985348,-3.663004,-4.151404,9.035409,4.639805,5.128205,-8.547009,0.209402,2.183150,0
0.132295,108.404398,106.734068,-169.204399,5.428571,-0.732601,-6.593407,8.547009,1.221001,7.570208,-7.081807,0.209402,2.183150,0
0.133334,24.219781,140.140662,-168.536267,12.388278,2.686203,-8.058608,5.616606,-2.197802,8.547009,-5.128205,0.209402,2.192918,1
0.134375,-63.973628,161.520883,-147.156047,5.985348,6.105006,-8.547009,3.174603,-5.128205,9.035409,-2.197802,0.209402,2.183150,1
0.135417,-120.096706,170.874729,-76.668134,-2.644689,8.058608,-6.593407,0.244200,-7.081807,7.570208,0.732601,0.209402,2.163614,1
0.136458,-145.819783,163.191212,7.850550,-8.769231,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.151404,0.209402,2.173382,1
0.137500,-160.852751,132.123080,94.707694,6.542125,9.035409,-1.709402,-6.105006,-8.058608,2.197802,6.593407,0.209402,2.183150,1
0.138542,-168.536267,52.615386,134.795607,4.315018,7.081807,1.709402,-8.058608,-6.105006,-0.732601,8.547009,0.209402,2.183150,1
0.139583,-158.180223,-32.905495,153.169234,7.934066,4.639805,5.128205,-8.547009,-3.663004,-4.151404,9.035409,0.209402,2.280830,1
0.140625,-107.736266,-105.731870,169.538465,-3.201465,1.221001,7.570208,-7.570208,-0.244200,-6.593407,7.570208,0.209402,2.192918,1
0.141667,-23.551649,-139.138465,168.870333,-9.882784,-3.174603,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,2.241758,1
0.142709,65.643958,-160.518685,147.490113,-4.036630,-5.128205,9.035409,-2.197802,6.105006,-8.058608,3.174603,0.209402,2.192918,1
0.143750,121.432970,-169.872531,76.668134,3.479853,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,0.209402,2.173382,1
0.144792,146.487915,-162.523081,-7.516484,10.161172,-8.058608,5.128205,4.151404,9.035409,-4.639805,-3.174603,0.209402,2.173382,1
0.145833,161.854949,-130.118684,-93.705497,-4.871795,-8.058608,2.197802,7.081807,8.547009,-1.221001,-6.105006,0.209402,2.183150,1
0.146876,168.536267,-50.610990,-133.793410,-1.809524,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.183150,1
0.147917,158.514289,35.243957,-152.167036,-6.263736,-3.663004,-4.151404,9.035409,4.639805,5.128205,-8.058608,0.209402,2.183150,1
0.148958,110.408794,106.400002,-170.206597,6.263736,-0.244200,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.183150,1
0.150000,23.551649,140.140662,-168.202202,12.666667,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.261294,1
0.151042,-64.641760,161.520883,-146.821981,7.377289,6.105006,-8.058608,3.663004,-5.128205,9.035409,-2.197802,0.209402,2.192918,1
0.152083,-120.764838,170.540663,-76.000002,-1.809524,9.035409,-6.593407,-0.244200,-7.081807,7.570208,1.221001,-0.278999,2.202686,1
0.153125,-145.485718,163.191212,8.518682,-8.769231,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.151404,0.209402,2.173382,1
0.154167,-160.852751,130.452750,94.707694,6.820513,9.035409,-1.709402,-6.105006,-8.547009,2.197802,6.593407,-0.278999,2.183150,1
0.155209,-167.534070,51.279122,135.129673,3.201465,7.570208,1.709402,-7.570208,-6.105006,-1.221001,8.547009,0.209402,2.192918,1
0.156250,-157.846157,-34.241759,153.503300,8.212454,4.639805,5.128205,-8.547009,-3.663004,-4.151404,9.035409,0.209402,2.192918,1
0.157292,-107.736266,-105.731870,169.872531,-4.871795,1.221001,7.570208,-7.570208,-0.244200,-7.081807,8.058608,0.209402,2.192918,1
0.158333,-22.549451,-138.804399,169.204399,-10.439560,-2.197802,9.035409,-5.616606,2.686203,-8.058608,5.616606,0.209402,2.202686,1
0.159376,67.648353,-161.186817,147.490113,-4.593407,-5.128205,9.035409,-2.686203,6.105006,-8.058608,3.174603,0.209402,2.183150,1
0.160417,122.101102,-169.872531,75.665936,3.201465,-7.081807,7.570208,1.221001,8.058608,-6.593407,-0.244200,0.209402,2.192918,1
0.161458,146.487915,-162.189015,-8.852747,11.553114,-8.058608,5.128205,4.151404,9.035409,-4.151404,-3.174603,0.209402,2.173382,1
0.162500,161.854949,-129.784618,-94.707694,-4.593407,-8.058608,2.686203,7.081807,8.547009,-1.221001,-6.105006,0.209402,2.202686,1
0.163542,168.870333,-50.610990,-134.461541,-1.809524,-6.593407,-1.221001,8.547009,7.081807,1.709402,-7.570208,-0.278999,2.183150,1
0.164583,158.514289,35.578023,-152.835168,-6.820513,-3.663004,-4.151404,9.523810,4.151404,5.128205,-8.058608,0.209402,2.192918,1
0.165625,107.402200,107.402200,-169.204399,6.542125,-0.244200,-7.081807,8.547009,0.732601,7.570208,-7.081807,0.209402,2.183150,1
0.166667,22.883517,140.474728,-167.868136,11.831502,3.174603,-8.547009,6.593407,-2.197802,8.547009,-5.128205,0.209402,2.192918,1
0.167708,-65.978023,161.854949,-146.487915,6.542125,6.105006,-8.547009,3.174603,-5.128205,10.012210,-2.197802,0.209402,2.183150,1
0.168750,-121.767036,169.872531,-75.331870,-2.644689,8.058608,-6.593407,0.244200,-7.081807,7.081807,1.221001,0.209402,2.163614,1
0.169792,-146.487915,162.857146,9.186813,-8.769231,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.151404,0.209402,2.173382,1
0.170834,-161.186817,129.784618,95.375826,6.820513,8.547009,-1.709402,-6.105006,-7.570208,2.197802,7.081807,0.209402,2.231990,1
0.171875,-167.868136,51.279122,135.129673,4.315018,7.081807,1.709402,-7.570208,-6.593407,-0.732601,8.547009,0.209402,2.192918,1
0.172917,-32.571429,-45.934067,123.103299,36.051282,51.526252,10.500611,-0.244200,9.035409,-9.035409,1.709402,61.259463,2.544567,1
0.173958,-27.226374,-139.806597,154.171432,16.842491,78.876679,15.384615,-3.174603,11.477411,-14.407814,4.151404,89.586691,3.501832,1
0.175000,-8.852747,-186.575828,147.156047,-11.274725,52.014652,12.942613,-5.128205,6.593407,-11.477411,6.593407,61.259463,3.921856,1
0.176042,-15.200000,-132.791212,166.197806,25.194139,31.013431,11.477411,3.663004,14.896215,-10.500611,-2.686203,45.630647,3.042735,1
0.177083,-1.837363,-160.852751,45.934067,21.853480,8.547009,8.058608,6.105006,13.431013,-6.593407,-4.639805,24.141026,2.202686,1
0.178125,25.221979,-158.514289,-41.257144,27.421245,-43.711844,3.663004,0.732601,3.663004,-1.709402,0.732601,-37.397436,2.446886,1
0.179167,37.582418,-142.479124,-115.753849,-19.069597,-90.109890,-10.012210,-0.244200,-10.989011,10.989011,1.221001,-99.912698,3.345543,1
0.180212,43.595605,-55.956045,-90.364837,1.531136,-121.855922,-12.942613,-2.197802,-15.384615,13.919414,3.663004,-129.216728,4.986569,1
0.181257,69.318683,59.630771,-100.720881,-7.377289,-187.789988,-18.803419,-5.616606,-24.664225,19.780220,7.081807,-147.287546,6.197802,1
0.182296,71.657144,128.114289,-199.270334,9.604396,-210.256410,-27.106227,0.244200,-28.083028,28.571429,1.709402,-150.706349,7.389499,1
0.183334,47.604397,146.821981,-221.318686,-14.893773,-136.996337,-25.641026,-4.639805,-30.525031,26.129426,6.105006,-142.403541,6.315018,1
0.184375,31.903297,146.821981,-114.417585,-16.007326,-77.411477,-14.407814,-14.896215,-29.548230,14.407814,15.873016,-109.680708,3.638584,1
0.185416,16.202198,110.742860,14.531868,-6.263736,-46.153846,-6.105006,-12.942613,-19.291819,7.081807,13.431013,-70.120269,1.763126,1
0.186459,-0.835165,128.448355,52.949452,-9.047619,-4.639805,-5.128205,-2.686203,-8.547009,6.105006,2.686203,-16.884615,1.372405,1
0.187500,-18.874726,144.817586,44.931869,2.923077,38.827839,4.639805,-3.174603,1.221001,-4.151404,4.151404,37.327839,1.724054,1
0.188542,-36.580221,123.437365,79.674727,-1.252747,67.643468,16.361416,-4.639805,10.500611,-14.407814,5.128205,75.911477,2.378510,1
0.189583,-50.276924,-42.259342,129.450552,24.358974,120.879121,24.175824,1.221001,24.664225,-22.710623,-0.732601,132.565934,3.687424,1
0.190625,-54.619781,-166.865938,213.635170,6.542125,152.136752,27.594628,4.151404,30.525031,-26.129426,-3.174603,145.752747,5.172161,1
0.191667,-32.237363,-162.857146,193.257147,7.655678,97.924298,21.733822,8.058608,28.571429,-19.780220,-7.081807,125.239927,5.045177,1
0.192708,-25.556045,-111.745057,83.349452,10.996337,59.829060,14.407814,15.873016,29.548230,-12.942613,-14.896215,90.075092,3.326007,1
0.193750,-12.861539,-79.340661,1.837363,7.098901,35.897436,10.500611,12.454212,22.710623,-9.523810,-11.477411,60.282662,2.163614,1
0.194792,6.514286,-152.835168,-30.901100,21.296703,-5.616606,8.058608,4.639805,11.965812,-6.593407,-3.663004,8.023810,2.036630,1
0.195833,26.558242,-168.870333,-41.591210,-0.139194,-48.107448,-6.593407,7.570208,0.244200,8.058608,-6.593407,-47.653846,2.388278,1
0.196875,32.905495,-106.400002,-96.378024,-0.139194,-74.481074,-17.826618,8.058608,-9.523810,18.315018,-6.593407,-83.795482,3.091575,1
0.197917,52.949452,78.338463,-136.131871,-22.967033,-126.251526,-21.733822,0.244200,-21.733822,22.710623,1.709402,-134.100733,4.478632,1
0.198959,56.290111,160.518685,-206.953851,1.531136,-152.136752,-24.175824,-2.197802,-26.617827,25.152625,3.663004,-143.868742,5.601954,1
0.200000,35.578023,136.800003,-174.883520,-9.047619,-95.970696,-20.268620,-5.616606,-26.129426,20.757021,7.081807,-122.867521,4.693529,1
0.201042,27.560440,100.720881,-73.661540,-7.098901,-56.898657,-13.919414,-13.431013,-28.083028,14.407814,13.919414,-87.214286,2.710623,1
0.202083,13.863737,98.382420,-3.507692,-8.490842,-32.967033,-8.547009,-11.477411,-20.268620,9.035409,11.477411,-57.421856,1.538462,1
0.203126,-4.843956,158.514289,20.545055,-11.831502,6.593407,-3.663004,-4.151404,-8.547009,4.151404,5.128205,-5.651404,1.401709,1
0.204167,-23.217583,153.503300,34.241759,-2.087912,47.619048,10.012210,-6.593407,2.686203,-9.523810,7.570208,48.072650,1.675214,1
0.205208,-29.898902,99.718684,107.736266,-1.531136,69.597070,19.291819,-6.105006,11.965812,-18.315018,7.081807,79.330281,2.378510,1
0.206250,-48.606594,-64.975826,141.476926,24.080586,118.437118,23.199023,2.686203,25.152625,-22.222222,-2.197802,131.589133,3.697192,1
0.207292,-52.949452,-144.149454,198.268136,4.593407,147.741148,26.617827,5.616606,31.501832,-25.152625,-4.639805,144.775946,4.927961,1
0.208333,-31.903297,-140.474728,161.186817,10.996337,95.970696,23.199023,8.058608,30.036630,-21.245421,-6.593407,125.728327,4.791209,1
0.209375,-24.219781,-107.402200,80.342859,6.263736,58.363858,15.873016,14.896215,30.036630,-13.919414,-13.431013,89.586691,3.326007,1
0.210417,-12.861539,-99.718684,18.874726,8.212454,36.874237,10.012210,13.919414,23.199023,-8.058608,-12.454212,61.747863,2.075702,1
0.211458,5.512088,-146.487915,-12.861539,17.399267,-3.174603,5.128205,7.570208,11.477411,-3.663004,-6.105006,10.954212,1.753358,1
0.212500,24.553847,-155.507696,-52.615386,7.655678,-43.711844,-8.058608,9.523810,0.732601,9.523810,-8.058608,-43.258242,2.046398,1
0.213542,31.903297,-95.041760,-111.076926,-0.417582,-67.155067,-17.338217,8.058608,-9.523810,18.315018,-6.593407,-76.469475,2.759463,1
0.214584,50.945056,63.973628,-132.123080,-22.410256,-115.506716,-21.733822,-0.732601,-23.199023,22.710623,2.686203,-129.705128,4.087912,1
0.215625,53.951650,147.490113,-185.573631,-1.809524,-141.880342,-24.664225,-1.221001,-28.083028,25.641026,4.151404,-141.915140,5.240537,1
0.216667,33.907693,136.800003,-165.529674,-5.985348,-89.621490,-21.733822,-5.128205,-27.106227,22.222222,6.105006,-118.471917,4.820513,1
0.217708,26.558242,112.079123,-84.685716,-7.098901,-52.991453,-14.407814,-13.919414,-28.083028,14.407814,13.919414,-84.283883,3.042735,1
0.218750,14.197803,102.057145,-13.863737,-6.542125,-31.990232,-7.570208,-13.431013,-21.245421,8.058608,13.431013,-56.933455,1.753358,1
0.219792,-5.178022,146.153849,21.881319,-13.223443,8.058608,-2.686203,-6.105006,-9.035409,3.663004,6.105006,-5.651404,1.470085,1
0.220833,-23.551649,146.153849,49.608792,-4.315018,48.107448,10.012210,-7.081807,2.197802,-9.523810,7.570208,48.561050,1.772894,1
0.221875,-29.230770,98.716486,105.731870,0.974359,69.597070,18.803419,-6.593407,11.477411,-17.338217,6.593407,82.260684,2.456654,1
0.222917,-48.272529,-54.285715,132.457146,24.637363,115.506716,23.687424,2.197802,24.664225,-21.733822,-1.709402,130.123932,3.677656,1
0.223958,-51.947254,-141.142860,188.580224,4.871795,144.810745,27.106227,5.128205,31.501832,-25.152625,-3.663004,144.287546,4.927961,1
0.225000,-31.569231,-143.815388,166.197806,9.882784,94.017094,23.687424,7.570208,30.036630,-21.245421,-6.105006,123.774725,4.683761,1
0.226042,-24.553847,-113.749453,83.683518,6.820513,57.875458,14.896215,15.873016,30.036630,-13.431013,-14.407814,88.609890,3.072039,1
0.227084,-12.527473,-96.043958,15.534066,6.820513,36.874237,9.035409,14.896215,22.710623,-7.570208,-13.431013,61.259463,1.802198,1
0.228125,5.846154,-137.468135,-19.208792,17.120879,-3.174603,4.639805,7.570208,11.477411,-2.197802,-6.105006,10.954212,1.538462,1
0.229167,24.887913,-151.164839,-51.613188,7.098901,-43.223443,-8.058608,9.035409,0.244200,9.523810,-7.570208,-41.793040,1.890110,1
0.230209,31.235166,-99.718684,-103.727475,1.252747,-65.201465,-17.826618,8.058608,-10.012210,18.315018,-6.105006,-74.515873,2.554335,1
0.231256,50.276924,59.630771,-130.118684,-23.245421,-112.576313,-22.222222,-0.732601,-23.199023,23.199023,2.197802,-127.751526,3.785104,1
0.232297,53.283518,148.826377,-186.241762,-2.366300,-138.949939,-25.152625,-2.686203,-28.571429,26.129426,4.151404,-140.938339,5.025641,1
0.233334,33.573627,142.479124,-167.868136,-6.263736,-88.156288,-21.245421,-5.616606,-27.106227,22.222222,7.081807,-117.006716,4.742369,1
0.234375,26.224176,112.413189,-81.345057,-5.985348,-52.503053,-13.431013,-14.407814,-28.571429,14.407814,14.896215,-84.283883,3.081807,1
0.235417,13.863737,96.378024,-11.525275,-5.150183,-31.501832,-7.081807,-13.431013,-21.245421,8.058608,13.431013,-56.933455,1.821734,1
0.236458,-5.178022,141.810992,22.549451,-14.336996,8.058608,-3.174603,-6.105006,-9.523810,3.663004,6.593407,-5.651404,1.528694,1
0.237500,-23.217583,149.494509,47.604397,-4.593407,48.107448,10.500611,-7.570208,2.197802,-9.523810,7.570208,48.072650,1.811966,1
0.238542,-29.898902,101.723079,103.727475,-0.417582,68.620269,18.803419,-6.593407,11.477411,-18.315018,7.081807,78.841880,2.456654,1
0.239583,-48.272529,-55.287913,132.791212,24.358974,115.018315,23.687424,1.709402,24.664225,-22.222222,-1.221001,129.635531,3.667888,1
0.240625,-51.279122,-144.483520,189.916488,5.428571,143.345543,27.106227,4.639805,30.525031,-25.152625,-3.663004,143.799145,4.888889,1
0.241667,-31.569231,-143.147256,165.529674,10.161172,92.551893,23.199023,7.570208,29.548230,-21.245421,-6.593407,122.797924,4.566545,1
0.242709,-24.887913,-110.742860,80.342859,7.098901,56.898657,14.896215,15.873016,30.036630,-12.942613,-14.407814,88.121490,2.935287,1
0.243750,-12.527473,-94.707694,13.863737,7.655678,36.385836,8.547009,14.896215,22.710623,-7.081807,-12.942613,61.259463,1.724054,1
0.244792,5.846154,-139.138465,-18.206594,16.842491,-3.174603,4.639805,7.570208,11.477411,-3.174603,-6.105006,9.977411,1.479853,1
0.245833,24.553847,-150.830773,-48.272529,7.377289,-43.223443,-9.035409,9.035409,-0.244200,10.012210,-7.570208,-42.769841,1.802198,1
0.246876,31.235166,-100.052749,-105.063739,1.531136,-64.713065,-17.826618,7.570208,-10.012210,19.291819,-6.105006,-74.027473,2.485958,1
0.247917,50.276924,57.960441,-131.789014,-23.802198,-110.622711,-22.710623,-0.732601,-23.199023,23.687424,2.686203,-126.774725,3.677656,1
0.248958,53.283518,147.490113,-186.575828,-2.087912,-137.484737,-25.152625,-4.151404,-29.059829,26.129426,4.639805,-140.938339,4.918193,1
0.250000,33.573627,142.479124,-163.525278,-7.377289,-86.691087,-21.245421,-6.105006,-28.083028,21.245421,7.081807,-116.518315,4.615385,1
0.251042,69.986815,143.147256,-52.281320,6.263736,-48.595849,-12.942613,-13.431013,-26.129426,12.454212,13.919414,-78.911477,2.984127,1
0.252083,67.982419,108.738464,-12.193407,0.695971,-12.942613,-5.128205,-10.012210,-15.384615,6.105006,10.012210,-32.513431,1.772894,1
0.253125,-77.336265,89.028573,-28.562638,-22.131868,17.338217,-4.151404,-7.570208,-11.965812,4.639805,8.547009,2.163004,1.831502,1
0.254167,-142.813190,162.523081,46.602199,3.758242,15.384615,2.686203,-12.454212,-9.523810,-2.686203,12.942613,3.628205,2.065934,1
0.255209,-180.562641,118.760442,134.795607,-4.036630,7.081807,12.454212,-13.431013,-1.709402,-11.477411,13.919414,3.139805,1.733822,1
0.256250,-136.131871,-28.228572,186.241762,12.666667,-3.174603,16.361416,-7.570208,8.058608,-15.384615,8.058608,3.139805,1.206349,1
0.257291,-52.615386,-165.195608,144.149454,0.139194,-4.151404,11.965812,-2.686203,8.547009,-11.477411,3.174603,3.139805,1.108669,1
0.258333,0.835165,-147.156047,114.417585,-4.871795,-3.174603,8.058608,0.244200,8.058608,-7.081807,-0.244200,3.139805,1.137973,1
0.259375,33.573627,-110.408794,97.380222,-12.388278,-4.639805,8.058608,1.709402,9.035409,-7.570208,-0.732601,3.139805,1.264957,1
0.260417,71.991210,-102.391211,98.382420,-8.769231,-9.523810,9.035409,5.616606,14.407814,-8.058608,-5.128205,3.139805,1.538462,1
0.261458,143.481322,-160.518685,22.215385,17.399267,-10.012210,4.639805,10.500611,14.407814,-3.663004,-9.523810,3.139805,1.880342,1
0.262500,172.879125,-154.505498,-84.017584,0.417582,-5.128205,-2.686203,13.431013,10.012210,3.663004,-12.454212,3.139805,1.880342,1
0.263542,165.863740,-59.630771,-158.848355,1.809524,1.221001,-8.058608,11.477411,3.174603,8.547009,-10.500611,1.186203,1.704518,1
0.264583,110.408794,61.635166,-152.835168,-12.945055,4.151404,-7.570208,8.547009,0.244200,8.058608,-7.570208,2.651404,1.597070,1
