1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-9.854945,196.597807,-158.180223,-5.706960,-1.709402,-7.081807,9.523810,2.686203,7.570208,-8.547009,0.697802,3.648352,0
0.001041,-114.751651,195.261543,-122.101102,17.677656,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.648352,0
0.002083,-186.575828,164.861542,-58.294507,29.369963,5.128205,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.628816,0
0.003125,-199.938466,146.821981,47.938463,4.315018,8.547009,-8.058608,1.221001,-7.570208,9.035409,-0.244200,0.697802,3.628816,0
0.004167,-187.243960,101.054947,141.142860,-16.842491,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.697802,3.648352,0
0.005208,-163.191212,23.551649,190.918686,-14.893773,10.012210,-2.197802,-6.105006,-9.035409,3.174603,6.593407,0.697802,3.638584,0
0.006249,-137.802201,-80.676925,201.274730,9.882784,8.547009,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.648352,0
0.007291,-83.015386,-166.197806,174.215389,28.534799,6.105006,4.151404,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.638584,0
0.008334,8.184616,-198.268136,155.841762,11.274725,2.197802,7.570208,-9.035409,-1.221001,-6.593407,9.035409,0.209402,3.638584,0
0.009374,112.747255,-196.931873,120.096706,-12.388278,-1.221001,9.523810,-6.593407,1.709402,-8.058608,7.081807,0.209402,3.638584,0
0.010416,184.905499,-166.865938,56.290111,-24.915751,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.151404,0.209402,3.628816,0
0.011458,198.268136,-148.492311,-50.945056,1.531136,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.638584,0
0.012500,185.239565,-102.725277,-143.481322,22.688645,-8.547009,7.081807,2.686203,9.523810,-5.616606,-2.197802,0.209402,3.658120,0
0.013541,161.186817,-25.221979,-192.923081,19.904762,-9.035409,3.174603,7.081807,9.523810,-2.686203,-6.105006,0.209402,3.638584,0
0.014583,136.131871,79.006595,-203.279125,-4.871795,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.658120,0
0.015624,81.010991,164.861542,-176.553850,-22.967033,-5.128205,-3.663004,9.523810,6.105006,4.639805,-8.547009,0.209402,3.638584,0
0.016667,-9.520879,196.263741,-157.846157,-6.263736,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.697802,3.638584,0
0.017708,-115.085717,195.261543,-122.101102,17.677656,1.709402,-8.058608,7.570208,-0.732601,9.035409,-6.105006,0.209402,3.648352,0
0.018749,-186.575828,164.527476,-58.294507,29.648352,5.616606,-9.035409,5.128205,-4.639805,10.012210,-3.174603,0.209402,3.628816,0
0.019791,-199.604400,146.487915,49.274726,3.201465,8.058608,-8.058608,1.709402,-7.570208,9.035409,-0.244200,0.697802,3.628816,0
0.020833,-187.243960,101.054947,141.142860,-17.399267,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.648352,0
0.021874,-163.525278,23.217583,191.252752,-14.615385,10.012210,-2.686203,-6.105006,-9.035409,3.663004,7.081807,0.209402,3.638584,0
0.022916,-137.802201,-81.679123,200.940664,10.161172,8.547009,0.732601,-8.547009,-7.570208,-0.244200,8.547009,0.209402,3.658120,0
0.023958,-82.347255,-166.531872,174.215389,28.534799,6.105006,4.639805,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.648352,0
0.024999,8.852747,-198.602202,155.841762,10.996337,2.197802,7.570208,-8.547009,-1.221001,-6.593407,9.035409,0.209402,3.638584,0
0.026046,114.083519,-196.597807,119.094508,-12.945055,-1.221001,9.035409,-6.593407,1.709402,-8.058608,7.081807,0.209402,3.648352,0
0.027083,184.905499,-166.865938,55.621979,-24.080586,-4.639805,10.012210,-3.663004,5.128205,-9.035409,4.639805,0.209402,3.628816,0
0.028125,197.934070,-148.492311,-51.947254,1.809524,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.638584,0
0.029166,184.905499,-102.391211,-144.149454,22.688645,-8.547009,6.593407,3.174603,9.523810,-6.105006,-2.686203,0.209402,3.658120,0
0.030208,161.186817,-24.553847,-192.923081,19.904762,-9.523810,3.663004,6.593407,10.012210,-2.686203,-6.105006,0.697802,3.648352,0
0.031250,135.797805,79.674727,-203.279125,-4.593407,-8.058608,0.244200,9.035409,8.058608,1.221001,-8.058608,0.209402,3.667888,0
0.032292,80.676925,164.861542,-176.553850,-23.245421,-5.616606,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.209402,3.648352,0
0.033333,-10.857143,196.931873,-158.514289,-5.985348,-1.221001,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.638584,0
0.034374,-115.419783,194.927477,-122.101102,17.956044,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.697802,3.648352,0
0.035416,-187.243960,164.861542,-57.626375,30.205128,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.697802,3.628816,0
0.036458,-199.604400,146.487915,49.942858,2.644689,8.547009,-8.058608,1.221001,-7.570208,9.035409,0.244200,0.697802,3.628816,0
0.037500,-187.243960,100.386815,141.476926,-17.399267,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.648352,0
0.038541,-163.191212,22.549451,190.918686,-14.893773,10.012210,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.209402,3.638584,0
0.039583,-136.800003,-82.013189,201.274730,10.161172,8.547009,0.732601,-8.058608,-7.570208,0.244200,9.035409,0.209402,3.648352,0
0.040625,-82.347255,-166.865938,174.215389,28.256410,6.105006,4.639805,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.638584,0
0.041666,9.854945,-198.602202,155.507696,11.553114,2.686203,7.570208,-9.035409,-1.221001,-7.081807,9.035409,0.209402,3.628816,0
0.042708,113.749453,-196.931873,119.762640,-12.109890,-1.221001,9.523810,-7.081807,1.709402,-8.058608,7.081807,0.209402,3.638584,0
0.043749,185.239565,-166.531872,54.953847,-24.080586,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.628816,0
0.044792,197.934070,-148.492311,-52.281320,1.531136,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.628816,0
0.045833,185.239565,-102.057145,-144.483520,22.410256,-8.547009,6.593407,2.686203,9.035409,-6.105006,-2.686203,0.209402,3.648352,0
0.046874,161.186817,-23.885715,-192.923081,20.461538,-9.523810,3.663004,6.593407,9.523810,-2.686203,-6.105006,0.209402,3.638584,0
0.047917,135.463739,80.342859,-203.279125,-4.593407,-8.058608,0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.648352,0
0.048958,80.342859,165.195608,-176.219784,-22.967033,-5.128205,-3.663004,9.523810,6.105006,4.639805,-8.547009,0.209402,3.638584,0
0.049999,-11.859341,196.597807,-157.512091,-5.985348,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.697802,3.638584,0
0.051041,-115.419783,194.927477,-121.767036,17.677656,2.197802,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.648352,0
0.052083,-187.243960,164.193410,-57.292309,29.648352,5.616606,-9.035409,5.128205,-4.639805,10.012210,-3.663004,0.209402,3.628816,0
0.053124,-199.938466,146.821981,49.608792,3.201465,8.547009,-8.058608,1.221001,-7.081807,8.547009,-0.244200,0.697802,3.628816,0
0.054166,-186.909894,100.720881,141.810992,-18.234432,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.697802,3.648352,0
0.055208,-163.191212,22.215385,190.918686,-14.893773,10.012210,-2.686203,-5.616606,-9.035409,3.174603,6.593407,0.697802,3.638584,0
0.056250,-137.134069,-82.681321,200.940664,10.439560,9.035409,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.648352,0
0.057291,-82.013189,-167.534070,173.881323,28.813187,5.616606,4.151404,-9.035409,-5.128205,-3.663004,9.523810,-0.278999,3.648352,0
0.058333,9.854945,-198.602202,155.841762,10.439560,2.686203,7.570208,-8.547009,-1.709402,-7.081807,9.035409,0.697802,3.628816,0
0.059374,114.083519,-196.597807,119.094508,-12.388278,-0.732601,9.035409,-6.593407,1.709402,-8.547009,7.081807,0.209402,3.638584,0
0.060417,185.573631,-166.531872,54.619781,-24.358974,-4.639805,10.012210,-4.151404,5.616606,-8.547009,4.639805,0.209402,3.628816,0
0.061458,197.934070,-148.492311,-52.615386,3.758242,-7.570208,9.035409,-0.244200,8.058608,-8.058608,1.221001,0.209402,3.638584,0
0.062499,184.905499,-101.723079,-144.483520,22.410256,-9.035409,6.593407,3.174603,9.035409,-5.616606,-2.197802,0.209402,3.648352,0
0.063541,161.186817,-22.883517,-193.257147,19.904762,-9.035409,3.663004,7.081807,9.523810,-2.197802,-6.105006,0.209402,3.648352,0
0.064584,135.463739,81.010991,-202.945059,-4.593407,-8.058608,-0.244200,9.035409,8.058608,1.221001,-8.058608,0.697802,3.658120,0
0.065624,80.342859,165.195608,-176.219784,-22.967033,-5.128205,-3.663004,10.012210,5.616606,4.639805,-9.035409,0.209402,3.648352,0
0.066666,-12.193407,197.265938,-157.178025,-5.985348,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.638584,0
0.067708,-116.421981,194.927477,-121.432970,17.677656,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.638584,0
0.068750,-187.578026,164.527476,-56.290111,29.648352,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.619048,0
0.069791,-199.604400,146.153849,50.610990,2.366300,8.547009,-8.058608,1.221001,-7.081807,8.547009,0.244200,0.697802,3.628816,0
0.070833,-186.575828,99.718684,142.145058,-17.956044,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.697802,3.648352,0
0.071875,-162.857146,21.547253,190.918686,-14.058608,10.012210,-2.686203,-6.105006,-8.547009,3.174603,6.593407,0.209402,3.638584,0
0.072916,-137.468135,-83.015386,200.940664,9.882784,8.547009,1.221001,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.658120,0
0.073958,-82.013189,-167.868136,173.881323,28.813187,6.105006,4.639805,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.638584,0
0.075000,10.857143,-198.602202,155.507696,10.996337,2.197802,7.570208,-9.035409,-1.709402,-7.081807,9.035409,0.209402,3.628816,0
0.076042,114.417585,-196.597807,119.094508,-12.945055,-0.732601,9.035409,-6.593407,2.197802,-8.058608,7.081807,0.209402,3.638584,0
0.077083,185.573631,-166.197806,54.285715,-24.080586,-4.639805,10.012210,-4.151404,5.616606,-9.035409,4.151404,0.209402,3.628816,0
0.078125,198.268136,-148.158245,-52.949452,2.923077,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.628816,0
0.079166,184.905499,-101.389013,-144.483520,23.523810,-8.547009,6.593407,2.686203,9.523810,-5.616606,-2.686203,0.209402,3.648352,0
0.080208,161.186817,-22.883517,-193.257147,19.904762,-9.035409,3.663004,6.593407,10.012210,-2.197802,-6.105006,0.209402,3.638584,0
0.081250,135.463739,81.679123,-203.279125,-5.150183,-7.570208,-0.244200,8.547009,8.547009,0.732601,-8.058608,0.697802,3.648352,0
0.082291,80.008793,165.529674,-175.885718,-23.245421,-5.128205,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.697802,3.638584,0
0.083333,-12.193407,196.597807,-157.512091,-5.706960,-1.709402,-6.593407,9.523810,2.197802,7.570208,-8.547009,0.697802,3.628816,0
0.084375,-116.421981,194.927477,-121.098904,17.120879,1.709402,-8.058608,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.638584,0
0.085416,-187.578026,164.193410,-56.624177,29.926740,5.616606,-9.523810,4.639805,-4.639805,9.523810,-3.663004,0.697802,3.628816,0
0.086458,-199.938466,146.487915,51.279122,2.366300,8.547009,-8.547009,1.221001,-7.570208,9.035409,-0.244200,0.209402,3.638584,0
0.087500,-186.575828,99.718684,142.813190,-17.677656,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.648352,0
0.088542,-162.857146,21.213187,190.918686,-14.615385,10.012210,-2.686203,-6.105006,-8.547009,3.174603,7.081807,0.209402,3.638584,0
0.089583,-137.134069,-84.017584,200.606598,9.882784,8.547009,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.658120,0
0.090624,-82.013189,-167.868136,173.881323,28.534799,6.105006,4.151404,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.648352,0
0.091666,10.523077,-198.602202,155.507696,11.274725,2.197802,7.570208,-8.547009,-1.221001,-7.081807,9.523810,0.209402,3.638584,0
0.092708,114.751651,-196.597807,118.760442,-12.109890,-1.221001,9.035409,-6.593407,1.709402,-8.058608,7.081807,0.209402,3.648352,0
0.093749,186.241762,-166.531872,53.951650,-24.080586,-4.639805,10.012210,-4.151404,5.616606,-9.035409,4.151404,0.209402,3.628816,0
0.094791,197.934070,-148.158245,-53.617584,3.201465,-7.570208,9.035409,-0.244200,8.058608,-8.058608,1.221001,0.209402,3.638584,0
0.095833,184.571433,-101.054947,-145.485718,22.688645,-8.547009,6.593407,3.174603,9.035409,-6.105006,-2.197802,0.209402,3.658120,0
0.096875,161.186817,-22.549451,-192.923081,19.347985,-9.035409,3.663004,7.081807,10.012210,-2.686203,-6.105006,0.209402,3.638584,0
0.097916,135.129673,81.679123,-202.945059,-5.428571,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,0.697802,3.658120,0
0.098958,79.674727,165.863740,-175.551652,-23.245421,-5.128205,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.209402,3.638584,0
0.100000,-12.527473,196.597807,-157.846157,-5.428571,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.058608,0.209402,3.638584,0
0.101041,-116.756047,194.927477,-120.764838,18.234432,2.197802,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.697802,3.648352,0
0.102083,-187.912092,164.193410,-55.956045,29.369963,5.616606,-9.035409,4.639805,-4.639805,10.012210,-3.663004,0.209402,3.628816,0
0.103124,-199.604400,146.487915,51.613188,2.087912,8.547009,-8.058608,1.221001,-7.081807,9.035409,-0.244200,0.697802,3.628816,0
0.104167,-186.241762,99.050552,142.813190,-18.234432,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.663004,0.697802,3.638584,0
0.105208,-162.857146,20.545055,191.252752,-14.336996,10.012210,-2.686203,-6.105006,-9.035409,3.174603,6.593407,0.209402,3.638584,0
0.106249,-136.800003,-84.351650,200.940664,10.161172,9.035409,0.732601,-8.058608,-7.570208,-0.244200,8.547009,0.209402,3.648352,0
0.107291,-81.679123,-168.202202,173.881323,28.534799,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.638584,0
0.108334,11.525275,-198.602202,155.507696,10.996337,2.686203,7.570208,-8.547009,-1.221001,-7.081807,9.035409,0.209402,3.638584,0
0.109374,115.085717,-196.263741,118.426376,-12.388278,-0.732601,9.523810,-6.593407,2.197802,-8.058608,7.570208,0.209402,3.638584,0
0.110416,186.241762,-166.197806,53.617584,-24.080586,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.639805,0.209402,3.619048,0
0.111458,197.934070,-147.824179,-53.951650,2.366300,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.628816,0
0.112500,184.571433,-101.054947,-145.151652,22.688645,-8.547009,6.593407,3.174603,9.523810,-5.616606,-2.686203,0.209402,3.648352,0
0.113541,161.186817,-22.215385,-192.923081,19.347985,-9.035409,3.663004,6.593407,10.012210,-2.197802,-6.105006,0.209402,3.638584,0
0.114583,135.129673,82.347255,-202.610994,-4.593407,-8.058608,0.244200,9.035409,8.547009,1.221001,-8.058608,0.209402,3.648352,0
0.115624,79.674727,166.197806,-175.885718,-23.245421,-5.128205,-3.663004,10.012210,5.616606,4.639805,-9.035409,0.209402,3.638584,0
0.116667,-13.529671,196.931873,-157.512091,-5.428571,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.628816,0
0.117708,-117.424178,194.593411,-120.096706,17.399267,2.197802,-8.058608,7.570208,-1.221001,8.547009,-6.105006,0.209402,3.638584,0
0.118749,-188.246158,163.859344,-55.956045,29.926740,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.619048,0
0.119791,-199.604400,146.153849,51.947254,1.531136,8.547009,-8.547009,1.221001,-7.570208,8.547009,0.244200,0.209402,3.628816,0
0.120834,-186.241762,99.050552,143.481322,-17.956044,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.638584,0
0.121874,-163.191212,19.876924,191.252752,-13.780220,10.012210,-2.686203,-6.105006,-9.035409,3.663004,7.081807,0.209402,3.638584,0
0.122916,-137.134069,-84.351650,200.940664,11.274725,9.035409,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.648352,0
0.123958,-81.679123,-168.202202,173.547257,28.534799,6.105006,4.151404,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.638584,0
0.124999,12.193407,-198.602202,155.173630,10.439560,2.686203,7.570208,-8.547009,-1.221001,-7.081807,9.523810,0.209402,3.638584,0
0.126041,115.419783,-196.263741,118.092310,-12.945055,-1.221001,9.523810,-6.593407,2.197802,-8.058608,7.081807,0.697802,3.638584,0
0.127083,186.575828,-166.197806,53.283518,-23.523810,-4.639805,10.012210,-4.151404,5.616606,-9.035409,4.151404,0.209402,3.628816,0
0.128125,198.268136,-147.824179,-54.619781,2.923077,-7.081807,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.628816,0
0.129166,184.237367,-100.386815,-145.819783,22.967033,-8.547009,6.593407,3.174603,9.523810,-5.616606,-2.686203,0.209402,3.648352,0
0.130208,160.852751,-21.547253,-192.923081,19.069597,-9.035409,3.663004,7.081807,9.523810,-2.197802,-6.105006,0.209402,3.648352,0
0.131249,135.129673,82.681321,-202.610994,-6.263736,-7.570208,-0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.658120,0
0.132291,79.340661,166.531872,-175.885718,-22.967033,-5.128205,-3.663004,10.012210,5.616606,4.639805,-9.035409,0.209402,3.638584,0
0.133333,-15.200000,196.597807,-157.178025,-5.428571,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.058608,0.209402,3.638584,1
0.134374,-117.424178,194.593411,-120.430772,17.956044,1.709402,-8.547009,7.570208,-1.221001,8.547009,-6.105006,0.697802,3.638584,1
0.135416,-188.246158,163.859344,-54.953847,29.648352,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.174603,0.209402,3.619048,1
0.136458,-199.938466,145.819783,52.949452,1.531136,8.547009,-8.547009,1.221001,-7.570208,9.035409,0.244200,0.209402,3.628816,1
0.137499,-186.241762,98.716486,143.147256,-17.956044,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.638584,1
0.138541,-162.857146,19.876924,191.252752,-14.336996,10.012210,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.209402,3.638584,1
0.139583,-136.465937,-85.353848,200.272532,10.996337,8.547009,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.648352,1
0.140625,-81.010991,-168.536267,173.213191,28.813187,6.105006,4.151404,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.648352,1
0.141666,12.861539,-198.602202,155.507696,10.439560,2.197802,7.570208,-9.035409,-1.221001,-6.593407,9.035409,0.697802,3.638584,1
0.142708,116.087915,-196.263741,118.092310,-13.223443,-1.221001,9.035409,-6.593407,1.709402,-8.058608,7.081807,0.209402,3.638584,1
0.143749,186.575828,-165.863740,52.949452,-24.637363,-4.639805,9.523810,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.628816,1
0.144792,198.268136,-147.490113,-55.287913,3.201465,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.628816,1
0.145833,184.237367,-100.386815,-145.819783,22.688645,-8.547009,7.081807,3.174603,9.523810,-5.616606,-2.686203,0.697802,3.648352,1
0.146874,160.852751,-21.213187,-192.923081,18.791209,-9.035409,3.663004,7.081807,9.523810,-2.197802,-6.105006,0.697802,3.638584,1
0.147917,134.795607,83.349452,-202.610994,-5.150183,-7.570208,0.244200,9.035409,8.547009,1.221001,-8.058608,0.209402,3.648352,1
0.148960,79.006595,167.200004,-175.217586,-23.245421,-5.128205,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.209402,3.638584,1
0.149999,-14.531868,196.597807,-157.512091,-5.428571,-1.709402,-7.081807,9.523810,1.709402,7.570208,-8.547009,0.697802,3.638584,1
0.151041,-117.758244,194.259345,-120.096706,17.677656,2.197802,-8.058608,7.570208,-1.221001,8.547009,-6.593407,0.697802,3.638584,1
0.152083,-188.914290,163.859344,-54.953847,29.926740,5.616606,-9.035409,4.639805,-4.639805,10.012210,-3.663004,0.697802,3.628816,1
0.153126,-199.938466,145.819783,53.617584,3.201465,8.547009,-8.547009,1.221001,-7.570208,8.547009,0.244200,0.697802,3.628816,1
0.154166,-185.907696,98.716486,143.481322,-17.956044,9.523810,-5.616606,-2.197802,-8.547009,6.593407,3.663004,0.697802,3.648352,1
0.155208,-162.857146,19.542858,190.918686,-6.820513,10.012210,-2.686203,-6.105006,-9.035409,3.174603,6.593407,0.697802,3.638584,1
0.156250,-136.465937,-85.353848,200.272532,11.553114,8.547009,1.221001,-8.058608,-7.570208,-0.244200,8.547009,0.209402,3.648352,1
0.157291,-80.676925,-168.870333,173.547257,28.534799,6.105006,4.639805,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.638584,1
0.158333,13.195605,-198.602202,155.173630,10.161172,2.197802,8.058608,-8.547009,-1.221001,-6.593407,9.035409,0.209402,3.638584,1
0.159375,116.421981,-195.929675,117.758244,-12.666667,-1.221001,9.035409,-6.593407,2.197802,-8.058608,7.081807,-0.278999,3.648352,1
0.160417,187.243960,-165.863740,51.947254,-23.802198,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.628816,1
0.161458,197.934070,-147.490113,-55.287913,3.201465,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.638584,1
0.162503,183.903301,-99.050552,-146.821981,22.967033,-8.547009,6.593407,3.174603,9.523810,-5.616606,-2.686203,0.209402,3.648352,1
0.163541,160.852751,-20.210989,-193.257147,19.626374,-9.035409,3.174603,6.593407,9.523810,-2.686203,-6.105006,0.209402,3.648352,1
0.164583,134.795607,84.685716,-202.276928,-5.706960,-8.058608,-0.244200,9.035409,8.547009,1.221001,-8.058608,0.209402,3.658120,1
0.165624,78.672529,167.200004,-175.217586,-23.245421,-5.128205,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.209402,3.648352,1
0.166666,-15.200000,196.597807,-157.178025,-5.428571,-1.221001,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.697802,3.638584,1
0.167708,-118.092310,194.259345,-119.762640,18.234432,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.105006,0.697802,3.638584,1
0.168750,-188.914290,163.859344,-54.285715,29.648352,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.174603,0.209402,3.628816,1
0.169791,-199.938466,145.819783,53.617584,1.809524,8.547009,-8.058608,1.221001,-7.570208,9.035409,-0.244200,0.697802,3.628816,1
0.170833,-185.907696,98.048354,143.815388,-17.956044,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.638584,1
0.171875,-162.523081,18.206594,191.252752,-14.615385,10.012210,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.209402,3.638584,1
0.172916,-136.465937,-86.356046,200.272532,11.274725,8.547009,0.732601,-8.547009,-7.570208,-0.244200,9.035409,0.209402,3.658120,1
0.173958,-80.676925,-169.538465,173.213191,29.369963,5.616606,4.639805,-9.035409,-4.639805,-3.663004,10.012210,0.209402,3.638584,1
0.174999,13.863737,-198.602202,154.839564,10.439560,2.197802,8.058608,-8.547009,-1.221001,-6.593407,9.035409,0.209402,3.628816,1
0.176042,116.421981,-195.929675,117.424178,-13.501832,-1.221001,9.035409,-6.593407,2.197802,-8.058608,7.081807,0.209402,3.638584,1
0.177091,187.912092,-165.195608,50.610990,-24.358974,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.619048,1
0.178129,44.931869,28.896704,26.892308,-37.721612,-24.664225,10.989011,-1.221001,-23.687424,16.849817,2.197802,-16.884615,3.843712,1
0.179172,47.270331,32.237363,23.885715,-28.534799,-45.665446,19.780220,10.500611,-31.990232,10.012210,17.338217,-17.373016,6.158730,1
0.180215,-26.224176,-31.569231,-36.914287,34.102564,-59.340659,33.455433,44.200244,-19.291819,-1.709402,22.222222,17.791819,9.421245,1
0.181257,-24.219781,-34.241759,-40.254946,46.630037,-79.365079,25.641026,73.015873,-60.805861,25.641026,35.897436,18.768620,13.064713,1
0.182294,37.582418,29.898902,18.206594,-46.908425,-103.296703,-3.174603,90.598291,-69.108669,-2.686203,72.527473,-15.907814,17.431013,1
0.183342,42.927473,38.584616,10.857143,-74.190476,-96.459096,-35.897436,115.506716,-47.130647,-34.432234,84.737485,-19.815018,19.755800,1
0.184382,-13.529671,-16.202198,-35.243957,16.564103,-66.666667,-53.968254,134.554335,-52.991453,-31.990232,84.737485,12.419414,20.000000,1
0.185425,-53.283518,-49.608792,-69.986815,31.597070,-25.152625,-73.015873,131.623932,-42.246642,-51.526252,93.528694,33.909035,20.000000,1
0.186458,-0.501099,9.520879,-11.525275,56.095238,-0.732601,-93.040293,94.505495,-8.058608,-83.272283,90.598291,1.674603,19.833944,1
0.187499,46.268133,56.958243,40.254946,-35.216117,12.454212,-96.459096,56.410256,8.547009,-71.062271,61.294261,-26.164225,17.313797,1
0.188542,43.261539,54.619781,38.918682,-7.934066,29.548230,-79.853480,26.129426,23.687424,-77.411477,52.503053,-25.675824,13.562882,1
0.189582,-23.885715,-13.529671,-24.219781,-15.172161,44.200244,-43.711844,12.942613,47.619048,-69.597070,20.757021,11.931013,10.398046,1
0.190624,-49.608792,-40.254946,-46.268133,60.271062,43.223443,-20.268620,3.663004,53.968254,-49.572650,-5.128205,26.583028,7.526252,1
0.191666,-22.883517,-15.868132,-18.540660,19.347985,28.083028,-5.616606,-10.012210,46.153846,-31.013431,-14.896215,11.931013,5.768010,1
0.192708,3.841758,7.850550,7.850550,-8.490842,10.989011,2.197802,-14.896215,42.246642,-10.500611,-31.990232,-2.721001,4.654457,1
0.193749,7.516484,8.852747,10.857143,-2.923077,-0.732601,10.989011,-12.942613,31.990232,11.477411,-42.735043,-4.674603,3.921856,1
0.194791,15.200000,13.195605,15.200000,-14.058608,-14.896215,15.873016,-7.570208,7.081807,28.571429,-33.943834,-8.093407,4.097680,1
0.195833,17.204396,12.527473,14.197803,-18.512821,-26.617827,15.873016,4.151404,-12.454212,37.362637,-24.175824,-8.581807,4.888889,1
0.196875,-16.202198,-22.549451,-22.215385,31.040293,-28.083028,19.780220,22.222222,-26.129426,41.758242,-14.896215,10.954212,6.002442,1
0.197916,-33.907693,-40.589012,-42.593408,43.846154,-31.501832,14.407814,40.293040,-43.223443,37.362637,6.105006,22.187424,7.555556,1
0.198958,9.854945,4.509890,0.501099,-7.934066,-37.851038,-5.616606,41.758242,-53.479853,25.152625,28.571429,-2.721001,9.216117,1
0.200000,49.608792,46.268133,38.584616,-42.732601,-39.804640,-27.594628,43.223443,-48.107448,8.547009,39.316239,-25.675824,9.489621,1
0.201041,17.872528,16.536264,5.846154,-18.791209,-20.757021,-34.920635,50.061050,-41.269841,-10.989011,52.503053,-8.093407,10.183150,1
0.202083,-34.909891,-32.905495,-44.597803,39.113553,2.686203,-34.920635,54.945055,-31.013431,-30.036630,59.829060,21.210623,10.349206,1
0.203124,-32.905495,-26.892308,-37.916484,47.186813,18.803419,-41.758242,41.269841,-7.570208,-45.177045,51.037851,18.768620,9.704518,1
0.204167,15.200000,23.551649,13.529671,-18.234432,19.291819,-46.642247,17.826618,13.919414,-55.433455,40.293040,-9.070208,9.147741,1
0.205208,32.905495,41.257144,32.905495,-34.380952,23.687424,-42.246642,-0.244200,28.083028,-56.410256,26.617827,-20.303419,7.838828,1
0.206250,-1.169231,6.848352,1.169231,2.366300,31.501832,-22.710623,-9.035409,44.688645,-49.084249,2.686203,-1.255800,6.695971,1
0.207294,-30.232968,-22.883517,-25.890110,19.904762,32.478632,-5.128205,-10.012210,55.433455,-37.362637,-18.803419,15.349817,5.621490,1
0.208341,-25.221979,-19.542858,-19.542858,32.153846,23.687424,6.105006,-16.361416,50.549451,-18.803419,-31.990232,12.419414,4.947497,1
0.209374,-5.846154,-2.839561,-0.167033,1.252747,10.500611,11.965812,-19.291819,43.223443,3.174603,-46.153846,2.163004,4.625153,1
0.210416,9.186813,9.520879,13.529671,-6.820513,-1.221001,15.384615,-17.826618,31.990232,21.733822,-52.991453,-5.651404,4.312576,1
0.211458,16.536264,13.863737,17.872528,-17.956044,-12.454212,18.315018,-12.942613,10.012210,36.874237,-46.153846,-9.070208,4.312576,1
0.212500,10.189011,5.178022,8.518682,-5.150183,-18.803419,17.826618,-1.221001,-11.477411,49.084249,-36.385836,-4.674603,4.595849,1
0.213541,-15.200000,-21.547253,-19.542858,21.018315,-19.291819,19.291819,12.454212,-25.641026,50.549451,-23.687424,10.465812,5.054945,1
0.214583,-23.885715,-30.232968,-30.567034,35.772894,-20.757021,13.431013,24.664225,-41.269841,43.711844,-1.221001,16.326618,5.816850,1
0.215624,6.514286,1.169231,-0.835165,-0.417582,-23.687424,-1.709402,25.152625,-52.014652,33.943834,18.803419,-1.255800,6.598291,1
0.216667,35.578023,32.237363,26.892308,-34.659341,-24.175824,-17.826618,25.152625,-48.107448,15.873016,32.478632,-17.861416,6.793651,1
0.217708,17.538462,16.202198,8.518682,-11.553114,-10.500611,-24.175824,28.083028,-40.293040,-6.593407,46.642247,-8.093407,6.832723,1
0.218749,-24.553847,-23.551649,-32.237363,25.750916,6.105006,-22.222222,31.990232,-29.548230,-23.199023,52.014652,15.349817,6.764347,1
0.219791,-30.567034,-26.224176,-34.575825,40.227106,19.291819,-25.641026,24.175824,-8.058608,-38.339438,44.688645,17.791819,6.490842,1
0.220833,3.173626,10.189011,2.839561,-4.036630,19.291819,-28.571429,6.593407,14.407814,-51.037851,34.920635,-2.232601,6.217338,1
0.221874,24.553847,31.903297,25.556045,-26.864469,20.268620,-27.594628,-7.081807,29.059829,-51.037851,20.757021,-15.419414,5.728938,1
0.222916,5.846154,13.195605,8.852747,-7.098901,25.152625,-14.896215,-14.407814,44.688645,-43.711844,-1.709402,-5.163004,5.435897,1
0.223958,-20.879121,-14.531868,-16.202198,15.172161,26.617827,-0.732601,-14.407814,55.433455,-33.943834,-22.222222,9.489011,5.191697,1
0.224999,-25.221979,-20.545055,-19.542858,27.699634,22.222222,9.523810,-17.826618,52.014652,-15.384615,-36.385836,12.419414,4.947497,1
0.226041,-9.186813,-6.848352,-3.173626,7.377289,10.500611,14.407814,-19.780220,43.223443,7.570208,-50.549451,3.628205,4.761905,1
0.227082,10.189011,10.189011,14.531868,-9.326007,-0.244200,15.873016,-20.268620,31.990232,24.664225,-55.433455,-6.139805,4.527473,1
0.228125,16.202198,14.197803,18.874726,-19.626374,-10.989011,18.803419,-15.384615,11.477411,39.804640,-49.572650,-9.558608,4.468864,1
0.229166,7.182418,2.171429,6.180220,-2.087912,-14.896215,18.803419,-4.151404,-10.989011,52.503053,-40.293040,-2.721001,4.576313,1
0.230208,-14.531868,-20.545055,-17.538462,19.904762,-14.896215,19.780220,7.081807,-26.129426,53.479853,-25.641026,9.977411,4.742369,1
0.231249,-18.206594,-24.219781,-23.551649,27.421245,-17.338217,13.919414,16.849817,-41.269841,45.665446,-3.174603,12.419414,5.123321,1
0.232291,5.512088,0.167033,-0.835165,3.201465,-18.315018,0.732601,17.826618,-52.014652,36.385836,16.361416,-0.767399,5.435897,1
0.233333,28.228572,24.553847,20.879121,-28.256410,-18.803419,-11.477411,17.338217,-48.107448,17.826618,30.525031,-13.954212,5.484737,1
0.234374,15.868132,14.531868,7.850550,-10.439560,-7.570208,-18.315018,19.291819,-39.804640,-5.128205,45.177045,-7.605006,5.445665,1
0.235416,-17.872528,-17.204396,-24.887913,21.853480,6.105006,-16.361416,22.222222,-29.059829,-21.733822,49.572650,10.954212,5.250305,1
0.236458,-25.890110,-22.215385,-29.564836,33.545788,17.338217,-18.803419,16.361416,-7.570208,-36.385836,43.223443,14.861416,5.094017,1
0.237499,-2.505495,3.507692,-2.839561,2.087912,18.315018,-20.268620,3.174603,14.407814,-49.572650,34.432234,0.697802,4.986569,1
0.238541,19.208792,25.890110,20.210989,-20.739927,18.315018,-20.757021,-9.035409,29.548230,-50.061050,19.291819,-12.489011,4.888889,1
0.239582,8.518682,15.200000,11.859341,-10.439560,21.733822,-11.477411,-16.361416,44.688645,-42.246642,-3.174603,-7.116606,4.947497,1
0.240625,-15.534066,-9.186813,-10.857143,9.882784,23.199023,0.732601,-15.873016,55.433455,-32.967033,-22.222222,6.558608,4.918193,1
0.241666,-24.553847,-19.876924,-18.874726,27.421245,20.757021,10.500611,-17.826618,52.014652,-14.407814,-36.874237,11.931013,4.752137,1
0.242708,-11.191209,-8.518682,-4.843956,9.604396,10.500611,15.873016,-19.780220,43.711844,9.035409,-51.526252,4.605006,4.654457,1
0.243749,9.520879,9.854945,14.865934,-8.212454,-0.244200,15.873016,-20.757021,31.990232,25.641026,-56.410256,-6.139805,4.478632,1
0.244792,16.202198,13.863737,18.874726,-20.739927,-9.523810,18.315018,-16.361416,10.989011,40.293040,-49.572650,-9.558608,4.429792,1
0.245833,5.512088,0.167033,4.843956,-1.252747,-12.942613,18.803419,-5.616606,-10.989011,53.479853,-40.781441,-2.232601,4.459096,1
0.246874,-14.197803,-20.210989,-17.204396,20.183150,-12.942613,19.291819,4.639805,-26.129426,53.968254,-26.129426,9.489011,4.507937,1
0.247916,-15.200000,-21.213187,-19.876924,23.245421,-15.384615,13.431013,13.431013,-41.269841,46.153846,-3.174603,10.954212,4.713065,1
0.248958,5.846154,0.501099,-0.501099,4.036630,-15.873016,1.709402,13.919414,-52.014652,37.362637,15.873016,-0.767399,4.840049,1
0.249999,24.219781,20.879121,17.204396,-24.915751,-15.873016,-9.035409,13.919414,-48.595849,18.803419,30.525031,-12.000611,4.830281,1
0.251041,14.197803,12.527473,6.180220,-8.769231,-6.593407,-14.896215,15.384615,-40.293040,-4.639805,45.177045,-6.628205,4.800977,1
0.252083,-14.197803,-14.197803,-20.879121,17.956044,5.616606,-12.942613,17.826618,-28.571429,-20.757021,49.572650,9.000611,4.683761,1
0.253124,-22.549451,-19.542858,-26.224176,29.648352,15.384615,-15.384615,13.431013,-8.058608,-35.897436,43.223443,12.907814,4.634921,1
0.254166,-4.509890,1.503297,-4.843956,3.758242,16.849817,-16.361416,1.221001,14.407814,-49.084249,33.943834,1.674603,4.634921,1
0.255208,16.202198,22.883517,17.204396,-16.564103,17.338217,-17.338217,-9.035409,29.548230,-49.572650,19.780220,-10.535409,4.625153,1
0.256250,9.186813,15.868132,12.527473,-11.831502,20.268620,-9.523810,-15.873016,44.688645,-41.758242,-3.174603,-7.116606,4.732601,1
0.257291,-13.195605,-7.182418,-8.184616,6.542125,21.245421,1.709402,-15.873016,55.433455,-32.967033,-22.710623,5.093407,4.693529,1
0.258333,-52.615386,61.635166,5.512088,-1.531136,18.315018,13.431013,-16.849817,42.735043,-6.593407,-35.409035,13.396215,4.527473,1
0.259374,-35.243957,-114.083519,39.252748,31.040293,4.639805,11.477411,-16.361416,43.711844,-3.174603,-39.316239,-0.767399,4.234432,1
0.260417,-9.186813,-106.065936,76.000002,18.234432,-5.128205,0.244200,-12.942613,33.455433,7.570208,-38.827839,-19.815018,3.150183,1
0.261457,82.013189,-172.210993,94.373628,-16.007326,-13.919414,-10.012210,-1.709402,16.361416,17.826618,-32.478632,-28.606227,1.704518,1
0.262499,195.261543,40.589012,73.995606,-111.216117,-0.732601,-13.919414,13.919414,2.686203,20.757021,-21.733822,-3.697802,0.258852,1
0.263541,91.367035,-8.852747,-100.052749,7.934066,4.151404,-14.407814,12.942613,-1.709402,21.733822,-18.315018,0.209402,0.063492,1
0.264583,86.690112,59.296705,-232.008796,31.875458,12.942613,-12.454212,2.197802,-10.500611,19.780220,-7.570208,0.209402,0.063492,1
