1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-172.545059,160.184619,-15.868132,10.996337,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.818071,0
0.001042,-182.232971,134.795607,83.349452,-10.161172,8.547009,-5.128205,-2.197802,-7.570208,5.616606,3.174603,0.209402,2.847375,0
0.002084,-164.193410,79.006595,158.848355,-23.245421,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.827839,0
0.003124,-156.509894,-14.197803,177.556048,-0.695971,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.058608,0.209402,2.847375,0
0.004167,-125.107695,-111.076926,178.224180,22.410256,5.128205,4.151404,-7.570208,-4.151404,-3.663004,8.547009,-0.278999,2.847375,0
0.005208,-50.610990,-165.195608,163.191212,18.512821,2.197802,7.081807,-7.570208,-1.221001,-6.105006,8.058608,0.209402,2.837607,0
0.006250,48.272529,-183.235169,147.824179,-5.706960,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.105006,0.209402,2.847375,0
0.007291,136.800003,-172.545059,102.391211,-22.131868,-4.151404,8.547009,-3.174603,5.128205,-7.570208,3.663004,0.209402,2.818071,0
0.008333,171.208795,-161.520883,14.197803,-6.820513,-6.593407,8.058608,-0.244200,7.570208,-7.081807,0.244200,0.209402,2.818071,0
0.009375,181.230773,-136.465937,-84.685716,14.893773,-8.058608,6.105006,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.847375,0
0.010416,162.857146,-80.676925,-160.852751,27.421245,-8.058608,2.686203,6.105006,8.058608,-2.197802,-5.128205,0.209402,2.827839,0
0.011458,155.173630,12.527473,-179.226378,5.150183,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.081807,0.209402,2.837607,0
0.012501,123.771431,110.074728,-179.894510,-18.234432,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.837607,0
0.013541,48.940660,164.193410,-164.527476,-14.336996,-1.221001,-6.105006,8.547009,1.709402,6.593407,-7.570208,0.209402,2.837607,0
0.014583,-49.274726,181.898905,-149.494509,9.326007,2.197802,-7.570208,6.593407,-1.221001,8.547009,-5.616606,-0.278999,2.847375,0
0.015625,-138.470333,171.542861,-103.727475,26.864469,4.639805,-8.058608,3.663004,-4.151404,8.547009,-2.686203,0.209402,2.827839,0
0.016667,-172.545059,160.184619,-16.202198,11.274725,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.827839,0
0.017708,-182.232971,135.129673,83.683518,-10.161172,8.547009,-5.128205,-2.686203,-7.570208,5.616606,3.663004,0.209402,2.837607,0
0.018749,-164.193410,79.006595,158.848355,-23.245421,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.837607,0
0.019791,-156.509894,-14.197803,177.890114,-1.531136,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.058608,0.209402,2.837607,0
0.020834,-124.773629,-111.410991,178.224180,21.853480,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.547009,-0.278999,2.847375,0
0.021875,-50.276924,-165.529674,163.191212,18.512821,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.837607,0
0.022917,47.938463,-183.235169,148.158245,-5.150183,-1.221001,8.547009,-5.616606,2.197802,-7.570208,6.105006,0.209402,2.847375,0
0.023958,136.800003,-172.545059,101.723079,-22.967033,-4.639805,8.547009,-3.174603,5.128205,-7.570208,3.174603,0.209402,2.827839,0
0.025000,171.876927,-161.854949,14.197803,-7.377289,-6.593407,8.058608,-0.244200,7.570208,-7.081807,0.732601,-0.278999,2.827839,0
0.026041,180.228575,-136.465937,-85.019782,14.893773,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.197802,-0.278999,2.847375,0
0.027083,162.857146,-80.342859,-160.852751,27.978022,-7.570208,2.686203,5.616606,8.547009,-1.709402,-5.128205,-0.278999,2.837607,0
0.028125,155.173630,13.195605,-178.892312,5.706960,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,0.209402,2.837607,0
0.029166,123.437365,110.074728,-179.894510,-18.512821,-4.151404,-3.174603,8.547009,4.639805,4.151404,-8.058608,0.209402,2.847375,0
0.030208,48.940660,163.859344,-164.861542,-14.615385,-1.221001,-6.105006,8.058608,2.197802,7.081807,-7.081807,0.209402,2.837607,0
0.031249,-49.942858,181.898905,-149.494509,9.882784,2.197802,-7.570208,6.593407,-0.732601,8.547009,-5.128205,0.209402,2.847375,0
0.032292,-138.136267,171.208795,-103.393409,27.142857,5.128205,-7.570208,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.827839,0
0.033334,-172.545059,160.184619,-15.868132,10.996337,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.818071,0
0.034375,-182.232971,134.795607,83.683518,-10.161172,8.547009,-4.639805,-2.197802,-7.570208,5.616606,3.663004,0.209402,2.837607,0
0.035416,-164.193410,79.006595,159.182421,-21.853480,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.827839,0
0.036459,-156.175828,-14.531868,177.556048,-0.695971,7.570208,1.221001,-7.081807,-6.593407,-0.244200,8.058608,0.209402,2.837607,0
0.037500,-124.773629,-111.745057,178.224180,22.688645,5.128205,4.151404,-8.058608,-3.663004,-3.174603,8.547009,0.209402,2.847375,0
0.038541,-49.942858,-165.529674,163.191212,18.512821,1.709402,7.081807,-7.570208,-1.221001,-6.105006,8.058608,-0.278999,2.837607,0
0.039583,48.272529,-183.235169,148.158245,-4.593407,-1.709402,8.547009,-5.616606,2.197802,-7.570208,6.593407,0.209402,2.837607,0
0.040625,137.134069,-172.210993,101.389013,-22.410256,-4.151404,8.547009,-3.174603,5.128205,-7.570208,3.174603,0.209402,2.818071,0
0.041666,171.542861,-161.854949,14.197803,-6.542125,-6.593407,8.058608,-0.244200,7.570208,-7.081807,0.244200,0.209402,2.818071,0
0.042708,181.230773,-136.131871,-85.019782,14.336996,-8.058608,6.105006,3.174603,8.058608,-4.639805,-2.197802,-0.278999,2.837607,0
0.043750,162.857146,-80.342859,-160.518685,26.586081,-8.058608,2.686203,5.616606,8.547009,-2.197802,-5.128205,0.209402,2.837607,0
0.044792,154.839564,13.195605,-179.226378,4.871795,-6.593407,-0.244200,8.058608,7.570208,1.221001,-7.081807,0.209402,2.827839,0
0.045833,123.771431,110.408794,-179.894510,-18.512821,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.847375,0
0.046876,48.606594,164.193410,-164.861542,-14.615385,-1.221001,-6.105006,8.058608,1.709402,7.081807,-7.081807,0.209402,2.827839,0
0.047917,-49.942858,181.898905,-150.162641,9.604396,2.197802,-7.570208,6.593407,-1.221001,8.058608,-5.128205,0.209402,2.837607,0
0.048958,-138.470333,171.208795,-103.727475,27.142857,5.128205,-8.058608,3.663004,-4.151404,8.547009,-2.686203,0.209402,2.818071,0
0.050000,-172.545059,160.184619,-15.868132,11.274725,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.818071,0
0.051041,-182.232971,135.129673,83.683518,-10.439560,8.547009,-5.128205,-2.197802,-7.570208,5.616606,3.663004,0.209402,2.847375,0
0.052083,-164.193410,78.672529,159.516487,-26.029304,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,-0.278999,2.837607,0
0.053125,-156.175828,-14.865934,177.890114,-0.974359,7.570208,0.732601,-7.081807,-6.593407,-0.732601,8.058608,0.209402,2.847375,0
0.054167,-124.439563,-111.745057,178.224180,22.410256,4.639805,4.151404,-8.058608,-4.151404,-3.663004,8.058608,0.209402,2.857143,0
0.055208,-49.942858,-165.529674,163.191212,18.512821,1.709402,7.081807,-7.570208,-1.221001,-6.105006,8.058608,0.209402,2.837607,0
0.056250,48.606594,-183.235169,148.158245,-1.809524,-1.709402,8.547009,-6.105006,2.197802,-7.570208,6.105006,0.209402,2.847375,0
0.057292,137.468135,-172.545059,101.723079,-21.575092,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.663004,-0.278999,2.818071,0
0.058333,171.542861,-161.854949,14.197803,-6.542125,-6.593407,7.570208,0.244200,7.570208,-6.593407,0.732601,-0.278999,2.827839,0
0.059375,181.230773,-136.465937,-85.353848,14.336996,-8.058608,5.616606,3.663004,8.547009,-5.128205,-2.686203,-0.278999,2.847375,0
0.060417,162.857146,-79.674727,-160.852751,26.586081,-8.058608,2.686203,6.105006,8.547009,-2.197802,-5.128205,0.209402,2.837607,0
0.061458,155.173630,13.195605,-179.226378,5.428571,-6.593407,-0.244200,8.058608,7.570208,1.221001,-7.081807,0.209402,2.847375,0
0.062500,123.437365,110.074728,-179.894510,-17.956044,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.847375,0
0.063541,48.606594,164.193410,-164.861542,-14.615385,-1.221001,-6.105006,8.547009,1.709402,6.593407,-7.081807,0.209402,2.837607,0
0.064584,-49.942858,181.898905,-149.494509,9.326007,2.197802,-8.058608,6.593407,-1.709402,8.058608,-5.616606,0.209402,2.847375,0
0.065625,-138.804399,171.208795,-103.059343,26.586081,5.128205,-8.058608,4.151404,-4.151404,8.058608,-2.686203,0.209402,2.827839,0
0.066666,-172.545059,160.184619,-15.868132,10.996337,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.818071,0
0.067708,-182.232971,134.795607,83.349452,-10.161172,9.035409,-5.128205,-2.197802,-7.570208,5.616606,3.174603,0.209402,2.847375,0
0.068751,-164.193410,78.338463,159.516487,-20.183150,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.837607,0
0.069791,-156.175828,-14.531868,177.890114,-0.974359,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.058608,-0.278999,2.837607,0
0.070833,-124.439563,-111.745057,178.224180,22.967033,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.547009,0.209402,2.847375,0
0.071875,-49.608792,-165.529674,163.191212,18.512821,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.837607,0
0.072916,48.606594,-183.235169,147.824179,-5.150183,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.105006,0.209402,2.837607,0
0.073958,137.468135,-172.545059,102.057145,-22.131868,-4.639805,8.547009,-3.174603,5.128205,-7.570208,3.174603,0.209402,2.818071,0
0.075000,171.542861,-161.186817,13.863737,-6.542125,-6.593407,8.058608,-0.244200,7.081807,-6.593407,0.732601,0.209402,2.818071,0
0.076042,181.230773,-136.131871,-85.353848,14.615385,-7.570208,5.616606,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.837607,0
0.077083,162.857146,-80.008793,-160.518685,27.421245,-7.570208,3.174603,6.105006,8.547009,-2.197802,-5.616606,-0.278999,2.827839,0
0.078126,154.505498,13.863737,-179.560444,4.871795,-7.081807,-0.244200,8.547009,7.570208,1.221001,-7.081807,0.209402,2.837607,0
0.079166,123.437365,110.408794,-179.894510,-18.512821,-4.151404,-3.663004,8.547009,4.639805,4.151404,-7.570208,0.209402,2.837607,0
0.080208,48.272529,164.193410,-164.861542,-14.893773,-1.221001,-6.105006,8.547009,2.197802,7.081807,-7.081807,0.209402,2.837607,0
0.081250,-50.276924,181.898905,-149.494509,8.769231,2.197802,-8.058608,6.593407,-1.221001,8.547009,-5.616606,0.209402,2.847375,0
0.082291,-138.470333,170.874729,-103.059343,27.421245,5.128205,-8.058608,3.663004,-4.151404,8.547009,-3.174603,0.209402,2.818071,0
0.083333,-172.879125,160.184619,-15.534066,11.831502,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.818071,0
0.084375,-182.567037,134.795607,84.017584,-10.717949,9.035409,-5.128205,-2.197802,-7.570208,5.616606,3.663004,0.209402,2.837607,0
0.085417,-164.193410,78.004397,159.516487,-22.410256,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.837607,0
0.086458,-156.175828,-14.865934,177.556048,-0.695971,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.058608,0.209402,2.847375,0
0.087499,-124.439563,-111.410991,178.224180,22.688645,5.128205,4.151404,-7.570208,-4.151404,-3.663004,8.547009,0.209402,2.847375,0
0.088542,-49.274726,-165.863740,162.857146,18.512821,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.837607,0
0.089583,49.274726,-183.235169,147.824179,-5.150183,-1.221001,8.547009,-5.616606,2.197802,-8.058608,6.105006,0.209402,2.847375,0
0.090624,137.468135,-172.210993,101.389013,-21.853480,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.174603,-0.278999,2.827839,0
0.091666,171.542861,-161.854949,13.863737,-6.263736,-6.593407,8.058608,0.244200,7.081807,-7.081807,0.244200,0.209402,2.818071,0
0.092709,180.896707,-136.131871,-85.687914,15.172161,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,0.209402,2.837607,0
0.093750,163.191212,-79.674727,-160.852751,26.307692,-8.058608,2.686203,6.105006,8.547009,-2.197802,-5.128205,0.209402,2.837607,0
0.094791,155.173630,13.529671,-179.226378,4.871795,-7.081807,-0.244200,8.058608,7.570208,1.221001,-7.570208,0.209402,2.847375,0
0.095833,123.437365,110.742860,-179.894510,-17.956044,-4.151404,-3.174603,8.547009,4.639805,4.639805,-7.570208,0.209402,2.847375,0
0.096875,48.272529,164.527476,-164.861542,-14.058608,-1.221001,-6.593407,8.547009,1.709402,7.081807,-7.081807,0.209402,2.837607,0
0.097916,-50.276924,181.898905,-149.494509,9.047619,2.197802,-7.570208,6.593407,-1.221001,8.058608,-5.616606,0.209402,2.837607,0
0.098958,-138.804399,171.208795,-102.725277,27.421245,5.128205,-8.058608,3.663004,-4.151404,8.547009,-2.686203,0.209402,2.827839,0
0.100000,-172.879125,160.184619,-15.534066,11.274725,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.827839,0
0.101041,-182.232971,134.461541,83.683518,-10.161172,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,0.209402,2.847375,0
0.102083,-163.859344,78.004397,159.182421,-22.688645,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.105006,0.209402,2.837607,0
0.103124,-156.175828,-14.531868,177.890114,-0.974359,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.547009,0.209402,2.847375,0
0.104167,-124.439563,-111.745057,178.224180,22.967033,4.639805,4.151404,-8.058608,-4.151404,-3.174603,8.547009,0.209402,2.847375,0
0.105208,-49.608792,-165.529674,163.191212,18.512821,2.197802,7.081807,-7.570208,-1.221001,-6.105006,8.058608,-0.278999,2.837607,0
0.106250,48.940660,-183.569235,147.824179,-5.428571,-1.221001,8.547009,-5.616606,2.197802,-7.570208,6.105006,0.209402,2.847375,0
0.107291,137.468135,-172.545059,101.389013,-22.967033,-4.639805,8.547009,-3.174603,5.128205,-7.570208,3.663004,0.209402,2.818071,0
0.108334,171.542861,-161.520883,13.529671,-6.542125,-6.593407,7.570208,0.244200,7.081807,-7.081807,0.732601,-0.278999,2.818071,0
0.109375,181.230773,-136.131871,-85.687914,14.893773,-8.058608,5.616606,3.174603,8.058608,-4.639805,-2.197802,0.209402,2.847375,0
0.110416,162.857146,-79.674727,-161.186817,27.142857,-7.570208,2.686203,6.105006,8.547009,-2.197802,-5.128205,-0.278999,2.827839,0
0.111458,154.839564,13.863737,-179.560444,5.706960,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.570208,0.209402,2.837607,0
0.112500,123.437365,110.742860,-179.894510,-18.234432,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.837607,0
0.113541,48.272529,164.527476,-164.861542,-13.780220,-1.221001,-6.105006,8.058608,1.709402,7.081807,-7.081807,0.209402,2.837607,0
0.114583,-50.276924,181.898905,-149.160443,9.882784,2.197802,-7.570208,6.593407,-1.221001,8.547009,-5.616606,0.209402,2.837607,0
0.115625,-139.472531,171.208795,-103.059343,27.421245,5.128205,-8.058608,3.663004,-4.151404,8.547009,-2.686203,-0.278999,2.818071,0
0.116667,-172.879125,160.184619,-15.200000,11.831502,7.570208,-7.081807,0.732601,-6.105006,7.570208,0.244200,0.209402,2.827839,0
0.117708,-182.567037,134.795607,84.351650,-10.717949,8.547009,-5.128205,-2.197802,-7.570208,5.616606,3.174603,0.209402,2.837607,0
0.118749,-164.193410,78.004397,159.516487,-18.234432,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.837607,0
0.119791,-156.175828,-15.534066,177.890114,-1.252747,7.570208,1.221001,-7.081807,-6.593407,-0.732601,8.058608,0.209402,2.847375,0
0.120833,-124.439563,-112.079123,178.224180,22.967033,5.128205,4.151404,-8.058608,-3.663004,-3.174603,8.547009,-0.278999,2.847375,0
0.121875,-49.274726,-165.529674,163.191212,18.791209,2.197802,7.081807,-7.570208,-0.732601,-6.105006,8.058608,-0.278999,2.837607,0
0.122916,49.274726,-183.235169,147.824179,-5.428571,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.105006,0.209402,2.847375,0
0.123959,137.468135,-172.210993,101.054947,-22.410256,-4.151404,8.547009,-3.174603,5.128205,-7.570208,3.663004,0.209402,2.827839,0
0.125000,171.542861,-161.520883,13.195605,-7.655678,-6.593407,8.058608,0.244200,7.570208,-7.081807,0.732601,-0.278999,2.827839,0
0.126041,180.896707,-136.131871,-86.021980,13.780220,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,0.209402,2.847375,0
0.127084,162.857146,-79.340661,-160.852751,27.699634,-8.058608,2.686203,6.105006,8.547009,-2.197802,-5.616606,0.209402,2.837607,0
0.128125,154.839564,13.863737,-179.560444,9.604396,-6.593407,-0.244200,8.547009,7.570208,1.221001,-7.570208,0.209402,2.847375,0
0.129166,123.103299,110.408794,-179.560444,-18.512821,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.847375,0
0.130208,47.604397,164.527476,-164.527476,-14.336996,-1.221001,-6.105006,8.547009,1.709402,6.593407,-7.081807,0.209402,2.837607,0
0.131249,-50.610990,181.898905,-149.494509,9.047619,2.197802,-8.058608,6.593407,-1.221001,8.547009,-5.616606,0.209402,2.847375,0
0.132292,-139.138465,171.208795,-103.059343,27.421245,5.128205,-8.058608,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.827839,0
0.133333,-172.879125,159.850553,-14.865934,11.553114,7.570208,-7.081807,0.732601,-6.593407,8.058608,0.244200,0.209402,2.827839,1
0.134375,-182.567037,134.461541,84.351650,-10.161172,8.547009,-5.128205,-2.197802,-8.058608,5.616606,3.663004,0.209402,2.837607,1
0.135416,-164.193410,78.004397,159.182421,-21.853480,9.035409,-2.197802,-5.616606,-7.570208,2.686203,6.105006,0.209402,2.837607,1
0.136458,-156.175828,-15.200000,178.224180,-0.417582,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.058608,0.209402,2.837607,1
0.137500,-124.105497,-112.747255,178.224180,22.688645,4.639805,4.151404,-8.058608,-3.663004,-3.663004,8.547009,0.209402,2.847375,1
0.138541,-49.274726,-165.863740,162.857146,18.234432,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.827839,1
0.139583,49.274726,-183.235169,147.824179,-4.871795,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.593407,0.209402,2.847375,1
0.140625,137.802201,-172.210993,101.054947,-22.131868,-4.151404,8.058608,-3.174603,5.128205,-7.570208,3.663004,0.209402,2.818071,1
0.141666,171.876927,-161.520883,13.195605,-6.263736,-6.593407,8.058608,0.244200,7.570208,-7.081807,0.732601,0.209402,2.827839,1
0.142708,181.230773,-136.131871,-86.021980,15.172161,-8.058608,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.837607,1
0.143750,163.191212,-79.340661,-161.186817,27.142857,-7.570208,2.686203,6.105006,8.547009,-2.197802,-5.128205,-0.278999,2.827839,1
0.144792,154.839564,14.197803,-179.560444,5.428571,-7.081807,-0.244200,8.058608,7.570208,1.221001,-7.570208,0.209402,2.837607,1
0.145833,123.103299,110.742860,-179.560444,-18.234432,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.837607,1
0.146875,47.938463,164.527476,-164.527476,-14.615385,-1.221001,-6.593407,8.547009,2.197802,7.081807,-7.081807,0.209402,2.827839,1
0.147917,-51.613188,181.898905,-149.494509,10.161172,2.197802,-7.570208,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.847375,1
0.148958,-139.138465,170.874729,-103.059343,27.978022,5.128205,-7.570208,3.663004,-4.151404,8.547009,-2.686203,0.209402,2.818071,1
0.149999,-172.879125,159.850553,-15.200000,11.553114,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.818071,1
0.151041,-182.232971,134.461541,84.351650,-10.439560,8.547009,-5.128205,-2.686203,-7.570208,5.616606,3.174603,0.209402,2.847375,1
0.152083,-164.193410,78.004397,159.850553,-22.410256,9.035409,-2.197802,-5.128205,-8.058608,2.686203,6.105006,0.209402,2.837607,1
0.153125,-155.841762,-15.868132,178.224180,-1.252747,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.058608,0.209402,2.847375,1
0.154166,-124.105497,-112.079123,178.224180,22.410256,5.128205,4.151404,-8.058608,-4.151404,-3.174603,8.547009,0.209402,2.847375,1
0.155208,-49.274726,-165.863740,163.191212,18.512821,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,-0.278999,2.837607,1
0.156250,49.608792,-183.235169,147.824179,-4.593407,-1.709402,8.547009,-6.105006,2.197802,-7.570208,6.593407,-0.278999,2.847375,1
0.157292,138.136267,-172.210993,100.720881,-22.967033,-4.151404,8.547009,-2.686203,5.128205,-7.570208,3.663004,-0.278999,2.827839,1
0.158333,171.876927,-161.520883,13.529671,-7.377289,-6.593407,7.570208,0.244200,7.570208,-6.593407,0.244200,-0.278999,2.827839,1
0.159375,180.896707,-135.797805,-86.021980,14.615385,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.847375,1
0.160417,162.523081,-79.340661,-160.518685,27.142857,-7.570208,3.174603,6.105006,8.547009,-2.197802,-5.128205,0.209402,2.837607,1
0.161458,154.839564,14.197803,-179.226378,5.150183,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.570208,0.209402,2.847375,1
0.162500,123.103299,110.742860,-179.894510,-18.234432,-4.151404,-3.174603,8.547009,5.128205,4.151404,-7.570208,0.209402,2.847375,1
0.163541,47.604397,164.861542,-164.861542,-14.893773,-1.221001,-6.105006,8.547009,1.709402,7.081807,-7.081807,0.209402,2.837607,1
0.164583,-50.945056,181.898905,-149.494509,9.326007,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.847375,1
0.165625,-139.138465,171.542861,-103.059343,27.699634,5.128205,-7.570208,3.663004,-4.151404,8.547009,-2.686203,-0.278999,2.827839,1
0.166666,-172.879125,159.850553,-14.865934,10.717949,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.818071,1
0.167708,-182.232971,134.127476,84.685716,-10.161172,8.547009,-5.128205,-2.197802,-7.570208,5.616606,3.174603,0.209402,2.847375,1
0.168751,-164.193410,77.002200,159.850553,-22.967033,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.837607,1
0.169791,-155.841762,-15.200000,178.224180,-1.531136,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.058608,0.209402,2.837607,1
0.170833,-124.439563,-112.079123,178.224180,22.688645,5.128205,4.151404,-8.058608,-3.663004,-3.663004,8.547009,0.209402,2.847375,1
0.171875,-48.940660,-165.863740,162.857146,18.512821,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.837607,1
0.172917,49.608792,-183.235169,147.824179,-4.593407,-1.221001,8.547009,-5.616606,2.197802,-7.570208,6.105006,0.209402,2.837607,1
0.173958,137.802201,-172.545059,101.054947,-22.131868,-4.151404,8.547009,-2.686203,4.639805,-7.570208,3.663004,-0.278999,2.818071,1
0.175000,171.542861,-161.520883,13.195605,-7.098901,-6.593407,8.058608,0.244200,7.570208,-6.593407,0.732601,0.209402,2.818071,1
0.176041,52.615386,25.221979,21.881319,-33.824176,-26.129426,9.035409,4.151404,27.594628,-8.547009,-3.663004,-14.931013,3.296703,1
0.177083,-7.850550,-13.863737,-19.208792,18.234432,-38.827839,22.710623,25.152625,39.804640,-22.222222,-25.152625,7.047009,5.748474,1
0.178124,-31.903297,-36.914287,-43.261539,38.556777,-57.875458,26.617827,52.503053,58.852259,-25.641026,-51.526252,21.210623,8.844933,1
0.179167,28.562638,19.876924,11.859341,-11.274725,-84.737485,6.105006,67.643468,85.225885,-4.151404,-65.689866,-11.023810,12.898657,1
0.180208,69.652749,61.969232,48.272529,-76.974359,-94.505495,-22.710623,84.737485,94.505495,24.175824,-83.272283,-33.978632,15.594628,1
0.181250,-6.514286,-8.184616,-27.226374,-2.644689,-68.620269,-38.827839,115.995116,68.131868,39.804640,-113.064713,8.023810,18.134310,1
0.182291,-65.643958,-64.975826,-85.353848,56.373626,-34.432234,-52.014652,126.251526,33.943834,52.503053,-121.855922,41.723443,18.954823,1
0.183333,-18.206594,-11.525275,-30.232968,25.194139,-11.477411,-75.946276,95.970696,11.477411,76.923077,-91.086691,12.419414,17.509158,1
0.184375,45.265935,56.290111,36.246155,0.974359,0.244200,-89.133089,62.271062,-0.244200,88.644689,-57.387057,-25.675824,15.750916,1
0.185416,55.956045,66.312089,49.942858,-54.981685,14.896215,-78.876679,31.501832,-14.407814,78.388278,-27.594628,-32.025031,12.341880,1
0.186458,-9.854945,0.501099,-13.529671,32.432234,32.967033,-48.107448,19.780220,-32.478632,47.619048,-16.361416,4.605006,9.313797,1
0.187499,-49.608792,-38.918682,-47.938463,10.996337,37.362637,-24.175824,12.942613,-35.897436,24.664225,-9.523810,26.583028,6.539683,1
0.188542,-26.892308,-17.872528,-22.215385,40.227106,26.129426,-11.965812,-1.709402,-24.664225,12.942613,5.616606,13.396215,4.615385,1
0.189583,7.850550,13.529671,11.191209,-19.904762,10.012210,-5.616606,-9.035409,-9.035409,6.593407,12.942613,-5.163004,3.120879,1
0.190624,4.509890,7.850550,7.516484,-3.201465,2.197802,3.174603,-8.058608,-1.221001,-2.686203,10.989011,-3.697802,2.251526,1
0.191666,3.841758,4.175824,5.846154,0.695971,-7.081807,9.523810,-3.663004,8.058608,-8.547009,7.570208,-2.721001,2.456654,1
0.192709,17.872528,14.865934,16.202198,-20.739927,-19.780220,10.012210,1.221001,20.268620,-9.523810,1.709402,-9.558608,3.267399,1
0.193750,-0.501099,-5.512088,-5.512088,2.644689,-22.710623,12.942613,13.919414,23.199023,-11.965812,-11.477411,1.186203,4.224664,1
0.194791,-29.898902,-35.912089,-36.580221,44.681319,-24.664225,13.919414,30.525031,24.664225,-13.431013,-27.594628,18.768620,5.504274,1
0.195833,-8.184616,-13.529671,-16.202198,8.490842,-28.571429,-1.221001,35.897436,29.059829,1.709402,-31.990232,7.535409,7.213675,1
0.196874,42.927473,38.584616,32.905495,-39.670330,-35.897436,-19.780220,34.432234,35.897436,20.757021,-31.013431,-21.768620,7.946276,1
0.197916,29.564836,27.560440,18.540660,-22.967033,-24.175824,-30.525031,41.269841,24.175824,31.501832,-37.362637,-14.931013,8.737485,1
0.198958,-29.898902,-29.898902,-40.923078,27.978022,-2.686203,-28.083028,50.061050,3.174603,29.059829,-47.130647,18.768620,9.343101,1
0.200000,-40.589012,-36.580221,-47.938463,48.021978,12.942613,-32.478632,42.246642,-12.942613,33.455433,-38.339438,24.141026,8.835165,1
0.201041,8.518682,15.534066,4.843956,-4.036630,14.407814,-41.269841,20.757021,-13.431013,42.246642,-16.849817,-5.163004,8.473748,1
0.202083,37.916484,45.934067,35.912089,-36.329670,16.361416,-41.269841,3.174603,-15.873016,41.758242,0.732601,-22.745421,7.291819,1
0.203124,8.518682,16.202198,8.184616,-7.377289,24.664225,-25.152625,-5.128205,-24.175824,25.152625,8.547009,-6.628205,6.090354,1
0.204167,-26.892308,-18.874726,-24.219781,23.802198,27.594628,-8.547009,-5.128205,-26.617827,9.523810,8.547009,12.907814,4.800977,1
0.205208,-23.551649,-16.870330,-18.874726,16.007326,21.733822,0.732601,-10.989011,-20.757021,-0.244200,14.407814,11.442613,3.843712,1
0.206249,-3.507692,0.835165,1.169231,7.098901,10.012210,6.105006,-14.896215,-9.035409,-5.128205,18.315018,0.697802,3.247863,1
0.207291,2.839561,4.843956,7.182418,-5.150183,1.709402,10.500611,-13.431013,-0.732601,-9.523810,16.849817,-2.721001,2.749695,1
0.208333,7.850550,7.182418,10.857143,-7.098901,-7.081807,12.942613,-9.523810,8.058608,-11.965812,12.942613,-4.674603,2.583639,1
0.209375,13.529671,10.189011,13.529671,-12.945055,-14.896215,12.454212,-3.663004,15.384615,-11.477411,6.593407,-7.116606,2.808303,1
0.210417,-2.171429,-7.516484,-5.178022,3.479853,-15.873016,12.942613,6.593407,16.361416,-12.454212,-3.663004,2.163004,3.316239,1
0.211458,-21.547253,-27.560440,-26.224176,31.040293,-16.361416,12.942613,18.315018,16.849817,-11.965812,-15.384615,13.884615,4.097680,1
0.212500,-7.850550,-13.195605,-13.863737,13.501832,-16.849817,1.709402,21.733822,17.338217,-0.732601,-18.315018,6.558608,5.054945,1
0.213541,28.896704,24.219781,20.879121,-22.688645,-21.245421,-11.965812,19.291819,21.733822,12.942613,-15.873016,-13.954212,5.826618,1
0.214583,26.892308,24.553847,18.206594,-25.472527,-13.919414,-21.245421,22.222222,13.919414,21.733822,-18.803419,-13.465812,6.090354,1
0.215624,-15.868132,-16.202198,-24.553847,21.018315,2.197802,-18.315018,26.617827,-1.709402,19.291819,-24.175824,10.465812,6.178266,1
0.216667,-31.903297,-29.230770,-37.582418,34.380952,14.407814,-20.268620,23.687424,-13.919414,21.245421,-20.268620,18.768620,6.041514,1
0.217708,-2.505495,2.839561,-4.843956,6.820513,16.361416,-24.175824,8.547009,-15.384615,25.152625,-4.639805,1.186203,5.816850,1
0.218749,25.221979,31.903297,24.219781,-23.802198,15.384615,-26.129426,-4.639805,-14.407814,27.106227,7.570208,-15.419414,5.260073,1
0.219791,10.523077,17.204396,11.525275,-12.666667,20.757021,-15.384615,-11.477411,-19.780220,16.361416,14.896215,-7.605006,4.703297,1
0.220834,-16.870330,-10.189011,-13.863737,16.285714,22.222222,-3.174603,-10.989011,-21.245421,4.151404,13.919414,7.535409,4.205128,1
0.221875,-22.215385,-15.868132,-16.870330,15.450549,19.780220,5.616606,-13.919414,-18.315018,-4.151404,17.338217,10.465812,3.804640,1
0.222916,-8.184616,-4.175824,-2.839561,10.439560,10.012210,10.500611,-16.849817,-9.523810,-9.035409,19.780220,2.651404,3.433455,1
0.223958,3.173626,4.509890,7.850550,-2.923077,1.709402,12.454212,-15.873016,-0.732601,-11.477411,18.803419,-2.721001,3.062271,1
0.224999,9.186813,8.518682,12.861539,-9.882784,-5.616606,13.919414,-12.942613,6.105006,-13.431013,15.873016,-5.651404,2.896215,1
0.226041,10.523077,6.848352,11.191209,-10.996337,-11.965812,13.919414,-6.105006,12.454212,-13.431013,9.035409,-5.651404,3.003663,1
0.227083,-3.841758,-8.852747,-5.512088,4.871795,-11.965812,14.407814,2.197802,12.942613,-13.919414,0.244200,3.139805,3.238095,1
0.228125,-16.536264,-22.549451,-20.210989,24.080586,-12.454212,13.431013,11.477411,12.942613,-11.965812,-9.035409,10.954212,3.677656,1
0.229166,-5.178022,-10.857143,-10.857143,8.490842,-12.942613,3.663004,13.919414,13.431013,-3.174603,-11.477411,5.093407,4.234432,1
0.230208,22.215385,17.872528,15.534066,-14.893773,-15.873016,-7.081807,12.454212,16.361416,8.058608,-10.012210,-10.535409,4.683761,1
0.231250,21.881319,19.208792,14.531868,-21.296703,-10.012210,-14.896215,14.407814,10.012210,15.384615,-11.965812,-11.023810,4.840049,1
0.232292,-8.518682,-9.520879,-16.536264,14.893773,2.686203,-12.942613,17.338217,-2.197802,13.431013,-14.896215,5.581807,4.732601,1
0.233333,-24.887913,-22.883517,-30.232968,28.534799,12.942613,-13.919414,15.384615,-11.965812,14.896215,-12.454212,14.861416,4.644689,1
0.234374,-6.180220,-1.503297,-8.518682,9.882784,14.896215,-16.361416,3.663004,-14.407814,17.338217,-0.732601,3.139805,4.507937,1
0.235416,17.872528,24.219781,17.538462,-15.728938,13.919414,-18.315018,-6.593407,-13.431013,19.291819,9.523810,-11.023810,4.244200,1
0.236458,10.857143,17.204396,12.193407,-13.780220,17.826618,-10.989011,-13.431013,-17.338217,11.965812,15.873016,-7.605006,4.048840,1
0.237500,-11.859341,-5.512088,-8.184616,10.996337,19.291819,-0.732601,-12.942613,-18.315018,1.221001,15.384615,4.605006,3.892552,1
0.238541,-20.545055,-14.865934,-15.200000,14.336996,17.826618,7.081807,-14.896215,-16.361416,-6.105006,17.338217,9.489011,3.648352,1
0.239583,-10.189011,-6.180220,-4.509890,12.388278,10.012210,11.965812,-16.849817,-9.035409,-10.989011,19.780220,3.628205,3.423687,1
0.240625,2.839561,4.509890,8.518682,-3.201465,2.197802,12.942613,-16.849817,-1.221001,-11.965812,19.291819,-2.721001,3.159951,1
0.241667,9.854945,9.186813,13.863737,-9.882784,-5.128205,14.407814,-14.407814,6.105006,-13.431013,16.361416,-6.628205,3.013431,1
0.242708,8.184616,4.843956,8.852747,-8.769231,-10.012210,14.407814,-7.570208,10.500611,-13.919414,10.012210,-4.674603,3.042735,1
0.243749,-5.178022,-10.523077,-6.514286,7.098901,-10.012210,15.384615,0.732601,10.500611,-14.896215,2.197802,3.628205,3.150183,1
0.244792,-13.863737,-19.208792,-16.870330,21.575092,-10.989011,12.942613,8.058608,11.965812,-11.965812,-6.105006,9.489011,3.404151,1
0.245833,-2.505495,-8.184616,-7.516484,8.490842,-10.989011,4.639805,10.500611,11.965812,-4.151404,-7.570208,3.139805,3.726496,1
0.246875,19.208792,14.531868,12.861539,-11.274725,-12.942613,-4.639805,9.523810,13.431013,5.616606,-7.081807,-9.070208,4.029304,1
0.247917,18.206594,15.200000,11.191209,-18.791209,-7.570208,-10.989011,10.989011,8.058608,11.965812,-8.547009,-8.581807,4.166056,1
0.248958,-6.180220,-7.182418,-13.529671,11.274725,3.174603,-10.012210,12.454212,-2.197802,10.989011,-10.500611,4.605006,4.039072,1
0.249999,-20.545055,-18.874726,-25.890110,24.080586,11.965812,-10.500611,10.989011,-10.989011,11.477411,-9.035409,12.419414,3.892552,1
0.251041,-6.514286,-2.505495,-8.852747,10.439560,13.919414,-12.454212,1.709402,-12.942613,13.431013,0.732601,3.628205,3.785104,1
0.252084,13.863737,19.876924,13.529671,-14.615385,12.942613,-14.407814,-7.570208,-12.454212,14.896215,9.523810,-9.070208,3.687424,1
0.253124,9.854945,15.868132,11.191209,-12.945055,15.873016,-8.058608,-13.431013,-14.896215,9.035409,15.873016,-7.116606,3.706960,1
0.254166,-9.186813,-2.839561,-5.512088,7.377289,17.338217,0.732601,-13.431013,-15.873016,-0.244200,15.384615,3.139805,3.677656,1
0.255208,-20.545055,11.191209,-15.200000,5.706960,16.361416,9.035409,-13.919414,-15.384615,-8.058608,16.361416,9.489011,3.492063,1
0.256250,-53.951650,-7.516484,17.538462,28.534799,7.570208,17.338217,-13.919414,-6.593407,-15.873016,16.361416,9.000611,3.228327,1
0.257291,-29.898902,-102.725277,54.953847,22.967033,-3.663004,8.058608,-11.477411,4.639805,-6.593407,13.431013,-8.581807,2.691087,1
0.258333,-17.538462,-139.806597,77.336265,32.153846,-11.477411,-0.244200,-5.128205,12.454212,2.197802,7.081807,-19.815018,1.675214,1
0.259374,203.279125,-70.320881,84.685716,-81.150183,-11.965812,-13.431013,7.081807,11.477411,14.407814,-5.616606,-21.280220,0.522589,1
0.260417,110.408794,-28.562638,-43.929671,-8.212454,3.174603,-14.896215,13.431013,-2.686203,15.873016,-11.477411,0.209402,0.063492,1
0.261458,85.687914,-14.865934,-198.268136,43.289377,7.570208,-14.407814,8.058608,-7.570208,15.384615,-6.105006,-0.278999,0.092796,1
0.262500,25.890110,48.606594,-151.498904,25.750916,14.896215,-10.989011,-1.221001,-14.407814,11.965812,4.151404,-0.278999,0.063492,1
0.263541,53.283518,89.028573,-110.074728,-11.831502,17.826618,-8.058608,-7.081807,-17.338217,9.523810,9.035409,-0.278999,0.063492,1
0.264583,11.859341,158.848355,-29.564836,-46.073260,20.757021,-5.616606,-12.454212,-19.780220,6.593407,14.407814,-0.278999,0.073260,1
