1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,11.191209,-198.602202,155.507696,10.717949,2.197802,7.570208,-8.547009,-1.221001,-6.593407,9.523810,0.209402,3.638584,0
0.001042,115.085717,-196.597807,118.426376,-12.666667,-1.221001,9.523810,-6.593407,1.709402,-8.058608,7.081807,0.209402,3.648352,0
0.002084,186.241762,-165.863740,53.951650,-24.358974,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.628816,0
0.003125,198.268136,-148.158245,-53.617584,2.644689,-7.570208,9.035409,-0.244200,8.547009,-8.058608,0.732601,0.209402,3.638584,0
0.004167,184.571433,-101.054947,-145.819783,23.523810,-8.547009,6.593407,3.174603,9.035409,-5.616606,-2.686203,0.209402,3.658120,0
0.005208,160.852751,-22.215385,-193.257147,19.069597,-9.035409,3.174603,6.593407,10.012210,-2.197802,-6.105006,0.209402,3.638584,0
0.006250,135.463739,82.347255,-202.945059,-5.706960,-8.058608,0.244200,9.035409,8.058608,1.221001,-8.058608,0.697802,3.658120,0
0.007292,80.008793,165.863740,-175.551652,-23.245421,-5.128205,-3.663004,10.012210,5.616606,4.639805,-9.035409,0.209402,3.638584,0
0.008333,-13.529671,196.597807,-157.512091,-5.985348,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.058608,0.209402,3.638584,0
0.009375,-117.090113,194.593411,-120.430772,17.677656,2.197802,-8.058608,7.570208,-1.221001,9.035409,-6.105006,0.697802,3.638584,0
0.010417,-188.246158,164.193410,-55.956045,29.926740,5.616606,-9.523810,4.639805,-4.639805,9.523810,-3.174603,0.209402,3.628816,0
0.011458,-199.938466,146.153849,51.947254,2.923077,8.547009,-8.058608,1.221001,-7.081807,9.035409,-0.244200,0.697802,3.628816,0
0.012500,-186.241762,99.384618,143.147256,-17.677656,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.648352,0
0.013542,-162.857146,20.210989,190.918686,-14.615385,10.012210,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.209402,3.638584,0
0.014584,-136.800003,-84.017584,200.606598,10.161172,8.547009,0.732601,-8.547009,-8.058608,-0.244200,8.547009,0.209402,3.648352,0
0.015625,-81.345057,-168.202202,173.547257,29.091575,6.105006,4.639805,-9.035409,-4.639805,-3.663004,10.012210,0.209402,3.648352,0
0.016667,11.525275,-198.602202,155.507696,10.161172,2.197802,7.570208,-9.035409,-1.221001,-6.593407,9.035409,0.209402,3.638584,0
0.017708,115.419783,-195.929675,118.426376,-12.388278,-1.221001,9.523810,-6.593407,1.709402,-8.058608,7.081807,0.209402,3.648352,0
0.018751,186.575828,-166.197806,53.283518,-24.358974,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.628816,0
0.019792,198.268136,-147.824179,-54.953847,2.087912,-7.570208,9.035409,-0.244200,8.058608,-8.058608,1.221001,0.209402,3.638584,0
0.020833,184.571433,-101.054947,-145.485718,23.802198,-8.547009,6.593407,3.174603,9.035409,-6.105006,-2.686203,0.209402,3.658120,0
0.021875,160.852751,-21.881319,-192.923081,19.626374,-9.035409,3.174603,6.593407,10.012210,-2.686203,-6.105006,0.209402,3.648352,0
0.022917,135.129673,83.015386,-202.610994,-5.706960,-7.570208,-0.244200,9.035409,8.058608,1.221001,-8.058608,0.209402,3.658120,0
0.023958,79.674727,166.197806,-175.551652,-22.967033,-5.128205,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.209402,3.648352,0
0.025000,-13.529671,196.597807,-157.846157,-4.871795,-1.221001,-7.081807,9.523810,2.686203,7.570208,-8.058608,0.209402,3.638584,0
0.026042,-117.090113,194.593411,-120.096706,18.512821,1.709402,-8.058608,7.570208,-1.221001,9.035409,-6.105006,0.209402,3.638584,0
0.027083,-188.246158,164.193410,-55.621979,29.091575,5.616606,-9.523810,4.639805,-4.639805,10.012210,-3.663004,0.209402,3.628816,0
0.028125,-199.938466,146.153849,52.281320,0.695971,8.547009,-8.058608,1.221001,-7.570208,9.035409,-0.244200,-0.278999,3.638584,0
0.029167,-186.241762,99.050552,143.481322,-17.677656,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.697802,3.648352,0
0.030209,-162.857146,20.210989,191.252752,-14.336996,10.012210,-2.686203,-5.616606,-9.035409,3.174603,7.081807,0.209402,3.638584,0
0.031250,-136.800003,-84.685716,200.606598,10.161172,8.547009,0.732601,-8.547009,-7.570208,-0.244200,9.035409,0.697802,3.658120,0
0.032292,-81.345057,-168.202202,173.547257,29.091575,6.105006,4.639805,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.648352,0
0.033337,13.195605,-198.268136,155.173630,9.882784,2.197802,7.570208,-9.035409,-1.709402,-7.081807,9.035409,-0.278999,3.638584,0
0.034378,116.421981,-195.595609,117.424178,-12.666667,-1.221001,9.035409,-6.593407,2.197802,-8.058608,7.570208,0.209402,3.638584,0
0.035418,186.575828,-166.197806,53.283518,-23.802198,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.628816,0
0.036461,198.268136,-147.824179,-54.619781,3.758242,-7.570208,9.035409,-0.244200,8.547009,-8.058608,0.732601,0.209402,3.638584,0
0.037503,184.571433,-100.052749,-146.153849,23.802198,-8.547009,6.593407,2.686203,9.523810,-5.616606,-2.686203,0.209402,3.648352,0
0.038544,160.518685,-20.879121,-192.923081,19.626374,-9.035409,3.174603,7.081807,9.523810,-2.686203,-6.105006,0.209402,3.638584,0
0.039586,134.795607,83.349452,-202.610994,-6.263736,-7.570208,-0.244200,9.035409,8.547009,1.221001,-8.058608,0.209402,3.648352,0
0.040627,79.340661,166.865938,-175.551652,-23.523810,-5.128205,-3.663004,9.523810,5.616606,4.639805,-9.035409,0.209402,3.638584,0
0.041669,-14.531868,196.597807,-157.512091,-5.706960,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.058608,0.209402,3.638584,0
0.042712,-117.758244,194.259345,-119.762640,18.234432,1.709402,-8.058608,7.570208,-0.732601,9.035409,-6.105006,0.209402,3.648352,0
0.043752,-188.914290,163.859344,-54.619781,29.091575,5.616606,-9.035409,4.639805,-4.639805,10.012210,-3.174603,0.697802,3.628816,0
0.044792,-199.938466,146.153849,52.281320,2.366300,8.058608,-8.058608,0.732601,-7.081807,8.547009,-0.244200,0.697802,3.638584,0
0.045835,-185.907696,98.048354,144.149454,-17.399267,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.697802,3.648352,0
0.046877,-162.857146,19.208792,191.252752,-14.893773,10.012210,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.209402,3.638584,0
0.047917,-136.465937,-85.353848,200.272532,11.274725,8.547009,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.697802,3.658120,0
0.048959,-80.008793,-168.870333,173.213191,28.534799,6.105006,4.151404,-9.035409,-5.128205,-3.663004,10.012210,0.209402,3.638584,0
0.050001,12.527473,-198.602202,155.173630,10.439560,2.197802,7.570208,-9.035409,-1.221001,-7.081807,9.035409,0.209402,3.648352,0
0.051043,115.419783,-195.929675,117.758244,-12.666667,-1.221001,9.035409,-6.593407,2.197802,-8.547009,7.081807,0.209402,3.648352,0
0.052084,186.575828,-165.863740,52.615386,-22.967033,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.638584,0
0.053126,198.268136,-147.490113,-54.953847,2.087912,-7.570208,9.035409,-0.244200,8.058608,-8.058608,1.221001,0.209402,3.638584,0
0.054168,184.237367,-100.052749,-146.153849,23.802198,-8.547009,6.593407,3.174603,9.523810,-5.616606,-2.686203,0.209402,3.658120,0
0.055210,160.852751,-20.879121,-192.923081,19.069597,-9.035409,3.174603,7.081807,9.523810,-2.686203,-6.105006,0.209402,3.638584,0
0.056251,134.795607,83.683518,-202.610994,-5.428571,-7.570208,-0.244200,9.523810,8.547009,1.221001,-8.058608,0.209402,3.658120,0
0.057293,79.674727,166.865938,-175.551652,-23.523810,-5.128205,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.209402,3.648352,0
0.058335,-15.200000,196.931873,-157.178025,-4.593407,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.648352,0
0.059376,-117.424178,194.259345,-119.762640,17.956044,1.709402,-8.547009,7.081807,-1.221001,9.035409,-6.593407,0.209402,3.648352,0
0.060418,-188.246158,163.859344,-54.619781,29.091575,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.638584,0
0.061459,-199.938466,145.819783,53.283518,4.036630,8.547009,-8.058608,0.732601,-7.570208,9.035409,-0.244200,0.209402,3.638584,0
0.062502,-186.241762,98.382420,143.815388,-18.234432,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.648352,0
0.063543,-162.857146,19.208792,191.252752,-15.728938,10.012210,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.209402,3.638584,0
0.064584,-136.131871,-85.353848,199.938466,11.274725,8.547009,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.658120,0
0.065626,-81.010991,-168.870333,172.879125,28.534799,6.105006,4.639805,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.638584,0
0.066668,12.861539,-198.602202,155.173630,10.439560,2.197802,8.058608,-8.547009,-1.221001,-7.081807,9.035409,0.209402,3.638584,0
0.067709,116.087915,-195.929675,117.424178,-12.109890,-1.221001,9.035409,-6.593407,1.709402,-8.058608,7.081807,0.209402,3.638584,0
0.068751,186.909894,-165.863740,52.949452,-24.637363,-5.128205,10.012210,-4.151404,5.616606,-9.035409,4.151404,0.209402,3.628816,0
0.069793,198.268136,-147.490113,-54.953847,3.479853,-7.570208,9.523810,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.638584,0
0.070835,184.237367,-99.384618,-146.487915,23.523810,-8.547009,6.593407,3.174603,9.523810,-5.616606,-2.686203,0.209402,3.648352,0
0.071876,160.852751,-20.545055,-193.257147,18.791209,-9.523810,3.663004,6.593407,9.523810,-2.197802,-6.105006,0.209402,3.638584,0
0.072918,134.795607,84.017584,-202.276928,-5.706960,-8.058608,0.244200,9.035409,8.058608,1.221001,-8.058608,0.209402,3.648352,0
0.073960,79.006595,167.200004,-175.217586,-23.523810,-5.128205,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.697802,3.638584,0
0.075001,-14.531868,196.597807,-157.512091,-4.871795,-1.221001,-7.081807,9.523810,2.197802,7.570208,-8.058608,0.697802,3.638584,0
0.076042,-118.092310,194.259345,-119.762640,17.956044,2.197802,-8.547009,7.570208,-1.221001,9.035409,-6.105006,0.209402,3.648352,0
0.077084,-188.914290,163.859344,-54.619781,29.369963,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.628816,0
0.078127,-199.938466,145.819783,53.283518,-0.695971,8.547009,-8.058608,1.221001,-7.081807,9.035409,0.244200,0.697802,3.628816,0
0.079168,-185.907696,98.382420,143.815388,-17.956044,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.663004,0.697802,3.648352,0
0.080209,-162.857146,18.874726,191.252752,-13.501832,10.012210,-2.686203,-6.105006,-8.547009,3.174603,7.081807,0.697802,3.638584,0
0.081251,-136.465937,-85.687914,200.272532,11.274725,8.547009,1.221001,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.658120,0
0.082293,-80.676925,-169.204399,173.213191,28.813187,5.616606,4.639805,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.638584,0
0.083334,13.195605,-198.602202,155.173630,10.439560,2.197802,7.570208,-8.547009,-1.221001,-6.593407,9.035409,0.209402,3.638584,0
0.084376,116.087915,-195.929675,117.424178,-11.831502,-1.221001,9.523810,-6.593407,2.197802,-8.058608,7.081807,0.209402,3.648352,0
0.085418,186.909894,-165.529674,52.281320,-24.915751,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.628816,0
0.086460,198.268136,-147.824179,-56.290111,2.087912,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.638584,0
0.087501,184.237367,-99.718684,-146.153849,22.967033,-8.547009,6.593407,3.174603,9.523810,-6.105006,-2.197802,0.209402,3.658120,0
0.088542,160.852751,-20.545055,-193.257147,18.791209,-9.035409,3.174603,7.081807,9.523810,-2.197802,-6.105006,0.209402,3.648352,0
0.089584,134.461541,84.351650,-202.276928,-5.706960,-7.570208,-0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.658120,0
0.090627,78.672529,167.868136,-175.217586,-23.802198,-5.128205,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.697802,3.648352,0
0.091668,-14.865934,196.597807,-157.512091,-4.871795,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.058608,0.209402,3.638584,0
0.092709,-118.426376,194.259345,-119.762640,17.677656,2.197802,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.648352,0
0.093751,-188.914290,163.859344,-54.285715,29.648352,5.616606,-9.523810,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.628816,0
0.094793,-199.938466,145.819783,53.617584,2.087912,8.547009,-8.547009,1.221001,-7.570208,9.035409,-0.244200,0.209402,3.638584,0
0.095834,-185.907696,97.714288,144.149454,-17.677656,9.523810,-6.105006,-2.686203,-8.547009,6.593407,3.663004,0.209402,3.648352,0
0.096876,-162.523081,18.540660,190.918686,-14.893773,9.523810,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.209402,3.638584,0
0.097918,-136.465937,-86.356046,199.938466,11.274725,8.547009,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.697802,3.658120,0
0.098959,-80.342859,-169.204399,172.879125,28.534799,6.105006,4.639805,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.638584,0
0.100001,13.529671,-198.602202,155.173630,10.439560,2.197802,7.570208,-8.547009,-1.221001,-6.593407,9.523810,0.209402,3.638584,0
0.101042,116.087915,-195.929675,117.758244,-12.666667,-1.221001,9.035409,-6.593407,1.709402,-8.058608,7.081807,0.209402,3.638584,0
0.102085,186.909894,-165.529674,52.281320,-24.915751,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.639805,0.209402,3.628816,0
0.103126,198.602202,-147.824179,-55.956045,2.923077,-7.570208,9.035409,-0.244200,8.547009,-8.058608,0.732601,0.209402,3.628816,0
0.104168,183.903301,-99.718684,-146.821981,23.245421,-8.547009,6.593407,3.174603,9.035409,-5.616606,-2.686203,0.209402,3.648352,0
0.105209,160.852751,-20.210989,-193.257147,18.791209,-9.035409,3.663004,7.081807,9.523810,-2.197802,-6.105006,0.209402,3.638584,0
0.106252,134.461541,84.685716,-202.276928,-5.985348,-8.058608,-0.244200,9.035409,8.058608,1.221001,-8.058608,0.209402,3.658120,0
0.107292,78.672529,167.200004,-175.217586,-23.802198,-5.128205,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.697802,3.638584,0
0.108334,-15.534066,196.931873,-157.512091,-4.871795,-1.221001,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.697802,3.638584,0
0.109376,-118.426376,194.259345,-119.094508,17.399267,2.197802,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.697802,3.638584,0
0.110418,-188.914290,163.525278,-53.951650,28.813187,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.697802,3.619048,0
0.111459,-199.938466,145.485718,53.951650,0.139194,8.547009,-8.058608,1.221001,-7.570208,8.547009,-0.244200,0.209402,3.628816,0
0.112501,-185.573631,97.714288,144.483520,-18.512821,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.648352,0
0.113542,-162.523081,18.874726,190.918686,-14.058608,10.012210,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.697802,3.638584,0
0.114585,-136.131871,-86.356046,200.272532,11.831502,8.547009,1.221001,-8.547009,-7.570208,-0.244200,8.547009,0.209402,3.658120,0
0.115626,-80.008793,-169.538465,172.879125,28.256410,6.105006,4.151404,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.648352,0
0.116668,13.863737,-198.602202,155.173630,10.439560,2.197802,7.570208,-8.547009,-1.221001,-6.593407,9.035409,0.209402,3.628816,0
0.117709,116.421981,-195.929675,117.090113,-12.666667,-1.221001,9.035409,-6.593407,2.197802,-8.058608,7.081807,0.209402,3.638584,0
0.118752,187.578026,-165.195608,51.613188,-24.080586,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.628816,0
0.119793,198.602202,-147.490113,-56.290111,2.087912,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.638584,0
0.120834,184.237367,-99.718684,-146.821981,22.967033,-8.547009,6.593407,3.174603,9.523810,-6.105006,-2.686203,0.209402,3.648352,0
0.121876,160.518685,-19.876924,-193.257147,19.347985,-9.523810,3.174603,7.081807,9.523810,-2.197802,-6.105006,0.209402,3.648352,0
0.122918,134.461541,85.353848,-201.942862,-6.542125,-7.570208,-0.244200,9.035409,8.547009,1.221001,-8.058608,0.209402,3.658120,0
0.123959,79.340661,167.534070,-174.883520,-22.967033,-5.128205,-3.663004,10.012210,5.616606,4.639805,-9.035409,0.209402,3.638584,0
0.125001,-16.202198,196.597807,-157.512091,-5.150183,-1.221001,-6.593407,9.523810,2.197802,7.570208,-8.547009,0.697802,3.638584,0
0.126043,-118.426376,194.259345,-118.760442,18.234432,2.197802,-8.058608,7.570208,-1.221001,9.035409,-6.105006,0.209402,3.638584,0
0.127084,-189.248356,163.525278,-53.951650,29.926740,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.628816,0
0.128126,-200.272532,145.485718,53.617584,0.417582,8.547009,-8.058608,1.221001,-7.570208,9.035409,0.244200,0.697802,3.628816,0
0.129167,-185.573631,97.380222,144.483520,-17.677656,9.523810,-6.105006,-2.197802,-8.547009,6.105006,3.174603,0.697802,3.638584,0
0.130210,-162.523081,17.872528,191.252752,-14.058608,10.012210,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.209402,3.638584,0
0.131251,-135.797805,-86.690112,199.938466,11.274725,8.547009,1.221001,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.658120,0
0.132293,-80.342859,-169.538465,172.545059,28.813187,6.105006,4.151404,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.638584,0
0.133334,14.197803,-198.602202,154.839564,10.717949,2.197802,7.570208,-8.547009,-1.221001,-7.081807,9.035409,0.209402,3.628816,1
0.134377,117.090113,-195.595609,116.756047,-12.945055,-0.732601,9.035409,-6.593407,2.197802,-8.058608,7.081807,0.209402,3.638584,1
0.135418,187.578026,-165.529674,51.279122,-23.802198,-5.128205,10.012210,-3.663004,5.616606,-9.035409,4.151404,0.209402,3.628816,1
0.136460,198.268136,-147.156047,-56.958243,2.644689,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.697802,3.628816,1
0.137501,183.903301,-99.050552,-146.821981,23.802198,-8.547009,6.593407,3.174603,9.523810,-5.616606,-2.686203,0.209402,3.648352,1
0.138543,160.518685,-19.208792,-193.257147,18.791209,-9.035409,3.174603,7.081807,10.012210,-2.197802,-6.105006,0.209402,3.648352,1
0.139584,134.127476,85.353848,-201.942862,-6.542125,-7.570208,-0.244200,9.035409,8.058608,1.221001,-8.058608,0.697802,3.658120,1
0.140626,78.338463,167.868136,-175.217586,-23.523810,-5.128205,-3.663004,10.012210,5.616606,4.639805,-9.035409,0.209402,3.638584,1
0.141668,-16.202198,196.931873,-157.178025,-4.315018,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.058608,0.209402,3.638584,1
0.142710,-119.094508,194.259345,-118.760442,18.234432,2.197802,-8.547009,7.081807,-1.221001,9.035409,-6.105006,0.697802,3.638584,1
0.143751,-189.248356,163.525278,-53.283518,29.369963,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.174603,0.209402,3.619048,1
0.144793,-199.938466,145.485718,54.619781,2.923077,8.547009,-8.058608,1.221001,-7.570208,9.035409,0.244200,0.209402,3.628816,1
0.145834,-186.241762,97.380222,144.817586,-18.512821,9.523810,-5.616606,-2.197802,-8.547009,6.593407,3.174603,0.697802,3.648352,1
0.146877,-162.523081,17.872528,191.586817,-14.058608,10.012210,-2.686203,-6.105006,-8.547009,3.174603,7.081807,0.209402,3.638584,1
0.147918,-136.800003,-87.024178,199.938466,10.996337,8.547009,1.221001,-8.547009,-7.570208,-0.244200,9.035409,0.697802,3.648352,1
0.148959,-80.008793,-169.538465,172.879125,27.978022,5.616606,4.639805,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.638584,1
0.150001,14.531868,-198.602202,154.839564,9.604396,2.197802,7.570208,-8.547009,-1.221001,-6.593407,9.035409,0.209402,3.628816,1
0.151043,117.424178,-195.595609,116.421981,-12.666667,-1.221001,9.523810,-6.593407,2.197802,-8.058608,7.081807,0.209402,3.638584,1
0.152084,187.578026,-165.529674,51.279122,-24.080586,-4.639805,10.012210,-4.151404,5.616606,-9.035409,4.151404,0.209402,3.638584,1
0.153126,198.268136,-147.156047,-56.958243,2.923077,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.638584,1
0.154168,183.903301,-99.050552,-146.821981,22.967033,-8.547009,6.593407,3.174603,9.523810,-5.616606,-2.686203,0.209402,3.648352,1
0.155209,160.852751,-19.208792,-193.257147,19.069597,-9.035409,3.663004,6.593407,9.523810,-2.686203,-6.105006,0.209402,3.648352,1
0.156251,134.127476,85.687914,-201.942862,-5.985348,-7.570208,-0.244200,9.035409,8.058608,1.221001,-8.058608,0.209402,3.658120,1
0.157293,78.338463,168.202202,-174.883520,-22.967033,-5.128205,-3.663004,10.012210,5.616606,4.639805,-8.547009,0.209402,3.648352,1
0.158335,-16.536264,196.597807,-156.843960,-4.593407,-1.221001,-7.081807,9.523810,2.197802,7.570208,-8.058608,0.697802,3.638584,1
0.159377,-119.094508,193.925279,-118.760442,18.791209,2.197802,-8.547009,7.570208,-1.221001,9.035409,-6.105006,0.209402,3.638584,1
0.160418,-189.248356,163.525278,-52.949452,29.369963,5.616606,-9.035409,4.151404,-4.639805,9.523810,-3.663004,0.209402,3.628816,1
0.161459,-199.938466,145.819783,54.619781,1.531136,8.547009,-8.547009,0.732601,-7.570208,9.035409,0.244200,0.209402,3.638584,1
0.162501,-185.573631,96.712090,145.151652,-18.234432,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.648352,1
0.163543,-162.523081,17.204396,191.252752,-14.058608,10.012210,-2.686203,-6.105006,-9.035409,2.686203,7.081807,0.697802,3.638584,1
0.164584,-137.134069,-87.692310,199.938466,11.553114,8.547009,1.221001,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.648352,1
0.165626,-80.008793,-169.538465,172.545059,29.091575,6.105006,4.639805,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.638584,1
0.166668,15.200000,-198.936268,155.173630,9.882784,2.197802,7.570208,-8.547009,-1.709402,-7.081807,9.035409,0.209402,3.628816,1
0.167709,117.758244,-195.595609,116.756047,-12.388278,-1.221001,9.035409,-6.593407,2.197802,-8.058608,7.081807,0.209402,3.638584,1
0.168751,187.578026,-165.529674,50.945056,-24.080586,-4.639805,10.012210,-3.663004,5.128205,-9.035409,4.151404,0.209402,3.628816,1
0.169792,198.936268,-146.821981,-57.292309,2.366300,-7.570208,9.035409,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.638584,1
0.170835,183.569235,-98.382420,-147.156047,23.802198,-8.547009,6.593407,2.686203,9.035409,-5.616606,-2.686203,0.209402,3.648352,1
0.171876,160.518685,-18.874726,-193.257147,19.069597,-9.035409,3.174603,7.081807,9.523810,-2.686203,-6.105006,0.209402,3.638584,1
0.172917,134.127476,86.021980,-201.942862,-5.985348,-8.058608,-0.244200,9.035409,8.547009,1.221001,-8.058608,0.209402,3.648352,1
0.173959,78.004397,167.868136,-174.883520,-23.245421,-5.128205,-3.663004,10.012210,5.616606,4.639805,-9.035409,0.209402,3.628816,1
0.175001,-16.870330,196.931873,-156.843960,-4.593407,-1.221001,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.697802,3.628816,1
0.176042,-119.094508,193.925279,-118.760442,17.956044,2.197802,-8.058608,7.081807,-0.732601,9.035409,-6.593407,0.209402,3.638584,1
0.177084,-189.582422,163.191212,-52.949452,29.091575,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.628816,1
0.178126,-200.272532,145.151652,54.953847,2.087912,8.058608,-8.547009,1.221001,-7.570208,9.035409,0.244200,0.697802,3.638584,1
0.179168,-185.573631,97.046156,145.151652,-18.234432,9.523810,-5.616606,-2.686203,-9.035409,6.593407,3.174603,0.209402,3.648352,1
0.180209,8.852747,33.573627,38.918682,-27.699634,23.199023,-2.686203,-19.291819,13.919414,4.639805,-18.315018,0.209402,4.302808,1
0.181251,62.637364,-47.604397,67.982419,-22.131868,42.246642,-0.244200,-40.781441,22.710623,1.221001,-22.710623,0.697802,7.135531,1
0.182293,-48.606594,-48.272529,-41.257144,51.084249,52.991453,15.873016,-67.155067,2.197802,20.268620,-22.222222,0.697802,10.495726,1
0.183334,-21.547253,-21.547253,-7.182418,40.783883,51.526252,42.735043,-93.040293,39.804640,32.478632,-69.597070,0.209402,13.992674,1
0.184376,38.250550,37.582418,58.962639,-64.725275,38.339438,71.550672,-107.203907,35.897436,39.316239,-72.527473,1.186203,17.626374,1
0.185417,43.595605,34.241759,55.287913,-49.970696,10.500611,99.389499,-107.203907,-8.058608,72.039072,-61.294261,0.697802,19.902320,1
0.186460,-23.551649,-38.584616,-20.210989,46.630037,-21.733822,114.041514,-89.621490,-7.570208,82.295482,-71.062271,1.186203,20.000000,1
0.187501,-98.048354,-117.090113,-103.059343,58.879121,-48.595849,112.087912,-61.294261,-18.315018,79.365079,-56.898657,1.186203,20.000000,1
0.188542,-41.925276,-58.628573,-42.593408,75.025641,-66.178266,95.970696,-28.083028,-60.317460,98.412698,-33.943834,1.186203,18.534799,1
0.189584,94.707694,78.338463,88.360442,-78.644689,-69.597070,69.108669,1.709402,-58.363858,70.085470,-8.547009,1.674603,15.623932,1
0.190627,97.714288,84.351650,89.696705,-64.446886,-60.805861,41.758242,19.780220,-60.317460,57.875458,6.105006,1.674603,12.410256,1
0.191667,-19.542858,-32.571429,-31.903297,46.351648,-44.688645,17.826618,28.083028,-67.643468,41.269841,29.548230,2.163004,9.323565,1
0.192709,-57.292309,-63.639562,-65.309892,41.062271,-27.594628,0.244200,28.083028,-52.503053,9.035409,46.153846,1.674603,6.940171,1
0.193751,-16.202198,-18.540660,-20.879121,33.824176,-10.500611,-10.500611,21.245421,-33.943834,-8.058608,43.711844,1.186203,5.445665,1
0.194793,11.191209,10.857143,7.850550,2.087912,2.686203,-14.896215,12.454212,-20.268620,-19.780220,41.758242,1.186203,4.420024,1
0.195834,2.839561,5.846154,2.505495,-24.637363,13.431013,-14.896215,2.197802,3.174603,-37.362637,35.409035,1.186203,3.980464,1
0.196876,30.232968,34.241759,33.239561,-9.604396,21.733822,-10.989011,-10.012210,25.641026,-41.269841,17.338217,0.697802,4.361416,1
0.197918,36.914287,40.589012,41.257144,-45.794872,26.617827,-3.663004,-22.222222,35.409035,-30.036630,-4.151404,0.209402,5.328449,1
0.198959,-45.265935,-42.927473,-39.586814,38.278388,26.617827,8.058608,-33.455433,43.711844,-22.710623,-18.803419,0.209402,6.705739,1
0.200001,-63.639562,-60.967034,-53.951650,71.963370,20.268620,23.199023,-41.758242,48.107448,-10.012210,-35.897436,0.209402,8.434676,1
0.201042,9.186813,10.189011,20.879121,-16.285714,10.500611,34.432234,-43.711844,37.851038,16.361416,-51.037851,0.697802,9.470085,1
0.202084,51.947254,48.606594,60.632968,-69.179487,-4.151404,46.642247,-40.781441,22.710623,32.478632,-52.503053,0.209402,10.124542,1
0.203126,0.835165,-8.184616,1.837363,16.842491,-19.291819,52.014652,-31.013431,7.081807,43.223443,-46.642247,0.697802,10.437118,1
0.204167,-72.659342,-83.015386,-73.661540,62.776557,-31.501832,49.084249,-16.361416,-14.896215,58.363858,-39.804640,0.209402,10.398046,1
0.205209,-54.953847,-64.641760,-55.956045,68.901099,-39.316239,40.293040,-0.244200,-33.455433,58.852259,-21.733822,0.697802,9.890110,1
0.206251,46.936265,36.580221,40.923078,-36.886447,-41.269841,27.106227,14.407814,-45.665446,46.642247,2.197802,0.697802,8.805861,1
0.207293,72.325276,62.971430,64.975826,-61.106227,-35.409035,11.965812,23.199023,-54.945055,39.316239,18.315018,1.186203,7.584860,1
0.208334,4.175824,-3.507692,-4.509890,6.820513,-25.152625,-1.709402,26.617827,-53.968254,20.757021,35.409035,1.186203,6.266178,1
0.209376,-37.582418,-41.591210,-44.931869,43.846154,-14.407814,-11.477411,25.641026,-43.223443,-5.616606,51.037851,1.186203,5.299145,1
0.210418,-24.219781,-24.887913,-29.564836,25.194139,-2.686203,-17.826618,20.757021,-30.036630,-21.733822,53.479853,1.186203,4.703297,1
0.211459,-0.835165,0.501099,-4.175824,7.934066,7.570208,-20.757021,12.942613,-10.989011,-35.409035,47.619048,1.186203,4.263736,1
0.212501,11.191209,15.534066,10.857143,-14.058608,14.896215,-18.803419,4.151404,11.477411,-50.061050,40.293040,1.186203,4.048840,1
0.213542,29.564836,34.241759,31.569231,-31.875458,20.757021,-14.407814,-5.616606,28.083028,-51.037851,23.687424,0.697802,4.146520,1
0.214585,21.213187,25.890110,25.221979,-18.512821,23.199023,-7.570208,-14.407814,42.246642,-42.246642,1.221001,0.697802,4.595849,1
0.215626,-41.257144,-37.582418,-36.246155,32.153846,21.245421,1.221001,-21.733822,52.014652,-34.432234,-15.873016,0.209402,5.269841,1
0.216667,-55.621979,-51.947254,-46.936265,59.157509,15.384615,11.965812,-26.617827,50.549451,-16.849817,-31.013431,0.209402,6.129426,1
0.217709,8.852747,10.523077,18.206594,-13.501832,7.570208,20.268620,-26.617827,41.758242,7.081807,-46.642247,0.209402,6.871795,1
0.218752,51.947254,50.610990,59.296705,-58.600733,-3.174603,28.083028,-23.687424,29.548230,23.199023,-50.061050,0.209402,7.028083,1
0.219792,9.520879,2.171429,9.854945,-3.758242,-14.407814,31.013431,-15.384615,9.523810,36.874237,-43.223443,0.697802,6.998779,1
0.220834,-53.617584,-61.969232,-54.285715,59.992674,-22.222222,28.571429,-5.616606,-12.454212,51.037851,-35.409035,0.697802,6.949939,1
0.221876,-47.270331,-55.287913,-48.272529,49.692308,-27.594628,21.733822,6.105006,-28.083028,51.037851,-19.780220,1.186203,6.666667,1
0.222918,25.221979,17.204396,20.210989,-15.450549,-29.548230,13.431013,15.873016,-42.735043,41.758242,4.151404,1.186203,6.217338,1
0.223959,59.296705,51.947254,52.615386,-46.073260,-25.152625,2.686203,22.222222,-52.991453,33.455433,21.733822,0.697802,5.680098,1
0.225001,14.865934,8.852747,6.514286,-9.604396,-17.826618,-7.570208,24.664225,-49.572650,14.896215,36.874237,1.186203,5.201465,1
0.226043,-27.560440,-30.901100,-35.243957,36.329670,-9.523810,-14.896215,24.175824,-40.781441,-9.523810,52.014652,0.697802,4.937729,1
0.227084,-28.562638,-28.562638,-33.907693,29.648352,0.244200,-19.780220,19.780220,-28.571429,-25.641026,55.921856,1.186203,4.595849,1
0.228126,-5.512088,-3.173626,-8.184616,10.717949,8.547009,-21.733822,13.431013,-8.058608,-40.293040,49.084249,0.697802,4.283272,1
0.229167,15.534066,20.210989,15.200000,-15.172161,14.407814,-20.268620,5.616606,13.431013,-53.479853,40.781441,0.697802,4.117216,1
0.230210,27.894506,32.905495,29.230770,-29.369963,19.291819,-15.873016,-2.686203,29.059829,-54.456654,26.129426,0.209402,4.126984,1
0.231251,10.857143,15.534066,14.531868,-11.553114,21.245421,-10.012210,-10.012210,44.200244,-45.665446,2.686203,0.209402,4.371184,1
0.232292,-36.580221,-31.903297,-31.235166,31.597070,19.291819,-2.197802,-16.361416,54.456654,-37.362637,-15.873016,0.209402,4.713065,1
0.233334,-45.265935,-41.591210,-37.582418,45.238095,13.919414,6.105006,-19.780220,51.526252,-18.803419,-30.525031,0.209402,5.172161,1
0.234377,6.180220,7.850550,14.197803,-9.326007,7.081807,13.919414,-19.780220,43.223443,4.639805,-45.665446,0.209402,5.553114,1
0.235417,46.602199,45.265935,52.615386,-46.908425,-1.709402,19.291819,-16.849817,31.501832,20.757021,-49.572650,0.209402,5.562882,1
0.236459,14.865934,9.520879,15.534066,-14.336996,-10.500611,21.245421,-10.012210,10.989011,35.409035,-42.735043,0.697802,5.426129,1
0.237501,-41.591210,-48.940660,-42.593408,48.857143,-16.849817,19.780220,-2.197802,-11.477411,49.084249,-33.943834,0.697802,5.328449,1
0.238543,-41.591210,-47.938463,-42.259342,44.681319,-21.245421,14.407814,7.081807,-26.617827,49.084249,-19.780220,1.186203,5.142857,1
0.239584,16.202198,8.852747,12.193407,-9.604396,-22.710623,7.570208,14.896215,-41.758242,40.781441,3.663004,1.186203,4.986569,1
0.240626,49.608792,42.927473,43.595605,-37.443223,-19.780220,-0.732601,20.268620,-52.014652,31.990232,22.710623,1.186203,4.830281,1
0.241667,19.542858,13.529671,11.525275,-14.615385,-13.919414,-9.035409,23.199023,-48.595849,13.431013,36.874237,1.186203,4.722833,1
0.242710,-21.213187,-24.219781,-28.562638,28.256410,-7.081807,-15.873016,22.222222,-39.804640,-10.012210,52.014652,0.697802,4.615385,1
0.243751,-29.564836,-29.898902,-35.243957,32.432234,1.221001,-20.268620,19.291819,-28.571429,-26.617827,56.410256,1.186203,4.400488,1
0.244792,-7.516484,-4.509890,-9.520879,12.388278,8.547009,-21.733822,12.942613,-7.570208,-41.269841,49.572650,0.697802,4.175824,1
0.245834,17.538462,22.549451,17.872528,-18.234432,14.407814,-20.268620,6.593407,14.896215,-54.456654,40.781441,0.697802,4.058608,1
0.246877,26.224176,31.569231,27.560440,-26.586081,18.315018,-16.361416,-1.221001,29.548230,-54.945055,26.129426,0.209402,4.029304,1
0.247918,4.843956,9.854945,7.850550,-6.820513,19.780220,-10.989011,-8.058608,44.688645,-47.130647,3.174603,0.209402,4.166056,1
0.248959,-34.909891,-30.232968,-29.564836,29.648352,17.826618,-3.663004,-13.431013,54.945055,-37.851038,-15.873016,0.209402,4.351648,1
0.250001,-37.248352,-33.239561,-30.232968,37.721612,12.942613,3.663004,-15.873016,51.526252,-19.291819,-30.525031,0.209402,4.605617,1
0.251043,6.848352,8.518682,13.863737,-9.047619,7.081807,10.012210,-15.873016,43.223443,4.151404,-45.177045,0.697802,4.830281,1
0.252084,41.257144,40.589012,46.936265,-41.340659,-0.732601,15.384615,-13.431013,31.990232,20.757021,-49.572650,0.209402,4.800977,1
0.253126,13.195605,8.518682,14.531868,-13.223443,-8.547009,17.338217,-7.081807,10.989011,34.920635,-43.223443,0.697802,4.693529,1
0.254168,-34.909891,-41.591210,-35.578023,41.062271,-13.919414,14.896215,-0.244200,-11.477411,48.595849,-34.432234,0.697802,4.586081,1
0.255209,-34.909891,-41.257144,-36.246155,38.556777,-18.315018,10.500611,7.570208,-26.129426,49.084249,-19.291819,1.186203,4.478632,1
0.256251,11.859341,5.512088,8.184616,-6.263736,-19.291819,5.128205,14.407814,-41.269841,40.293040,3.174603,0.697802,4.468864,1
0.257292,43.261539,36.914287,37.248352,-31.875458,-16.361416,-2.686203,19.291819,-52.014652,31.990232,22.710623,0.697802,4.459096,1
0.258335,19.876924,14.531868,11.859341,-15.728938,-11.477411,-10.012210,21.245421,-48.595849,13.431013,36.874237,0.697802,4.459096,1
0.259377,-31.903297,38.584616,-97.046156,34.380952,-4.639805,-13.919414,18.803419,-41.758242,2.686203,40.293040,0.697802,4.312576,1
0.260418,-36.580221,127.446157,-110.074728,6.820513,0.732601,-7.081807,7.081807,-33.455433,-4.151404,38.827839,0.697802,3.218559,1
0.261459,-15.534066,160.852751,-104.061541,-10.439560,3.663004,3.174603,-6.593407,-13.431013,-14.407814,28.571429,0.209402,1.274725,1
0.262502,-105.731870,9.854945,-58.628573,52.197802,5.128205,14.407814,-18.803419,0.732601,-25.641026,26.129426,0.209402,0.063492,1
0.263542,-72.659342,-36.580221,176.553850,-23.802198,2.197802,11.965812,-13.431013,3.174603,-22.710623,19.780220,-0.278999,0.161172,1
0.264584,-91.032969,-46.268133,226.663741,-27.978022,-5.128205,8.547009,-3.174603,10.989011,-19.291819,9.035409,-0.278999,0.327228,1
