1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,35.243957,168.536267,-163.859344,-10.996337,-0.732601,-6.593407,8.547009,1.221001,7.081807,-7.081807,0.209402,2.837607,0
0.001042,-65.309892,182.232971,-144.817586,11.553114,2.686203,-8.058608,6.105006,-1.709402,8.547009,-5.128205,-0.278999,2.857143,0
0.002083,-150.830773,167.534070,-92.369233,28.813187,5.616606,-8.058608,3.663004,-4.639805,8.547009,-2.197802,0.209402,2.827839,0
0.003126,-175.217586,158.180223,-1.837363,7.377289,7.570208,-7.081807,0.244200,-6.593407,7.570208,0.732601,0.209402,2.827839,0
0.004166,-180.896707,129.784618,98.716486,-15.450549,8.547009,-4.639805,-2.686203,-8.058608,5.128205,3.663004,0.209402,2.857143,0
0.005208,-164.861542,64.307694,160.518685,-17.956044,8.547009,-1.709402,-5.616606,-7.570208,2.197802,6.105006,0.209402,2.847375,0
0.006250,-151.832970,-29.230770,182.232971,3.201465,7.570208,1.709402,-8.058608,-6.105006,-0.732601,8.547009,0.209402,2.857143,0
0.007293,-118.092310,-123.103299,175.217586,26.029304,4.639805,4.639805,-8.058608,-3.663004,-3.663004,8.547009,0.209402,2.847375,0
0.008334,-36.580221,-169.872531,162.189015,15.172161,1.709402,7.570208,-7.570208,-0.244200,-6.593407,8.058608,0.209402,2.847375,0
0.009375,64.307694,-183.903301,143.147256,-7.098901,-1.709402,8.547009,-5.616606,2.686203,-7.570208,5.616606,0.209402,2.857143,0
0.010417,149.160443,-168.870333,90.364837,-24.637363,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.209402,2.837607,0
0.011458,173.881323,-159.182421,0.501099,-2.923077,-7.081807,8.058608,0.732601,7.570208,-6.593407,-0.244200,0.209402,2.837607,0
0.012500,179.560444,-131.454948,-99.718684,19.347985,-8.058608,5.616606,3.663004,8.547009,-4.151404,-2.686203,0.209402,2.857143,0
0.013542,163.859344,-65.309892,-162.523081,21.853480,-7.570208,2.197802,6.593407,8.547009,-1.709402,-5.616606,-0.278999,2.857143,0
0.014584,150.496707,27.894506,-183.569235,2.644689,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.866911,0
0.015625,116.421981,122.435168,-177.221982,-20.739927,-3.663004,-3.663004,8.547009,4.151404,4.639805,-7.570208,0.209402,2.857143,0
0.016667,34.909891,168.536267,-163.859344,-10.161172,-0.732601,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.857143,0
0.017708,-65.978023,182.232971,-144.483520,11.553114,2.686203,-8.058608,6.593407,-1.709402,8.058608,-5.128205,0.209402,2.857143,0
0.018751,-151.164839,167.200004,-91.701101,28.813187,5.616606,-8.058608,3.663004,-4.639805,8.547009,-2.197802,0.209402,2.827839,0
0.019792,-175.217586,157.846157,-2.171429,8.490842,7.570208,-7.081807,0.244200,-6.593407,7.570208,0.732601,0.209402,2.837607,0
0.020833,-180.896707,129.784618,98.716486,-14.336996,8.547009,-4.639805,-2.686203,-7.570208,5.616606,3.663004,0.209402,2.847375,0
0.021875,-164.861542,63.973628,160.852751,-17.399267,8.547009,-1.709402,-5.616606,-7.570208,2.197802,6.593407,0.697802,2.847375,0
0.022917,-151.164839,-29.564836,182.232971,2.923077,7.081807,1.709402,-7.570208,-6.593407,-0.732601,8.547009,0.209402,2.857143,0
0.023958,-117.758244,-123.437365,175.217586,25.194139,4.639805,4.639805,-8.058608,-3.663004,-4.151404,8.547009,-0.278999,2.847375,0
0.025000,-36.246155,-169.872531,162.189015,15.450549,1.709402,7.570208,-7.570208,-0.244200,-6.593407,8.058608,0.209402,2.847375,0
0.026042,64.641760,-183.903301,142.813190,-7.377289,-1.709402,8.547009,-5.616606,2.686203,-7.570208,6.105006,-0.278999,2.847375,0
0.027084,149.494509,-168.870333,90.030771,-24.637363,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.209402,2.827839,0
0.028125,174.215389,-159.516487,0.501099,-2.644689,-7.570208,7.570208,0.732601,7.570208,-6.593407,-0.244200,0.209402,2.827839,0
0.029167,179.894510,-131.454948,-100.720881,19.069597,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.174603,0.209402,2.847375,0
0.030208,163.525278,-65.309892,-162.523081,22.410256,-8.058608,2.686203,6.593407,8.547009,-1.221001,-5.616606,-0.278999,2.837607,0
0.031251,150.162641,28.562638,-183.903301,1.531136,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.857143,0
0.032292,116.421981,122.101102,-177.221982,-21.575092,-3.663004,-3.663004,9.035409,4.639805,4.639805,-7.570208,0.209402,2.847375,0
0.033333,34.909891,168.536267,-163.525278,-10.996337,-0.732601,-6.593407,8.547009,1.221001,7.570208,-7.081807,0.209402,2.837607,0
0.034375,-66.312089,182.232971,-144.483520,12.388278,2.686203,-8.058608,6.105006,-1.709402,8.547009,-5.128205,0.209402,2.847375,0
0.035417,-151.498904,167.200004,-91.701101,29.091575,5.616606,-8.058608,3.663004,-4.639805,8.547009,-2.197802,0.209402,2.827839,0
0.036460,-175.551652,157.846157,-1.503297,7.655678,8.058608,-7.081807,0.244200,-6.593407,7.570208,0.732601,0.209402,2.827839,0
0.037500,-180.896707,129.784618,99.050552,-14.615385,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.847375,0
0.038542,-164.861542,63.305496,160.852751,-17.399267,8.547009,-1.709402,-5.616606,-7.570208,2.197802,6.593407,0.209402,2.847375,0
0.039587,-151.832970,-31.569231,182.232971,2.923077,7.081807,1.709402,-8.058608,-6.105006,-0.732601,8.547009,0.209402,2.857143,0
0.040625,-117.758244,-123.771431,175.217586,26.029304,4.639805,4.639805,-7.570208,-3.663004,-4.151404,8.547009,0.209402,2.847375,0
0.041667,-35.578023,-169.872531,162.189015,15.172161,1.221001,7.570208,-7.570208,-0.732601,-6.593407,7.570208,-0.278999,2.847375,0
0.042709,65.643958,-183.569235,142.479124,-7.934066,-1.709402,8.547009,-5.616606,2.686203,-7.570208,6.105006,0.209402,2.857143,0
0.043750,150.162641,-168.536267,90.698903,-24.358974,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.209402,2.837607,0
0.044791,174.215389,-159.182421,0.167033,-1.809524,-6.593407,8.058608,0.732601,8.058608,-7.081807,-0.244200,0.209402,2.837607,0
0.045833,179.226378,-131.120882,-101.054947,19.069597,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.857143,0
0.046882,163.859344,-62.971430,-162.523081,21.296703,-8.058608,2.197802,6.593407,8.547009,-1.221001,-5.616606,-0.278999,2.847375,0
0.047926,150.162641,31.569231,-184.237367,0.417582,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.857143,0
0.048966,115.419783,124.105497,-176.219784,-21.575092,-3.663004,-3.663004,8.547009,4.151404,4.639805,-7.570208,0.209402,2.857143,0
0.050005,32.905495,168.870333,-163.859344,-10.161172,-0.244200,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.847375,0
0.051051,-68.316485,182.567037,-143.481322,12.666667,2.686203,-8.058608,6.105006,-1.709402,8.547009,-5.128205,0.209402,2.847375,0
0.052087,-152.501102,166.865938,-90.698903,28.534799,5.616606,-8.058608,3.174603,-4.639805,8.547009,-2.197802,0.209402,2.827839,0
0.053125,-175.551652,157.846157,-1.503297,7.655678,7.570208,-7.081807,0.244200,-6.593407,7.081807,0.732601,0.209402,2.827839,0
0.054167,-180.896707,129.784618,99.050552,-14.893773,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.847375,0
0.055209,-164.527476,63.305496,160.518685,-17.399267,8.547009,-1.709402,-5.616606,-7.570208,2.197802,6.593407,0.209402,2.837607,0
0.056250,-151.498904,-30.901100,182.232971,2.087912,7.081807,1.709402,-7.570208,-6.105006,-1.221001,8.547009,0.209402,2.857143,0
0.057291,-117.424178,-124.105497,174.883520,25.472527,4.151404,4.639805,-8.058608,-3.663004,-4.151404,8.547009,0.209402,2.847375,0
0.058334,-35.578023,-169.872531,162.189015,14.893773,1.221001,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.847375,0
0.059375,65.643958,-183.903301,142.813190,-8.212454,-1.709402,8.547009,-5.128205,2.686203,-7.570208,5.616606,0.209402,2.847375,0
0.060417,150.496707,-168.536267,90.030771,-23.523810,-4.639805,8.547009,-2.686203,5.616606,-7.570208,3.174603,0.209402,2.827839,0
0.061458,174.215389,-159.182421,-0.501099,-2.366300,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,0.209402,2.827839,0
0.062500,179.560444,-130.786816,-101.054947,19.347985,-7.570208,5.128205,3.663004,8.547009,-4.639805,-2.686203,-0.278999,2.857143,0
0.063542,163.525278,-64.307694,-162.523081,21.853480,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.837607,0
0.064583,150.496707,29.230770,-183.903301,1.252747,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.857143,0
0.065625,116.087915,122.435168,-176.887916,-21.575092,-3.663004,-3.663004,8.547009,4.151404,4.639805,-8.058608,0.209402,2.847375,0
0.066667,33.907693,168.870333,-163.859344,-10.439560,-0.732601,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.837607,0
0.067709,-66.980221,182.567037,-144.149454,12.109890,2.686203,-8.058608,6.593407,-2.197802,8.547009,-5.128205,0.209402,2.847375,0
0.068751,-152.167036,167.200004,-91.032969,29.091575,5.616606,-7.570208,3.174603,-4.639805,8.547009,-2.197802,0.209402,2.827839,0
0.069792,-175.217586,157.846157,-0.501099,7.098901,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,0.209402,2.837607,0
0.070834,-180.896707,129.784618,99.384618,-14.336996,9.035409,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.847375,0
0.071875,-164.861542,62.971430,160.852751,-17.956044,8.547009,-1.709402,-5.616606,-7.570208,2.197802,6.593407,0.209402,2.837607,0
0.072917,-151.498904,-31.235166,182.232971,2.366300,7.570208,1.709402,-7.570208,-6.105006,-0.732601,8.058608,0.209402,2.847375,0
0.073958,-117.090113,-124.773629,174.883520,25.750916,4.639805,4.639805,-7.570208,-3.663004,-4.151404,8.547009,0.209402,2.847375,0
0.075001,-34.575825,-170.206597,162.189015,14.336996,1.709402,7.570208,-7.570208,-0.732601,-6.593407,8.058608,0.209402,2.837607,0
0.076042,65.978023,-183.569235,142.479124,-7.655678,-1.709402,8.547009,-5.616606,2.686203,-7.570208,5.616606,0.209402,2.847375,0
0.077083,150.496707,-168.202202,89.362639,-24.358974,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.209402,2.827839,0
0.078125,174.215389,-159.182421,-1.169231,-2.923077,-7.081807,7.570208,0.244200,8.058608,-7.081807,-0.244200,0.209402,2.827839,0
0.079167,179.560444,-131.120882,-101.723079,19.347985,-8.058608,5.616606,3.174603,8.547009,-4.151404,-3.174603,-0.278999,2.857143,0
0.080208,163.859344,-63.973628,-162.523081,21.575092,-8.058608,2.197802,6.593407,8.547009,-1.221001,-5.616606,0.209402,2.847375,0
0.081251,150.496707,29.898902,-183.903301,1.531136,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.857143,0
0.082292,115.419783,123.103299,-176.219784,-20.461538,-3.663004,-4.151404,8.547009,4.151404,4.639805,-7.570208,0.209402,2.847375,0
0.083334,33.573627,168.870333,-163.859344,-10.717949,-0.732601,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.847375,0
0.084375,-66.980221,182.232971,-143.815388,12.666667,2.686203,-8.058608,6.105006,-1.709402,8.547009,-5.128205,0.209402,2.857143,0
0.085417,-152.167036,167.200004,-91.367035,28.813187,5.616606,-8.058608,3.663004,-4.639805,8.547009,-2.197802,0.209402,2.827839,0
0.086459,-175.551652,157.846157,-0.835165,7.934066,8.058608,-6.593407,0.244200,-7.081807,7.570208,0.732601,0.209402,2.827839,0
0.087500,-180.896707,129.450552,100.052749,-14.893773,8.547009,-4.639805,-2.686203,-8.058608,5.128205,3.663004,0.209402,2.847375,0
0.088542,-164.861542,62.637364,160.852751,-17.956044,8.547009,-1.709402,-5.616606,-7.570208,2.197802,6.593407,-0.278999,2.837607,0
0.089583,-151.498904,-30.567034,182.232971,2.644689,7.570208,1.709402,-8.058608,-6.105006,-0.732601,8.058608,-0.278999,2.857143,0
0.090626,-117.090113,-124.439563,174.883520,26.029304,4.639805,4.639805,-7.570208,-3.663004,-4.151404,8.547009,0.209402,2.847375,0
0.091667,-34.909891,-170.206597,161.854949,14.893773,1.221001,7.081807,-7.570208,-0.244200,-6.593407,7.570208,-0.278999,2.837607,0
0.092708,66.646155,-183.903301,142.479124,-8.769231,-1.709402,8.547009,-5.128205,2.686203,-8.058608,6.105006,0.209402,2.847375,0
0.093750,150.830773,-168.202202,89.028573,-24.080586,-5.128205,8.547009,-2.686203,5.616606,-7.570208,3.174603,0.209402,2.818071,0
0.094792,174.215389,-159.182421,-0.835165,-3.479853,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,0.209402,2.827839,0
0.095833,179.560444,-130.786816,-101.723079,19.904762,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.174603,0.209402,2.847375,0
0.096875,163.525278,-63.639562,-162.523081,21.853480,-8.058608,2.197802,6.593407,8.547009,-1.709402,-5.616606,-0.278999,2.837607,0
0.097917,150.162641,30.232968,-183.903301,2.366300,-6.593407,-0.732601,8.058608,7.081807,1.709402,-7.570208,0.209402,2.847375,0
0.098959,115.753849,123.437365,-176.553850,-21.853480,-3.663004,-3.663004,9.035409,4.151404,4.639805,-7.570208,-0.278999,2.847375,0
0.100000,33.239561,168.870333,-163.525278,-10.161172,-0.732601,-6.593407,8.547009,1.221001,7.081807,-7.081807,-0.278999,2.827839,0
0.101041,-67.982419,182.567037,-143.815388,11.831502,2.686203,-7.570208,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.847375,0
0.102084,-152.501102,166.865938,-90.698903,29.091575,5.616606,-7.570208,3.174603,-4.639805,8.547009,-2.197802,0.209402,2.827839,0
0.103126,-175.217586,157.846157,-0.167033,7.377289,8.058608,-7.081807,0.244200,-7.081807,7.081807,1.221001,0.209402,2.827839,0
0.104167,-180.562641,129.116486,100.386815,-15.172161,8.547009,-4.639805,-3.174603,-8.058608,5.128205,3.663004,0.209402,2.847375,0
0.105208,-164.861542,61.969232,161.186817,-17.399267,8.547009,-1.221001,-5.616606,-7.570208,2.197802,6.105006,0.209402,2.847375,0
0.106250,-151.498904,-31.903297,182.232971,2.923077,7.570208,1.709402,-7.570208,-6.105006,-1.221001,8.058608,0.209402,2.857143,0
0.107292,-117.090113,-125.441761,174.883520,26.586081,4.151404,4.639805,-8.058608,-3.663004,-4.151404,8.547009,0.209402,2.837607,0
0.108333,-34.241759,-170.206597,162.189015,14.615385,1.221001,7.081807,-7.081807,-0.244200,-6.593407,8.058608,-0.278999,2.847375,0
0.109375,66.646155,-183.903301,142.145058,-8.769231,-1.709402,8.547009,-5.616606,2.686203,-7.570208,5.616606,0.209402,2.857143,0
0.110417,151.164839,-167.868136,88.694507,-24.637363,-4.639805,8.547009,-2.197802,5.616606,-7.570208,2.686203,-0.278999,2.827839,0
0.111458,174.215389,-158.848355,-1.837363,-2.366300,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,-0.278999,2.827839,0
0.112500,179.226378,-130.452750,-102.057145,19.904762,-8.058608,5.128205,3.663004,8.547009,-4.639805,-2.686203,0.209402,2.847375,0
0.113542,163.859344,-63.305496,-162.857146,21.018315,-7.570208,2.686203,6.593407,8.547009,-1.221001,-5.616606,-0.278999,2.837607,0
0.114584,150.496707,30.232968,-183.903301,0.974359,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.857143,0
0.115625,115.419783,123.437365,-176.553850,-22.410256,-3.663004,-4.151404,8.547009,4.151404,4.639805,-7.570208,0.209402,2.847375,0
0.116667,32.905495,168.870333,-163.859344,-9.882784,-0.732601,-6.593407,8.058608,1.221001,7.081807,-7.081807,0.209402,2.837607,0
0.117708,-68.316485,182.901103,-143.815388,12.666667,2.686203,-7.570208,6.105006,-1.709402,8.547009,-5.128205,0.209402,2.847375,0
0.118751,-153.169234,166.865938,-90.030771,29.091575,5.616606,-8.058608,3.663004,-4.639805,8.547009,-2.197802,0.209402,2.827839,0
0.119792,-175.551652,157.846157,-0.167033,7.098901,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,0.209402,2.818071,0
0.120833,-180.562641,129.116486,100.386815,-15.172161,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.847375,0
0.121875,-164.861542,61.969232,160.852751,-17.956044,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.593407,0.697802,2.837607,0
0.122917,-151.498904,-31.903297,181.898905,2.366300,7.081807,1.709402,-8.058608,-6.105006,-0.732601,8.547009,0.209402,2.857143,0
0.123958,-116.756047,-125.441761,174.883520,26.586081,4.639805,4.639805,-8.058608,-3.663004,-3.663004,8.547009,-0.278999,2.847375,0
0.125000,-34.241759,-170.540663,162.189015,15.172161,1.221001,7.570208,-7.570208,-0.244200,-6.593407,7.570208,0.209402,2.837607,0
0.126042,66.980221,-183.903301,142.145058,-9.326007,-1.709402,8.547009,-5.128205,2.686203,-7.570208,6.105006,0.209402,2.847375,0
0.127084,151.498904,-168.202202,89.028573,-24.080586,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.209402,2.818071,0
0.128125,174.215389,-158.848355,-1.503297,-2.644689,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,-0.278999,2.818071,0
0.129167,179.560444,-130.452750,-102.725277,18.791209,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.174603,0.209402,2.837607,0
0.130208,163.525278,-63.305496,-162.523081,21.018315,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.837607,0
0.131251,149.828575,30.901100,-183.903301,1.809524,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,-0.278999,2.847375,0
0.132292,115.419783,123.771431,-175.885718,-21.296703,-3.663004,-3.663004,9.035409,4.639805,5.128205,-7.570208,0.209402,2.837607,0
0.133334,32.571429,169.204399,-163.525278,-10.161172,-0.244200,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.837607,1
0.134375,-68.316485,182.567037,-143.481322,12.388278,2.686203,-7.570208,6.105006,-1.709402,8.547009,-5.128205,0.209402,2.847375,1
0.135417,-153.169234,166.865938,-90.030771,29.648352,5.616606,-8.058608,3.663004,-4.639805,8.058608,-2.197802,0.209402,2.827839,1
0.136458,-175.551652,157.512091,0.501099,7.098901,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,0.209402,2.827839,1
0.137500,-180.562641,128.782420,100.720881,-15.450549,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.847375,1
0.138542,-164.861542,61.635166,161.186817,-16.842491,8.547009,-1.709402,-5.616606,-7.570208,2.197802,6.593407,0.209402,2.837607,1
0.139583,-151.498904,-32.571429,182.567037,3.201465,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.547009,0.209402,2.857143,1
0.140625,-116.756047,-125.107695,174.549454,25.472527,4.639805,4.639805,-8.058608,-3.174603,-4.151404,8.547009,0.209402,2.837607,1
0.141666,-33.907693,-170.206597,162.189015,14.893773,1.221001,7.570208,-7.570208,-0.732601,-6.593407,7.570208,0.209402,2.837607,1
0.142709,67.314287,-183.569235,141.810992,-9.326007,-2.197802,8.547009,-5.128205,2.686203,-7.570208,5.616606,0.209402,2.847375,1
0.143751,151.832970,-167.868136,88.360442,-24.358974,-4.639805,8.547009,-2.686203,5.616606,-7.570208,2.686203,0.209402,2.827839,1
0.144792,174.549454,-159.182421,-2.505495,-3.201465,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,0.209402,2.827839,1
0.145833,179.226378,-130.452750,-103.059343,19.904762,-8.058608,5.616606,3.663004,8.547009,-4.151404,-3.174603,0.209402,2.847375,1
0.146876,163.859344,-62.637364,-162.523081,21.575092,-7.570208,2.197802,6.593407,8.547009,-1.221001,-5.616606,0.209402,2.837607,1
0.147916,149.828575,30.901100,-183.569235,1.531136,-6.105006,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.857143,1
0.148958,114.751651,124.105497,-176.219784,-22.131868,-3.663004,-3.663004,8.547009,4.639805,4.639805,-7.570208,0.209402,2.847375,1
0.150000,31.903297,169.204399,-163.859344,-10.996337,-0.244200,-6.593407,8.058608,1.221001,7.081807,-7.081807,0.209402,2.837607,1
0.151042,-68.650551,182.567037,-143.481322,13.501832,2.686203,-7.570208,6.593407,-2.197802,8.058608,-5.128205,0.209402,2.847375,1
0.152083,-153.169234,166.531872,-90.030771,29.369963,5.616606,-8.058608,3.174603,-4.639805,8.547009,-2.197802,0.209402,2.827839,1
0.153125,-175.551652,157.512091,1.169231,7.098901,7.570208,-7.081807,0.244200,-6.593407,7.081807,0.732601,0.209402,2.827839,1
0.154167,-180.562641,128.782420,101.389013,-14.336996,8.547009,-4.639805,-3.174603,-7.570208,5.128205,3.663004,0.209402,2.847375,1
0.155209,-164.861542,61.301100,160.852751,-17.120879,8.547009,-1.709402,-5.616606,-7.570208,2.197802,7.081807,0.209402,2.837607,1
0.156250,-151.164839,-32.571429,182.232971,3.479853,7.570208,1.709402,-7.570208,-6.105006,-1.221001,8.547009,0.209402,2.857143,1
0.157292,-116.087915,-125.775827,174.549454,25.750916,4.639805,4.639805,-8.058608,-3.663004,-4.151404,8.547009,0.209402,2.837607,1
0.158334,-33.239561,-170.540663,162.189015,13.501832,1.221001,7.570208,-7.570208,-0.244200,-6.593407,7.570208,0.209402,2.837607,1
0.159375,67.648353,-183.569235,141.476926,-8.490842,-1.709402,8.547009,-5.128205,2.686203,-7.570208,5.616606,0.209402,2.847375,1
0.160417,152.167036,-167.868136,88.026376,-24.637363,-4.639805,8.547009,-2.686203,5.616606,-7.570208,2.686203,-0.278999,2.818071,1
0.161458,174.549454,-158.848355,-2.505495,-2.087912,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,0.209402,2.818071,1
0.162500,179.226378,-130.118684,-102.725277,19.347985,-8.058608,5.128205,3.663004,8.547009,-4.151404,-3.174603,0.209402,2.837607,1
0.163542,163.859344,-62.303298,-162.523081,21.018315,-8.058608,2.197802,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.837607,1
0.164584,149.828575,31.569231,-183.903301,0.695971,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.847375,1
0.165625,114.751651,124.773629,-176.219784,-20.739927,-3.663004,-3.663004,8.547009,4.151404,5.128205,-7.570208,0.209402,2.837607,1
0.166667,31.569231,169.204399,-163.859344,-9.326007,-0.732601,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.827839,1
0.167709,-69.318683,182.567037,-143.147256,13.223443,2.686203,-8.058608,6.105006,-1.709402,8.547009,-5.128205,0.209402,2.837607,1
0.168750,-153.837366,166.531872,-89.362639,28.813187,5.128205,-7.570208,3.174603,-4.639805,8.547009,-2.197802,0.209402,2.818071,1
0.169792,-175.551652,157.178025,1.169231,7.377289,7.570208,-6.593407,0.244200,-7.081807,7.570208,0.732601,0.209402,2.827839,1
0.170834,-180.562641,128.782420,101.389013,-15.728938,8.547009,-4.151404,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.847375,1
0.171875,-164.861542,60.967034,160.852751,-17.120879,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.593407,0.209402,2.837607,1
0.172917,-151.164839,-33.239561,182.232971,4.593407,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.547009,0.209402,2.857143,1
0.173958,-116.087915,-126.109893,174.549454,25.750916,4.639805,4.639805,-8.058608,-3.174603,-4.151404,8.547009,0.209402,2.837607,1
0.175001,-96.378024,-100.052749,164.193410,12.666667,-2.197802,10.989011,-7.570208,3.174603,-10.500611,8.058608,-0.278999,2.700855,1
0.176042,-85.353848,-92.369233,112.079123,23.523810,-15.384615,22.710623,-5.616606,16.361416,-22.222222,6.593407,0.209402,2.837607,1
0.177083,13.529671,4.509890,116.756047,-49.135531,-34.920635,40.781441,-4.151404,35.897436,-40.293040,4.639805,0.209402,4.410256,1
0.178125,62.971430,48.606594,65.309892,-53.589744,-59.340659,63.247863,-2.197802,60.317460,-62.759463,2.686203,0.209402,8.180708,1
0.179167,-7.850550,-26.558242,-128.448355,55.538462,-85.714286,87.667888,0.244200,87.179487,-86.691087,0.732601,0.209402,13.250305,1
0.180208,-14.531868,-34.909891,-236.685720,88.666667,-106.227106,103.296703,3.663004,106.715507,-101.831502,-3.174603,0.209402,17.899878,1
0.181250,191.252752,170.206597,-144.817586,-93.399267,-108.669109,98.412698,10.989011,108.669109,-96.459096,-10.012210,0.697802,19.257631,1
0.182292,218.312093,198.268136,-105.063739,-100.637363,-86.691087,78.388278,8.547009,86.202686,-75.946276,-7.570208,0.697802,16.063492,1
0.183333,43.929671,25.556045,-204.949455,70.571429,-55.921856,52.014652,4.151404,55.433455,-49.572650,-2.686203,0.697802,10.612943,1
0.184375,-24.887913,-35.578023,-138.804399,78.087912,-30.525031,30.036630,1.221001,30.525031,-28.083028,0.244200,1.186203,5.279609,1
0.185417,43.595605,37.916484,4.175824,-43.010989,-10.500611,13.919414,-2.686203,10.500611,-11.965812,3.663004,1.186203,1.968254,1
0.186459,11.525275,6.848352,4.509890,4.871795,2.686203,3.663004,-5.616606,-2.197802,-2.197802,6.593407,1.186203,0.473748,1
0.187500,-46.268133,-46.602199,22.883517,25.194139,14.407814,-3.663004,-9.523810,-13.431013,5.128205,10.989011,0.697802,0.981685,1
0.188541,-12.861539,-10.857143,171.208795,-53.868132,22.222222,-9.523810,-12.454212,-21.733822,10.500611,12.454212,0.209402,2.798535,1
0.189583,-89.362639,-87.024178,180.228575,8.212454,22.710623,-11.477411,-10.012210,-21.733822,12.942613,10.500611,0.209402,4.253968,1
0.190625,-134.795607,-131.120882,140.474728,43.010989,14.896215,-9.523810,-5.128205,-14.407814,10.500611,5.128205,-0.278999,4.175824,1
0.191667,-52.281320,-50.276924,139.138465,-16.285714,5.128205,-3.663004,-0.732601,-4.151404,4.639805,0.732601,-0.278999,3.042735,1
0.192708,-57.960441,-59.296705,64.975826,23.523810,-5.128205,4.151404,1.221001,5.616606,-3.663004,-0.732601,-0.278999,2.017094,1
0.193750,-17.204396,-19.876924,62.303298,-13.780220,-17.826618,14.407814,4.151404,18.803419,-13.919414,-3.663004,-0.278999,1.987790,1
0.194792,66.980221,60.632968,89.028573,-75.582418,-33.455433,25.152625,9.035409,34.432234,-24.664225,-8.058608,-0.278999,3.394383,1
0.195834,9.186813,-1.837363,-98.048354,41.619048,-48.107448,34.920635,13.919414,49.084249,-34.432234,-12.454212,-0.278999,6.080586,1
0.196875,-34.575825,-46.936265,-255.727478,112.329670,-55.921856,42.735043,13.431013,55.921856,-41.758242,-11.965812,-0.278999,9.128205,1
0.197916,145.819783,134.127476,-138.804399,-53.589744,-55.921856,43.711844,11.965812,55.921856,-42.246642,-10.500611,0.209402,10.407814,1
0.198959,173.881323,162.189015,-77.336265,-86.161172,-43.223443,34.920635,8.058608,42.735043,-33.455433,-6.593407,0.209402,9.010989,1
0.200000,24.887913,13.529671,-155.841762,48.021978,-25.641026,21.733822,4.151404,26.129426,-20.757021,-2.686203,0.697802,6.061050,1
0.201041,-10.523077,-16.870330,-127.112091,50.805861,-9.523810,10.012210,-0.732601,10.012210,-9.035409,1.709402,0.697802,3.091575,1
0.202083,54.953847,50.610990,-17.872528,-26.029304,3.174603,2.686203,-5.616606,-2.686203,-1.221001,6.593407,0.209402,1.186813,1
0.203125,-14.865934,-17.204396,-29.898902,25.750916,13.919414,-4.639805,-9.523810,-13.431013,5.616606,10.012210,0.209402,0.571429,1
0.204167,-50.276924,-47.270331,42.593408,19.069597,23.687424,-10.989011,-12.454212,-23.199023,12.454212,12.942613,0.209402,1.440781,1
0.205208,-0.167033,3.841758,191.586817,-66.117216,28.571429,-15.873016,-12.454212,-28.083028,17.338217,12.942613,-0.278999,3.277167,1
0.206250,-92.369233,-87.692310,155.173630,15.450549,27.594628,-17.826618,-9.523810,-26.617827,18.803419,9.523810,0.209402,4.742369,1
0.207292,-132.123080,-126.778025,108.738464,51.084249,20.268620,-14.407814,-4.639805,-18.803419,15.384615,4.639805,0.209402,4.683761,1
0.208333,-43.595605,-39.586814,138.136267,-20.183150,9.523810,-8.547009,-0.732601,-9.035409,10.012210,0.732601,0.209402,3.443223,1
0.209375,-48.272529,-47.938463,85.353848,6.542125,-0.732601,-2.686203,3.174603,1.221001,3.663004,-3.174603,0.209402,2.036630,1
0.210417,-35.578023,-36.580221,46.268133,6.263736,-10.989011,4.151404,7.570208,12.454212,-3.663004,-7.081807,0.209402,1.372405,1
0.211458,60.298902,55.956045,73.661540,-65.838828,-24.175824,12.942613,11.477411,24.664225,-11.965812,-10.500611,0.209402,2.036630,1
0.212500,31.569231,22.883517,-77.670331,16.285714,-34.920635,20.268620,14.896215,34.920635,-19.780220,-13.431013,0.209402,4.214896,1
0.213542,-31.235166,-40.254946,-233.345060,103.421245,-40.293040,26.129426,13.919414,40.293040,-26.129426,-12.942613,0.209402,6.764347,1
0.214584,116.421981,107.736266,-136.465937,-35.216117,-39.804640,28.083028,11.965812,39.804640,-27.594628,-10.012210,0.209402,7.809524,1
0.215625,154.839564,145.151652,-80.676925,-71.684982,-29.548230,22.710623,7.081807,29.548230,-21.245421,-5.616606,0.209402,6.910867,1
0.216667,30.567034,21.547253,-151.498904,41.062271,-15.384615,12.942613,2.197802,15.873016,-12.454212,-0.732601,0.209402,4.615385,1
0.217708,6.180220,1.503297,-119.428574,34.937729,-2.686203,5.616606,-2.686203,3.174603,-4.151404,3.663004,0.697802,2.398046,1
0.218750,53.283518,49.608792,-21.213187,-23.802198,7.570208,-0.732601,-7.570208,-7.570208,1.709402,8.547009,0.697802,0.854701,1
0.219792,-23.885715,-25.221979,-37.916484,34.659341,17.338217,-7.081807,-10.500611,-16.849817,8.547009,11.477411,0.697802,0.561661,1
0.220833,-49.942858,-46.268133,40.254946,16.285714,26.617827,-13.431013,-12.454212,-25.641026,14.896215,12.942613,0.209402,1.675214,1
0.221875,8.852747,13.529671,191.586817,-70.293040,31.013431,-18.803419,-12.454212,-30.525031,19.780220,12.454212,0.209402,3.628816,1
0.222917,-89.696705,-85.019782,149.160443,14.893773,30.525031,-20.757021,-9.035409,-29.548230,21.733822,9.523810,0.209402,5.113553,1
0.223958,-136.465937,-130.452750,101.723079,56.373626,22.222222,-17.826618,-4.639805,-21.245421,18.315018,4.639805,0.209402,5.064713,1
0.225000,-40.254946,-35.578023,142.479124,-24.080586,11.965812,-11.965812,0.732601,-10.989011,12.942613,-0.244200,0.209402,3.619048,1
0.226042,-38.250550,-37.248352,92.035167,-0.417582,1.709402,-6.105006,5.128205,-0.732601,7.081807,-4.151404,0.209402,1.899878,1
0.227084,-44.597803,-45.600001,33.239561,17.677656,-7.570208,-0.732601,8.547009,8.547009,1.221001,-8.058608,0.209402,0.942613,1
0.228125,48.272529,44.931869,63.973628,-55.816850,-18.803419,7.081807,11.965812,19.780220,-6.593407,-10.989011,0.209402,1.304029,1
0.229167,42.259342,35.243957,-53.617584,-1.252747,-28.083028,13.919414,14.407814,28.571429,-13.431013,-13.431013,0.209402,3.023199,1
0.230208,-29.230770,-37.248352,-219.982422,97.296703,-32.967033,19.780220,13.919414,33.455433,-19.291819,-12.454212,0.209402,5.514042,1
0.231250,103.059343,95.375826,-144.149454,-22.967033,-32.967033,21.733822,10.989011,32.967033,-20.757021,-10.012210,0.209402,6.666667,1
0.232291,148.826377,140.140662,-86.690112,-66.395604,-23.687424,17.826618,5.616606,23.687424,-16.849817,-4.151404,0.209402,5.943834,1
0.233333,31.903297,23.551649,-148.158245,38.000000,-10.989011,10.500611,0.732601,11.477411,-9.523810,0.244200,0.697802,3.931624,1
0.234375,11.859341,8.184616,-112.079123,28.256410,-0.244200,3.663004,-3.663004,0.244200,-2.686203,4.639805,0.209402,1.987790,1
0.235417,52.949452,50.276924,-22.549451,-24.358974,9.523810,-1.709402,-8.058608,-9.523810,2.686203,9.035409,0.209402,0.620269,1
0.236458,-25.221979,-25.890110,-44.597803,37.164835,18.803419,-8.058608,-10.989011,-18.315018,9.035409,11.965812,0.209402,0.483516,1
0.237500,-49.942858,-45.600001,34.909891,16.842491,27.106227,-13.919414,-12.942613,-27.106227,15.384615,13.919414,0.209402,1.665446,1
0.238542,12.527473,17.872528,193.591213,-73.912088,31.501832,-19.291819,-12.454212,-31.013431,20.268620,12.454212,0.209402,3.677656,1
0.239583,-88.026376,-89.028573,147.490113,17.956044,31.013431,-21.245421,-9.035409,-30.036630,22.710623,9.523810,0.697802,5.211233,1
0.240625,-138.136267,-131.454948,98.048354,58.879121,23.687424,-19.291819,-3.663004,-22.222222,19.780220,4.151404,-0.278999,5.152625,1
0.241666,-36.914287,-31.235166,142.145058,-27.978022,12.942613,-13.431013,1.709402,-11.965812,14.407814,-0.732601,0.209402,3.560440,1
0.242709,-32.571429,-30.901100,95.041760,-4.871795,3.174603,-8.058608,5.616606,-2.197802,9.035409,-4.639805,0.209402,1.724054,1
0.243750,-49.274726,-49.274726,28.896704,22.410256,-6.105006,-2.197802,9.523810,7.081807,3.174603,-8.547009,0.209402,0.669109,1
0.244791,40.589012,38.250550,60.632968,-49.692308,-16.361416,4.639805,12.454212,16.849817,-3.174603,-11.477411,0.209402,0.874237,1
0.245833,45.265935,38.584616,-44.931869,-4.593407,-25.152625,10.989011,14.407814,25.152625,-10.012210,-13.431013,0.209402,2.407814,1
0.246875,-25.890110,-33.573627,-210.962642,92.007326,-29.548230,15.873016,13.919414,29.548230,-15.873016,-12.454212,0.209402,4.791209,1
0.247917,97.714288,90.364837,-144.817586,-19.069597,-29.059829,18.803419,10.500611,29.059829,-18.315018,-9.035409,0.209402,6.139194,1
0.248958,144.149454,135.797805,-88.026376,-62.498168,-20.268620,15.873016,5.128205,20.268620,-14.896215,-3.663004,0.209402,5.465201,1
0.250000,31.569231,23.885715,-146.153849,36.608059,-9.035409,9.523810,0.244200,9.035409,-8.547009,1.709402,0.209402,3.550672,1
0.251042,28.562638,3.173626,-105.731870,22.131868,1.709402,3.663004,-4.639805,-1.221001,-2.197802,6.105006,0.697802,1.704518,1
0.252083,122.101102,-1.837363,-17.538462,-31.875458,12.942613,-4.151404,-8.058608,-12.942613,5.616606,9.035409,0.209402,0.493284,1
0.253125,-102.391211,53.283518,-46.602199,37.164835,19.780220,-8.058608,-11.477411,-19.291819,9.035409,12.454212,0.209402,0.600733,1
0.254167,-186.909894,117.424178,44.597803,10.161172,15.384615,-1.709402,-13.431013,-13.919414,2.197802,13.919414,0.209402,0.923077,1
0.255209,-255.059346,141.810992,115.085717,-4.315018,2.197802,9.523810,-11.477411,-1.221001,-9.035409,11.965812,-0.278999,0.561661,1
0.256250,-76.334068,-15.534066,180.562641,-30.483516,-7.570208,14.896215,-7.081807,8.547009,-13.919414,7.081807,-0.278999,0.073260,1
0.257291,2.171429,-132.457146,159.516487,-6.542125,-4.639805,7.081807,-2.686203,4.639805,-6.593407,2.686203,-0.767399,0.239316,1
0.258334,11.859341,-175.217586,113.749453,15.172161,-1.709402,1.221001,0.244200,2.197802,-0.732601,-0.244200,-0.767399,0.493284,1
0.259375,-24.553847,-111.410991,91.367035,17.399267,-4.151404,0.732601,4.151404,5.128205,0.244200,-3.663004,-0.767399,0.424908,1
0.260416,37.916484,-109.406596,66.312089,-2.366300,-10.500611,2.686203,8.058608,10.500611,-1.709402,-7.570208,-0.767399,0.444444,1
0.261458,177.556048,-131.120882,36.246155,-29.369963,-9.035409,-1.221001,10.500611,9.035409,2.197802,-10.012210,-0.767399,0.835165,1
0.262500,209.960444,-145.151652,-64.641760,2.366300,-1.709402,-9.523810,10.989011,1.709402,10.500611,-10.012210,-0.767399,0.844933,1
0.263542,165.195608,-54.953847,-122.769234,5.428571,6.593407,-15.384615,9.035409,-6.105006,16.361416,-8.058608,-0.767399,0.307692,1
0.264583,59.296705,41.925276,-167.868136,21.296703,6.593407,-12.942613,7.081807,-5.616606,13.431013,-5.616606,-0.278999,0.239316,1
