1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,83.015386,117.090113,-170.540663,-8.769231,0.732601,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.212454,0
0.001042,-1.169231,145.819783,-165.863740,9.326007,3.663004,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.209402,2.222222,0
0.002083,-90.698903,162.189015,-134.795607,23.245421,6.593407,-8.058608,2.197802,-5.616606,8.547009,-1.221001,0.209402,2.212454,0
0.003125,-134.127476,168.202202,-52.615386,7.655678,8.547009,-6.593407,-1.221001,-7.570208,7.081807,1.709402,0.209402,2.202686,0
0.004167,-151.164839,157.178025,31.569231,-10.717949,9.035409,-3.663004,-4.151404,-8.058608,4.639805,5.128205,0.209402,2.202686,0
0.005209,-168.870333,108.070332,105.731870,-12.109890,8.547009,-0.732601,-6.593407,-7.570208,1.221001,7.570208,0.209402,2.212454,0
0.006251,-168.202202,26.892308,137.468135,2.923077,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.547009,0.209402,2.222222,0
0.007292,-150.162641,-61.969232,158.180223,19.347985,3.663004,6.105006,-8.547009,-2.686203,-5.128205,9.035409,-0.278999,2.231990,0
0.008333,-83.015386,-118.426376,169.538465,12.109890,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,2.222222,0
0.009375,0.835165,-147.156047,164.527476,-5.985348,-3.174603,9.035409,-4.639805,3.663004,-8.058608,5.128205,0.209402,2.231990,0
0.010417,90.030771,-163.191212,133.125278,-19.069597,-6.105006,8.547009,-1.709402,7.081807,-8.058608,2.197802,-0.278999,2.222222,0
0.011458,132.791212,-168.870333,50.945056,-3.479853,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.221001,-0.278999,2.212454,0
0.012500,150.162641,-157.512091,-33.907693,13.780220,-8.547009,4.151404,5.128205,9.035409,-3.663004,-4.151404,0.209402,2.222222,0
0.013542,168.202202,-108.738464,-107.068134,15.728938,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,-0.278999,2.222222,0
0.014584,167.200004,-27.226374,-138.804399,0.139194,-6.105006,-1.709402,9.035409,6.593407,2.686203,-8.058608,-0.278999,2.231990,0
0.015625,149.494509,60.967034,-160.184619,-16.007326,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.058608,-0.278999,2.231990,0
0.016667,82.013189,117.090113,-170.206597,-8.490842,0.732601,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.212454,0
0.017708,-1.837363,146.153849,-165.863740,9.326007,3.663004,-8.547009,5.616606,-3.174603,9.035409,-4.151404,0.209402,2.222222,0
0.018751,-91.032969,162.189015,-134.461541,22.688645,7.081807,-8.058608,2.686203,-6.105006,8.547009,-1.221001,-0.278999,2.212454,0
0.019791,-134.127476,168.202202,-52.281320,7.655678,8.547009,-6.593407,-0.732601,-7.570208,7.081807,1.709402,0.209402,2.212454,0
0.020833,-151.164839,156.843960,32.237363,-10.996337,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.128205,0.209402,2.212454,0
0.021875,-169.204399,107.736266,106.065936,-11.831502,8.547009,-0.732601,-6.593407,-7.081807,1.221001,7.570208,0.209402,2.212454,0
0.022917,-167.868136,25.890110,137.468135,2.644689,7.081807,2.686203,-8.058608,-5.616606,-1.709402,8.547009,0.209402,2.231990,0
0.023958,-150.162641,-61.969232,158.514289,19.347985,4.151404,5.616606,-8.547009,-2.686203,-5.128205,9.035409,0.209402,2.231990,0
0.025000,-82.681321,-118.760442,169.538465,11.831502,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.081807,-0.278999,2.222222,0
0.026041,0.835165,-147.824179,164.861542,-5.428571,-3.174603,9.035409,-4.639805,3.663004,-8.058608,5.128205,-0.278999,2.231990,0
0.027084,90.364837,-163.191212,132.791212,-19.347985,-6.105006,8.547009,-1.709402,6.593407,-7.570208,2.197802,-0.278999,2.212454,0
0.028125,133.125278,-168.870333,50.610990,-4.036630,-7.570208,7.081807,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.202686,0
0.029167,149.828575,-157.512091,-33.907693,15.450549,-8.547009,4.639805,4.639805,9.035409,-3.663004,-4.151404,0.209402,2.202686,0
0.030208,168.202202,-108.738464,-107.736266,15.728938,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,-0.278999,2.212454,0
0.031251,167.200004,-26.892308,-138.804399,1.252747,-6.105006,-1.709402,9.035409,6.593407,2.686203,-8.058608,-0.278999,2.222222,0
0.032292,149.494509,61.301100,-159.850553,-15.728938,-3.174603,-5.128205,9.035409,3.663004,6.105006,-8.058608,0.209402,2.222222,0
0.033333,82.013189,117.424178,-170.540663,-8.769231,0.732601,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.212454,0
0.034375,-2.505495,146.153849,-165.529674,10.161172,3.663004,-8.547009,5.616606,-3.174603,9.035409,-4.151404,0.209402,2.222222,0
0.035417,-91.367035,162.189015,-133.793410,22.688645,6.593407,-8.058608,2.686203,-5.616606,8.547009,-1.221001,0.209402,2.222222,0
0.036458,-134.461541,167.868136,-51.947254,7.934066,8.547009,-6.593407,-0.732601,-7.570208,7.081807,2.197802,0.209402,2.212454,0
0.037500,-151.164839,156.509894,32.571429,-10.439560,9.035409,-3.663004,-4.151404,-8.058608,4.639805,5.128205,0.209402,2.202686,0
0.038542,-169.204399,107.402200,106.065936,-12.109890,8.547009,-0.732601,-6.593407,-7.570208,1.221001,7.570208,0.209402,2.222222,0
0.039584,-168.202202,25.221979,137.468135,3.201465,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.547009,0.209402,2.231990,0
0.040625,-150.162641,-62.303298,158.848355,20.461538,3.663004,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.209402,2.231990,0
0.041667,-82.013189,-119.094508,169.204399,12.388278,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.570208,-0.278999,2.222222,0
0.042709,1.503297,-147.490113,164.527476,-5.706960,-3.174603,9.035409,-5.128205,4.151404,-8.058608,5.128205,-0.278999,2.231990,0
0.043750,90.698903,-163.191212,132.123080,-18.512821,-6.105006,9.035409,-1.709402,6.593407,-7.570208,1.709402,0.209402,2.222222,0
0.044791,133.459344,-168.536267,49.608792,-4.036630,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.212454,0
0.045833,150.496707,-157.512091,-34.575825,14.893773,-8.547009,4.639805,4.639805,9.035409,-3.663004,-4.639805,-0.278999,2.212454,0
0.046876,168.202202,-107.402200,-108.070332,16.285714,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.593407,0.209402,2.222222,0
0.047917,167.200004,-25.890110,-139.138465,0.695971,-6.105006,-1.709402,9.035409,6.593407,2.686203,-8.058608,0.209402,2.231990,0
0.048958,148.826377,61.635166,-160.184619,-16.007326,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.058608,0.209402,2.231990,0
0.050000,81.345057,117.424178,-170.206597,-8.490842,0.732601,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.222222,0
0.051043,-2.839561,146.487915,-165.863740,10.161172,3.663004,-8.547009,5.616606,-3.174603,9.035409,-4.151404,0.209402,2.231990,0
0.052083,-91.701101,162.523081,-133.459344,22.688645,6.593407,-8.058608,2.197802,-5.616606,8.547009,-1.221001,0.209402,2.222222,0
0.053125,-134.461541,167.868136,-51.613188,7.655678,8.547009,-6.105006,-0.732601,-7.570208,6.593407,2.197802,0.209402,2.212454,0
0.054167,-151.498904,156.509894,33.239561,-11.274725,9.035409,-3.663004,-4.151404,-8.547009,4.151404,5.128205,-0.278999,2.212454,0
0.055209,-169.204399,106.734068,106.734068,-11.831502,8.547009,-0.732601,-6.593407,-7.570208,1.221001,7.570208,0.209402,2.222222,0
0.056250,-167.868136,24.887913,137.468135,3.479853,7.081807,2.686203,-8.058608,-5.616606,-2.197802,9.035409,0.209402,2.241758,0
0.057292,-149.828575,-62.971430,158.848355,19.626374,3.663004,5.616606,-8.058608,-2.686203,-5.616606,9.035409,-0.278999,2.231990,0
0.058334,-82.013189,-119.094508,168.870333,12.109890,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.570208,-0.278999,2.222222,0
0.059375,2.171429,-147.490113,164.527476,-6.263736,-3.174603,9.035409,-4.639805,4.151404,-8.058608,5.616606,0.209402,2.231990,0
0.060417,91.367035,-163.525278,131.789014,-18.791209,-6.105006,9.035409,-1.221001,6.593407,-8.058608,2.197802,-0.278999,2.222222,0
0.061458,133.793410,-168.870333,49.608792,-3.758242,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.202686,0
0.062500,150.496707,-157.178025,-34.909891,16.007326,-8.547009,4.151404,5.128205,9.035409,-3.663004,-4.151404,-0.278999,2.202686,0
0.063542,168.202202,-107.736266,-108.070332,15.450549,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,-0.278999,2.212454,0
0.064583,166.865938,-25.556045,-139.138465,-0.139194,-6.105006,-1.709402,9.035409,6.593407,2.686203,-8.058608,0.209402,2.231990,0
0.065625,148.826377,61.969232,-160.184619,-16.285714,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.058608,0.209402,2.231990,0
0.066667,80.676925,118.092310,-170.206597,-8.212454,0.732601,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.212454,0
0.067708,-3.173626,146.487915,-165.863740,10.161172,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.639805,-0.278999,2.222222,0
0.068750,-92.369233,162.523081,-133.125278,22.967033,6.593407,-8.058608,2.686203,-6.105006,8.547009,-1.221001,0.209402,2.222222,0
0.069792,-134.795607,167.534070,-50.945056,7.934066,8.547009,-6.593407,-0.732601,-7.570208,7.081807,2.197802,0.209402,2.212454,0
0.070834,-151.498904,156.175828,33.573627,-10.717949,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.128205,0.209402,2.212454,0
0.071875,-169.204399,106.734068,106.734068,-11.274725,8.547009,-0.244200,-6.593407,-7.570208,1.221001,7.081807,-0.278999,2.222222,0
0.072917,-168.202202,24.553847,137.802201,3.479853,6.593407,2.686203,-8.058608,-5.616606,-2.197802,9.035409,0.209402,2.231990,0
0.073958,-149.828575,-63.639562,159.182421,19.904762,4.151404,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.209402,2.231990,0
0.075001,-81.679123,-119.762640,168.870333,11.274725,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.570208,-0.278999,2.231990,0
0.076042,2.505495,-147.490113,164.193410,-6.542125,-3.174603,9.035409,-4.639805,3.663004,-8.058608,4.639805,-0.278999,2.231990,0
0.077083,91.032969,-163.859344,131.454948,-18.512821,-6.105006,8.547009,-1.709402,6.593407,-7.570208,2.197802,-0.278999,2.231990,0
0.078125,133.793410,-168.536267,49.608792,-4.036630,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.212454,0
0.079167,150.830773,-156.843960,-35.243957,15.172161,-8.547009,4.639805,5.128205,9.035409,-3.663004,-4.151404,-0.278999,2.222222,0
0.080208,168.536267,-107.402200,-108.070332,15.728938,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,0.209402,2.222222,0
0.081250,166.865938,-25.556045,-139.138465,0.695971,-5.616606,-1.709402,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.231990,0
0.082292,148.492311,62.637364,-160.518685,-16.285714,-3.174603,-5.128205,9.035409,3.174603,6.105006,-8.058608,0.209402,2.231990,0
0.083333,80.342859,118.426376,-170.206597,-8.212454,0.244200,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.222222,0
0.084375,-3.841758,146.821981,-165.863740,9.882784,4.151404,-8.058608,5.616606,-2.686203,9.035409,-4.151404,0.209402,2.231990,0
0.085417,-92.703299,162.523081,-132.791212,22.131868,7.081807,-8.058608,2.197802,-5.616606,8.547009,-1.221001,0.209402,2.222222,0
0.086458,-134.795607,167.534070,-50.945056,8.212454,8.547009,-6.105006,-0.732601,-7.570208,7.081807,1.709402,0.209402,2.212454,0
0.087500,-151.832970,156.175828,34.241759,-11.553114,9.035409,-4.151404,-3.663004,-8.058608,4.151404,5.128205,0.209402,2.212454,0
0.088541,-169.204399,105.731870,107.068134,-11.553114,8.547009,-0.244200,-6.593407,-7.570208,0.732601,7.570208,-0.278999,2.222222,0
0.089583,-168.202202,23.885715,137.802201,3.758242,6.593407,2.686203,-8.058608,-5.616606,-1.709402,9.035409,0.209402,2.231990,0
0.090625,-149.494509,-63.973628,159.182421,19.626374,3.663004,6.105006,-8.058608,-2.686203,-5.128205,9.035409,-0.278999,2.231990,0
0.091666,-81.010991,-119.762640,168.870333,12.109890,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.570208,-0.278999,2.222222,0
0.092708,3.173626,-147.824179,164.193410,-6.542125,-3.174603,9.035409,-4.639805,3.663004,-8.058608,5.128205,-0.278999,2.231990,0
0.093750,91.701101,-163.859344,130.786816,-17.677656,-6.105006,9.035409,-1.709402,6.593407,-8.058608,1.709402,0.209402,2.222222,0
0.094792,134.127476,-168.536267,48.606594,-4.593407,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.212454,0
0.095834,150.830773,-156.843960,-35.912089,15.172161,-8.547009,4.151404,5.128205,9.035409,-3.663004,-4.151404,-0.278999,2.212454,0
0.096875,168.202202,-106.734068,-109.072530,14.893773,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,0.209402,2.222222,0
0.097916,166.865938,-24.887913,-138.804399,0.695971,-6.105006,-1.709402,8.547009,6.593407,2.686203,-7.570208,-0.278999,2.231990,0
0.098959,148.492311,63.639562,-160.518685,-16.285714,-2.686203,-5.128205,9.523810,3.174603,6.105006,-8.058608,0.209402,2.231990,0
0.100000,80.008793,118.426376,-170.206597,-7.655678,0.732601,-7.081807,7.570208,-0.244200,8.058608,-6.593407,-0.278999,2.212454,0
0.101041,-4.175824,146.821981,-165.529674,9.882784,3.663004,-8.058608,5.616606,-3.174603,9.035409,-4.151404,0.209402,2.222222,0
0.102083,-93.037365,162.523081,-132.457146,22.131868,7.081807,-8.058608,2.686203,-6.105006,8.547009,-1.221001,0.209402,2.212454,0
0.103125,-135.129673,167.534070,-50.945056,7.098901,8.547009,-6.593407,-0.732601,-7.570208,6.593407,2.197802,0.209402,2.212454,0
0.104166,-152.167036,156.175828,34.575825,-10.439560,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.128205,0.209402,2.212454,0
0.105208,-169.204399,105.731870,107.402200,-11.553114,8.547009,-0.244200,-6.593407,-7.570208,1.221001,7.570208,0.209402,2.212454,0
0.106250,-168.202202,23.551649,138.136267,4.036630,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,0.209402,2.241758,0
0.107292,-149.160443,-64.307694,159.182421,21.018315,3.663004,6.105006,-8.547009,-2.686203,-5.128205,9.035409,-0.278999,2.241758,0
0.108333,-80.676925,-120.096706,168.870333,12.388278,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,2.222222,0
0.109375,3.841758,-147.490113,163.859344,-6.542125,-3.174603,9.035409,-4.639805,3.663004,-8.058608,5.128205,-0.278999,2.231990,0
0.110417,92.035167,-163.859344,130.786816,-18.512821,-6.105006,8.547009,-1.709402,7.081807,-8.058608,2.197802,0.209402,2.222222,0
0.111458,134.127476,-168.536267,48.940660,-3.758242,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.221001,-0.278999,2.222222,0
0.112500,151.164839,-156.843960,-36.246155,15.450549,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.151404,0.209402,2.222222,0
0.113541,168.202202,-106.400002,-108.738464,14.893773,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,0.209402,2.222222,0
0.114584,166.865938,-23.551649,-139.472531,-0.139194,-6.105006,-2.197802,9.035409,6.593407,3.174603,-8.058608,0.209402,2.241758,0
0.115625,148.158245,63.305496,-160.518685,-16.285714,-3.174603,-5.128205,9.035409,3.174603,6.105006,-8.058608,-0.278999,2.241758,0
0.116667,79.674727,118.760442,-169.872531,-8.769231,0.732601,-7.081807,8.058608,0.244200,8.058608,-6.593407,-0.278999,2.222222,0
0.117708,-4.175824,146.487915,-165.529674,9.882784,4.151404,-8.058608,5.128205,-3.174603,9.035409,-4.151404,0.209402,2.231990,0
0.118751,-93.705497,162.857146,-131.120882,22.688645,7.081807,-8.058608,2.197802,-6.105006,8.547009,-1.221001,-0.278999,2.222222,0
0.119792,-135.129673,167.534070,-49.942858,7.934066,8.547009,-6.105006,-0.732601,-7.570208,7.081807,2.197802,0.209402,2.212454,0
0.120833,-152.167036,155.841762,35.578023,-11.831502,9.035409,-4.151404,-4.151404,-8.547009,4.151404,5.128205,0.209402,2.212454,0
0.121875,-169.204399,105.397805,107.402200,-11.831502,8.547009,-0.244200,-6.593407,-7.081807,1.221001,7.570208,0.209402,2.222222,0
0.122917,-167.868136,22.883517,138.136267,4.315018,7.081807,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.231990,0
0.123958,-148.826377,-64.641760,159.182421,19.904762,4.151404,6.105006,-8.058608,-2.686203,-5.128205,9.035409,-0.278999,2.231990,0
0.125000,-80.342859,-120.096706,168.870333,12.388278,0.244200,8.547009,-7.081807,0.732601,-7.570208,7.570208,-0.278999,2.231990,0
0.126041,3.841758,-147.824179,164.527476,-6.820513,-3.174603,9.523810,-4.639805,4.151404,-8.058608,4.639805,-0.278999,2.231990,0
0.127084,92.703299,-163.859344,129.784618,-17.956044,-6.105006,8.547009,-1.221001,6.593407,-7.570208,2.197802,0.209402,2.212454,0
0.128125,134.127476,-168.536267,48.606594,-2.923077,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.221001,-0.278999,2.212454,0
0.129167,151.164839,-156.509894,-36.580221,14.893773,-8.547009,4.151404,5.128205,9.035409,-3.663004,-4.639805,0.209402,2.212454,0
0.130208,168.202202,-106.065936,-109.072530,15.728938,-8.058608,1.221001,7.570208,8.058608,-0.244200,-6.593407,0.209402,2.222222,0
0.131250,167.200004,-23.551649,-139.472531,-0.417582,-5.616606,-2.197802,9.035409,6.593407,2.686203,-8.058608,-0.278999,2.231990,0
0.132292,148.158245,63.973628,-160.852751,-17.120879,-3.174603,-5.616606,9.523810,3.174603,6.105006,-8.058608,0.209402,2.231990,0
0.133333,79.340661,119.094508,-170.206597,-7.934066,0.244200,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.222222,1
0.134375,-5.512088,146.821981,-165.195608,10.161172,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.209402,2.231990,1
0.135417,-93.705497,162.857146,-131.454948,21.853480,7.081807,-8.058608,2.197802,-6.105006,8.547009,-1.221001,0.209402,2.222222,1
0.136458,-135.129673,167.534070,-49.274726,7.934066,8.547009,-6.593407,-0.732601,-7.570208,7.081807,2.197802,-0.278999,2.212454,1
0.137500,-152.167036,155.841762,35.578023,-12.109890,9.523810,-3.663004,-4.151404,-8.058608,4.639805,5.128205,0.209402,2.212454,1
0.138542,-169.538465,105.063739,107.736266,-10.996337,8.547009,-0.244200,-6.593407,-7.570208,1.221001,7.081807,0.209402,2.222222,1
0.139584,-167.868136,22.883517,138.136267,3.758242,6.593407,3.174603,-8.058608,-5.616606,-1.709402,9.035409,0.209402,2.231990,1
0.140625,-148.826377,-65.643958,159.516487,21.018315,3.663004,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.209402,2.231990,1
0.141667,-79.340661,-121.098904,168.870333,12.109890,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.570208,-0.278999,2.222222,1
0.142709,4.175824,-147.824179,164.193410,-8.490842,-3.174603,9.035409,-4.639805,3.663004,-8.058608,5.128205,0.209402,2.241758,1
0.143750,92.703299,-164.193410,129.450552,-18.234432,-6.105006,8.547009,-1.221001,6.593407,-8.058608,1.709402,0.209402,2.222222,1
0.144791,134.461541,-168.202202,47.938463,-3.479853,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.212454,1
0.145833,151.164839,-156.843960,-37.248352,15.450549,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.222222,1
0.146876,168.536267,-105.063739,-109.740662,15.172161,-7.570208,1.221001,7.570208,8.058608,-0.732601,-6.593407,-0.278999,2.231990,1
0.147917,167.200004,-22.883517,-139.472531,0.139194,-5.616606,-1.709402,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.231990,1
0.148958,147.824179,64.307694,-160.852751,-17.120879,-2.686203,-5.128205,9.035409,3.663004,6.105006,-8.547009,0.209402,2.231990,1
0.150000,78.672529,119.428574,-169.872531,-8.212454,0.732601,-7.081807,7.570208,0.244200,8.058608,-6.593407,0.209402,2.222222,1
0.151042,-5.846154,146.821981,-165.529674,10.717949,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.209402,2.231990,1
0.152083,-94.039563,163.191212,-130.452750,22.131868,7.081807,-8.058608,2.197802,-6.105006,8.547009,-1.221001,0.209402,2.212454,1
0.153125,-135.797805,167.534070,-49.274726,7.934066,8.547009,-6.593407,-1.221001,-7.570208,7.081807,2.197802,0.209402,2.212454,1
0.154166,-152.167036,155.507696,36.246155,-11.831502,9.523810,-3.663004,-4.639805,-8.058608,4.151404,5.128205,0.209402,2.212454,1
0.155209,-169.204399,104.395607,108.070332,-10.996337,8.547009,-0.244200,-6.593407,-7.081807,1.221001,7.081807,0.209402,2.222222,1
0.156250,-168.202202,22.549451,138.470333,4.036630,6.593407,2.686203,-8.058608,-5.128205,-2.197802,9.035409,-0.278999,2.231990,1
0.157292,-148.492311,-65.978023,159.850553,21.018315,3.663004,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.209402,2.241758,1
0.158333,-79.340661,-121.098904,168.870333,11.553114,0.244200,8.547009,-7.081807,0.732601,-7.081807,7.570208,-0.278999,2.222222,1
0.159375,4.843956,-147.824179,164.193410,-6.542125,-3.174603,9.035409,-4.639805,4.151404,-8.058608,5.128205,0.209402,2.231990,1
0.160417,93.037365,-164.193410,129.116486,-18.234432,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,0.209402,2.212454,1
0.161458,134.795607,-168.202202,47.604397,-3.201465,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.202686,1
0.162500,151.498904,-156.175828,-38.250550,15.172161,-8.547009,4.151404,5.128205,9.035409,-3.663004,-4.151404,0.209402,2.212454,1
0.163542,168.536267,-105.063739,-109.740662,15.450549,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,-0.278999,2.212454,1
0.164583,166.865938,-22.549451,-139.806597,-0.417582,-6.105006,-1.709402,9.035409,6.593407,3.174603,-8.058608,-0.278999,2.231990,1
0.165625,147.490113,64.975826,-160.852751,-17.399267,-3.174603,-5.128205,9.523810,3.174603,6.105006,-8.547009,-0.278999,2.231990,1
0.166667,78.004397,120.096706,-169.872531,-8.212454,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.212454,1
0.167708,-6.180220,146.821981,-165.195608,10.161172,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.151404,0.209402,2.222222,1
0.168750,-94.373628,163.191212,-130.452750,21.018315,6.593407,-8.058608,2.197802,-5.616606,8.547009,-0.732601,-0.278999,2.212454,1
0.169792,-135.463739,167.200004,-48.940660,7.934066,8.547009,-6.105006,-0.732601,-7.570208,7.081807,2.197802,0.209402,2.212454,1
0.170834,-152.501102,155.507696,36.580221,-12.945055,9.523810,-3.663004,-4.151404,-8.547009,4.151404,5.616606,-0.278999,2.212454,1
0.171875,-169.204399,104.061541,108.404398,-10.996337,8.547009,-0.244200,-6.593407,-7.081807,1.221001,7.570208,0.209402,2.222222,1
0.172916,-41.257144,49.274726,158.514289,-49.135531,16.361416,9.035409,-0.732601,7.570208,-8.058608,1.709402,23.164225,2.349206,1
0.173958,-67.982419,-76.668134,134.461541,9.047619,29.059829,10.500611,-1.221001,8.547009,-10.012210,2.686203,37.816239,3.140415,1
0.175000,-65.309892,-183.903301,140.808794,41.062271,28.083028,13.919414,-6.105006,7.081807,-12.942613,6.593407,35.862637,3.912088,1
0.176041,-41.591210,-103.727475,217.309895,-20.461538,11.965812,13.431013,-1.709402,10.989011,-12.454212,2.197802,23.164225,3.540904,1
0.177083,-24.553847,-167.200004,120.096706,29.926740,-1.221001,10.012210,4.639805,13.919414,-9.035409,-3.663004,13.396215,2.603175,1
0.178125,18.540660,-146.487915,30.567034,31.597070,-16.361416,5.616606,0.244200,5.616606,-4.639805,0.732601,-10.535409,2.329670,1
0.179167,69.986815,-150.496707,-65.978023,48.578755,-34.920635,-2.686203,-1.221001,-4.151404,4.151404,1.709402,-39.351038,3.042735,1
0.180208,79.340661,-108.404398,-101.723079,42.454212,-36.385836,-8.547009,0.732601,-8.058608,9.523810,0.244200,-45.211844,3.902320,1
0.181250,99.718684,-55.287913,-121.432970,22.967033,-42.246642,-10.989011,-1.709402,-13.431013,11.477411,3.174603,-56.445055,4.840049,1
0.182292,128.782420,56.624177,-136.465937,-15.172161,-52.991453,-15.384615,-1.709402,-17.826618,15.873016,2.686203,-72.073871,5.328449,1
0.183333,108.738464,138.136267,-200.272532,-13.501832,-40.293040,-20.757021,3.174603,-17.826618,21.245421,-2.197802,-60.352259,5.367521,1
0.184375,58.962639,160.184619,-190.918686,-10.161172,-14.407814,-14.896215,-1.221001,-15.873016,14.896215,2.197802,-32.025031,4.107448,1
0.185416,27.560440,169.538465,-101.723079,-31.597070,0.244200,-6.593407,-6.105006,-12.942613,7.570208,6.593407,-14.931013,2.661783,1
0.186459,-13.529671,129.450552,-7.182418,-30.761905,14.407814,-3.174603,-0.244200,-4.151404,4.151404,0.732601,8.023810,2.153846,1
0.187500,-55.287913,130.786816,56.290111,-43.010989,31.501832,0.732601,0.732601,1.221001,-0.244200,-0.244200,31.955433,2.876679,1
0.188541,-73.327474,138.804399,96.712090,-49.970696,34.920635,9.035409,-0.732601,8.058608,-8.547009,1.221001,41.723443,3.677656,1
0.189583,-97.714288,66.646155,111.410991,-21.575092,40.781441,14.407814,1.709402,15.384615,-13.919414,-0.732601,55.398657,4.468864,1
0.190625,-126.778025,-67.648353,137.468135,21.296703,51.037851,18.315018,2.197802,20.268620,-17.338217,-1.221001,71.515873,5.142857,1
0.191666,-104.729673,-161.520883,200.606598,23.523810,39.316239,20.757021,-1.709402,18.315018,-19.780220,2.197802,58.329060,5.416361,1
0.192708,-59.630771,-151.164839,185.907696,12.945055,14.407814,14.896215,3.663004,18.315018,-13.919414,-3.174603,33.420635,4.126984,1
0.193750,-30.567034,-160.518685,86.356046,37.443223,0.732601,8.547009,8.058608,15.873016,-7.081807,-7.081807,17.303419,2.603175,1
0.194792,11.191209,-122.769234,1.503297,36.608059,-13.431013,5.128205,1.221001,6.593407,-4.151404,-0.244200,-6.139805,2.183150,1
0.195833,54.619781,-145.151652,-51.279122,48.857143,-30.036630,-0.244200,0.732601,-0.244200,1.709402,0.244200,-30.559829,2.857143,1
0.196875,69.318683,-140.808794,-88.360442,53.032967,-32.967033,-9.035409,3.174603,-6.105006,10.012210,-2.197802,-38.862637,3.560440,1
0.197917,93.371431,-69.318683,-118.760442,30.761905,-37.851038,-14.407814,0.732601,-14.407814,14.896215,0.732601,-52.537851,4.312576,1
0.198959,122.101102,73.327474,-145.819783,-15.728938,-48.107448,-17.338217,-1.221001,-18.803419,17.826618,2.197802,-68.166667,5.015873,1
0.200000,102.391211,155.841762,-198.936268,-17.677656,-36.385836,-19.780220,1.709402,-17.826618,20.268620,-0.732601,-56.933455,5.162393,1
0.201041,56.958243,145.485718,-177.221982,-8.490842,-12.454212,-13.919414,-2.686203,-17.338217,14.407814,4.151404,-31.048230,3.951160,1
0.202083,29.230770,153.169234,-84.351650,-32.989011,1.221001,-7.570208,-7.081807,-14.896215,8.058608,7.570208,-15.907814,2.603175,1
0.203126,-11.859341,124.439563,-10.189011,-29.369963,14.896215,-4.151404,-0.732601,-5.616606,4.639805,1.221001,7.047009,2.183150,1
0.204166,-54.953847,144.817586,43.929671,-44.681319,31.501832,1.709402,-0.244200,1.221001,-1.221001,0.732601,31.467033,2.778999,1
0.205208,-69.986815,138.136267,88.694507,-49.413919,33.455433,10.500611,-3.174603,7.081807,-10.012210,3.663004,39.769841,3.462759,1
0.206250,-93.705497,63.973628,122.769234,-26.307692,38.339438,15.384615,0.244200,15.384615,-14.896215,0.244200,52.956654,4.214896,1
0.207292,-122.435168,-74.663738,141.142860,21.018315,48.107448,17.826618,2.686203,20.268620,-16.849817,-2.197802,68.585470,4.918193,1
0.208333,-103.059343,-153.503300,191.252752,23.245421,36.874237,20.757021,-0.244200,19.291819,-19.291819,1.221001,57.840659,5.123321,1
0.209375,-58.294507,-145.151652,171.208795,14.615385,13.431013,15.384615,3.663004,18.315018,-13.919414,-3.174603,32.443834,3.921856,1
0.210417,-30.567034,-156.175828,86.021980,36.608059,0.244200,8.547009,8.058608,16.361416,-7.570208,-7.081807,17.303419,2.544567,1
0.211458,9.854945,-128.114289,11.525275,34.659341,-12.942613,4.639805,2.686203,6.593407,-3.663004,-1.221001,-5.651404,2.085470,1
0.212500,52.949452,-142.479124,-44.931869,47.743590,-30.036630,-1.221001,1.709402,-0.244200,2.197802,-0.732601,-29.583028,2.691087,1
0.213541,67.648353,-137.802201,-94.039563,55.538462,-31.990232,-10.012210,3.663004,-6.105006,10.989011,-3.174603,-37.885836,3.374847,1
0.214584,90.698903,-66.312089,-124.439563,32.153846,-36.385836,-14.407814,0.732601,-14.407814,15.384615,0.732601,-51.072650,4.107448,1
0.215625,119.762640,68.984617,-140.140662,-16.007326,-46.153846,-16.849817,-2.197802,-19.291819,17.826618,3.174603,-67.189866,4.800977,1
0.216666,101.054947,149.828575,-188.914290,-19.069597,-35.897436,-19.780220,1.221001,-18.315018,20.268620,-0.244200,-56.445055,5.025641,1
0.217708,56.624177,144.817586,-174.215389,-9.326007,-12.454212,-13.919414,-3.174603,-17.338217,14.407814,4.151404,-31.048230,3.873016,1
0.218751,29.898902,156.843960,-89.028573,-32.710623,1.221001,-7.570208,-7.570208,-14.896215,8.058608,8.058608,-16.396215,2.525031,1
0.219792,-10.189011,125.775827,-13.195605,-29.369963,13.919414,-3.663004,-1.709402,-5.616606,4.151404,2.197802,6.070208,2.036630,1
0.220833,-53.617584,138.470333,44.263737,-41.897436,30.525031,2.686203,-0.732601,1.221001,-2.197802,1.709402,30.978632,2.622711,1
0.221875,-68.316485,135.463739,92.703299,-51.084249,32.478632,10.500611,-3.174603,7.081807,-10.012210,3.663004,38.793040,3.316239,1
0.222917,-91.367035,67.648353,120.430772,-27.978022,36.874237,15.384615,0.732601,15.873016,-14.896215,0.244200,51.491453,4.039072,1
0.223958,-120.764838,-67.648353,136.131871,20.461538,47.130647,18.315018,3.174603,20.757021,-16.849817,-2.686203,68.097070,4.722833,1
0.225000,-103.059343,-152.501102,185.907696,24.637363,36.874237,20.757021,-0.732601,19.780220,-19.291819,0.732601,57.840659,4.967033,1
0.226041,-58.294507,-148.158245,173.881323,15.172161,13.431013,14.896215,4.151404,18.803419,-13.919414,-3.663004,32.443834,3.833944,1
0.227084,-31.235166,-158.848355,87.692310,37.721612,0.244200,8.058608,9.035409,16.361416,-7.081807,-7.570208,17.791819,2.446886,1
0.228125,8.518682,-125.775827,10.857143,34.659341,-12.454212,4.151404,3.174603,7.081807,-3.174603,-1.709402,-4.674603,1.948718,1
0.229166,51.947254,-138.470333,-46.602199,46.073260,-29.059829,-1.709402,1.709402,-0.244200,2.686203,-0.732601,-29.094628,2.534799,1
0.230208,66.646155,-137.134069,-93.705497,55.538462,-31.013431,-10.012210,4.151404,-6.105006,10.989011,-3.174603,-37.397436,3.208791,1
0.231250,89.362639,-71.323079,-121.098904,33.824176,-35.409035,-14.896215,0.732601,-14.407814,15.384615,0.732601,-50.095849,3.921856,1
0.232291,118.760442,64.975826,-136.800003,-14.615385,-45.177045,-17.338217,-2.197802,-20.268620,17.826618,3.663004,-66.213065,4.595849,1
0.233333,101.723079,150.830773,-187.243960,-19.904762,-35.409035,-19.780220,1.221001,-18.803419,20.268620,-0.244200,-56.445055,4.879121,1
0.234375,56.958243,147.490113,-175.885718,-10.439560,-11.965812,-14.407814,-3.174603,-17.338217,14.407814,4.151404,-31.536630,3.804640,1
0.235417,30.567034,157.512091,-89.028573,-33.545788,0.732601,-7.081807,-8.058608,-15.384615,7.570208,9.035409,-16.396215,2.427350,1
0.236458,-9.186813,123.771431,-12.861539,-28.534799,13.431013,-3.174603,-2.686203,-5.616606,3.663004,2.686203,5.581807,1.909646,1
0.237500,-52.281320,136.131871,44.263737,-41.062271,30.036630,2.686203,-0.732601,1.709402,-2.197802,1.709402,30.001832,2.476190,1
0.238542,-67.648353,135.463739,90.698903,-50.249084,31.990232,10.989011,-3.174603,7.570208,-10.500611,3.663004,38.304640,3.159951,1
0.239583,-90.030771,71.323079,119.094508,-28.813187,35.897436,15.873016,0.732601,15.873016,-14.896215,-0.244200,51.003053,3.863248,1
0.240625,-119.762640,-65.978023,134.461541,19.347985,45.665446,17.826618,3.663004,21.245421,-17.338217,-3.174603,67.120269,4.547009,1
0.241666,-103.059343,-152.835168,184.905499,23.245421,36.385836,20.757021,-0.244200,20.268620,-19.780220,0.244200,57.352259,4.840049,1
0.242709,-58.294507,-149.494509,173.881323,15.728938,13.431013,14.896215,4.639805,18.315018,-13.431013,-4.151404,32.443834,3.746032,1
0.243750,-31.903297,-159.182421,87.024178,38.278388,0.732601,8.058608,9.035409,16.361416,-6.593407,-8.058608,17.791819,2.368742,1
0.244791,7.516484,-124.773629,11.525275,34.102564,-11.965812,3.663004,3.663004,6.593407,-2.686203,-2.197802,-4.186203,1.821734,1
0.245833,51.279122,-136.465937,-44.931869,46.630037,-28.083028,-1.709402,1.709402,-0.244200,2.686203,-0.732601,-28.606227,2.398046,1
0.246875,65.978023,-136.800003,-91.701101,54.981685,-30.525031,-10.012210,3.663004,-6.593407,10.989011,-2.686203,-36.909035,3.091575,1
0.247916,88.026376,-73.995606,-120.096706,34.102564,-34.432234,-14.896215,0.244200,-14.896215,15.384615,0.732601,-49.607448,3.775336,1
0.248958,117.758244,62.971430,-135.797805,-14.893773,-44.200244,-16.849817,-3.174603,-20.268620,17.826618,3.663004,-65.724664,4.449328,1
0.250000,101.723079,150.496707,-185.907696,-18.512821,-35.409035,-19.291819,0.244200,-19.291819,19.780220,0.732601,-56.445055,4.771673,1
0.251042,57.292309,148.492311,-175.551652,-10.717949,-12.454212,-13.919414,-3.663004,-17.826618,13.919414,5.128205,-31.536630,3.726496,1
0.252083,54.285715,167.200004,-81.010991,-46.908425,1.221001,-6.105006,-7.570208,-14.407814,6.593407,8.547009,-14.931013,2.349206,1
0.253125,-77.336265,78.338463,-55.621979,24.637363,11.965812,-4.151404,-4.639805,-9.523810,4.639805,5.616606,1.186203,1.811966,1
0.254167,-151.498904,145.485718,46.268133,-12.109890,11.965812,-3.663004,-5.616606,-9.523810,4.151404,6.105006,1.186203,2.095238,1
0.255209,-174.549454,139.138465,70.320881,-9.326007,8.058608,3.174603,-8.058608,-5.128205,-2.197802,8.547009,1.186203,1.987790,1
0.256250,-179.560444,69.986815,139.138465,-9.326007,0.732601,10.500611,-8.058608,2.197802,-9.523810,8.058608,1.186203,1.509158,1
0.257291,-96.043958,-80.676925,148.826377,11.831502,-0.732601,11.477411,-7.570208,3.174603,-10.012210,7.570208,0.697802,1.372405,1
0.258334,-63.639562,-149.160443,173.213191,15.450549,-1.709402,8.058608,-3.663004,3.663004,-7.081807,4.151404,1.186203,1.538462,1
0.259375,-2.839561,-138.136267,142.479124,1.531136,-3.663004,6.593407,-0.732601,5.616606,-5.616606,0.732601,0.697802,1.450549,1
0.260416,36.246155,-124.105497,118.426376,-11.831502,-7.570208,7.570208,2.686203,9.523810,-6.593407,-2.197802,0.697802,1.391941,1
0.261458,135.463739,-137.468135,51.613188,-16.007326,-10.012210,7.570208,4.639805,11.965812,-6.593407,-3.663004,0.697802,1.665446,1
0.262500,159.516487,-170.540663,-17.538462,10.996337,-7.570208,2.686203,7.081807,9.523810,-1.709402,-6.593407,0.697802,1.821734,1
0.263542,183.235169,-124.773629,-97.046156,12.388278,-3.663004,-3.174603,9.035409,5.616606,4.151404,-8.058608,0.697802,1.645910,1
0.264583,133.459344,-23.885715,-140.808794,11.831502,-1.221001,-5.616606,9.035409,3.174603,6.593407,-8.547009,0.697802,1.499389,1
