1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-172.545059,71.657144,173.881323,-24.080586,10.012210,-4.639805,-3.663004,-9.035409,5.128205,5.128205,0.209402,3.638584,0
0.001042,-153.837366,-26.892308,197.265938,-2.644689,9.523810,-1.221001,-7.081807,-8.547009,1.709402,7.570208,0.209402,3.638584,0
0.002083,-115.085717,-124.773629,191.252752,19.626374,7.081807,2.197802,-8.547009,-6.593407,-1.709402,9.035409,0.209402,3.658120,0
0.003126,-47.270331,-192.589015,162.857146,26.586081,4.151404,6.105006,-9.523810,-3.174603,-5.128205,10.012210,0.209402,3.638584,0
0.004167,60.298902,-202.945059,142.479124,0.695971,0.732601,8.547009,-8.058608,0.244200,-8.058608,8.547009,0.209402,3.638584,0
0.005210,151.164839,-183.235169,88.694507,-18.512821,-2.686203,9.523810,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.628816,0
0.006250,193.591213,-159.850553,5.178022,-11.553114,-6.593407,10.012210,-2.197802,7.081807,-8.547009,2.686203,0.209402,3.628816,0
0.007292,198.268136,-131.454948,-100.720881,13.501832,-8.547009,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.648352,0
0.008333,170.874729,-73.661540,-175.551652,29.369963,-9.035409,5.616606,5.128205,9.523810,-4.639805,-4.151404,0.209402,3.638584,0
0.009375,152.167036,25.890110,-199.270334,8.212454,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.081807,0.209402,3.638584,0
0.010417,113.415387,122.769234,-192.923081,-14.893773,-6.593407,-1.709402,9.035409,7.081807,2.686203,-8.058608,0.209402,3.648352,0
0.011458,45.934067,190.918686,-164.861542,-21.296703,-3.663004,-5.616606,10.012210,4.151404,6.105006,-8.547009,0.209402,3.638584,0
0.012500,-62.303298,201.274730,-144.483520,5.150183,-0.244200,-8.058608,9.035409,0.732601,8.547009,-7.570208,0.209402,3.638584,0
0.013542,-152.835168,181.564839,-91.032969,24.358974,3.663004,-8.547009,6.593407,-2.686203,9.523810,-5.128205,0.697802,3.628816,0
0.014584,-195.261543,158.180223,-7.516484,17.120879,6.593407,-9.035409,3.174603,-6.105006,9.523810,-1.709402,0.697802,3.628816,0
0.015625,-200.272532,128.782420,99.718684,-7.934066,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.221001,0.697802,3.648352,0
0.016666,-172.545059,71.657144,173.881323,-24.080586,10.012210,-4.639805,-3.663004,-9.035409,5.128205,5.128205,0.209402,3.638584,0
0.017708,-153.503300,-27.560440,197.600004,-0.695971,9.523810,-1.221001,-7.570208,-8.547009,1.709402,8.058608,0.209402,3.638584,0
0.018751,-114.751651,-125.107695,191.252752,20.183150,7.570208,2.686203,-8.547009,-6.105006,-1.709402,9.035409,0.209402,3.648352,0
0.019791,-47.270331,-192.589015,162.857146,26.307692,4.151404,6.105006,-9.035409,-3.174603,-5.128205,10.012210,0.209402,3.638584,0
0.020833,60.967034,-203.279125,142.145058,0.695971,1.221001,8.547009,-8.058608,-0.244200,-7.570208,8.547009,0.209402,3.628816,0
0.021875,151.164839,-183.235169,88.694507,-23.523810,-2.686203,9.523810,-5.616606,3.174603,-8.547009,5.616606,-0.278999,3.628816,0
0.022917,193.925279,-159.516487,5.178022,-11.831502,-6.105006,9.523810,-2.197802,7.081807,-8.547009,2.686203,0.209402,3.619048,0
0.023958,198.602202,-131.120882,-101.389013,12.666667,-8.547009,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.648352,0
0.025000,170.874729,-73.327474,-175.885718,28.813187,-9.035409,5.128205,4.639805,9.523810,-4.151404,-4.151404,0.209402,3.628816,0
0.026042,151.832970,25.890110,-199.604400,8.490842,-9.035409,1.709402,8.058608,9.035409,-1.221001,-7.081807,0.209402,3.638584,0
0.027084,113.081321,123.437365,-192.923081,-14.893773,-6.593407,-1.709402,9.523810,6.593407,2.686203,-8.058608,0.209402,3.648352,0
0.028125,45.265935,191.252752,-164.861542,-21.018315,-3.174603,-5.616606,10.012210,4.151404,6.105006,-9.035409,0.209402,3.638584,0
0.029167,-62.637364,201.608796,-144.483520,4.871795,0.244200,-7.570208,9.035409,0.732601,8.547009,-7.570208,0.209402,3.628816,0
0.030209,-153.503300,181.230773,-90.698903,24.915751,3.663004,-9.035409,6.593407,-2.686203,9.035409,-5.128205,0.697802,3.628816,0
0.031251,-195.261543,157.846157,-6.848352,17.120879,6.593407,-9.035409,3.174603,-6.105006,9.523810,-1.709402,0.209402,3.628816,0
0.032292,-199.938466,129.116486,99.384618,-8.490842,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.709402,0.697802,3.648352,0
0.033333,-172.545059,71.323079,173.881323,-24.358974,10.012210,-4.151404,-4.151404,-9.035409,5.616606,5.128205,0.209402,3.638584,0
0.034375,-153.837366,-28.228572,197.600004,-2.923077,9.523810,-1.221001,-7.570208,-8.547009,1.709402,7.570208,0.209402,3.638584,0
0.035417,-114.417585,-125.441761,191.252752,20.183150,7.081807,2.686203,-8.547009,-6.593407,-1.709402,9.035409,0.209402,3.648352,0
0.036458,-46.268133,-192.923081,162.857146,26.307692,4.639805,6.105006,-9.523810,-3.174603,-5.616606,10.012210,0.209402,3.638584,0
0.037500,61.301100,-203.279125,141.810992,0.695971,0.732601,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.038542,151.832970,-182.901103,88.026376,-18.791209,-2.686203,9.523810,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.638584,0
0.039583,193.591213,-159.516487,4.509890,-10.717949,-6.105006,9.523810,-2.197802,7.081807,-8.547009,2.686203,0.209402,3.628816,0
0.040625,198.268136,-131.120882,-101.723079,13.501832,-8.547009,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.658120,0
0.041667,170.540663,-72.659342,-176.219784,29.369963,-9.035409,5.616606,4.639805,9.523810,-4.151404,-4.151404,0.209402,3.638584,0
0.042709,151.832970,26.558242,-199.270334,7.377289,-8.547009,1.709402,8.058608,9.523810,-1.221001,-7.081807,0.209402,3.638584,0
0.043750,112.413189,123.771431,-192.923081,-15.172161,-6.593407,-1.709402,9.523810,7.081807,2.197802,-8.547009,0.209402,3.648352,0
0.044791,44.597803,190.918686,-164.861542,-21.296703,-3.663004,-5.128205,10.012210,4.151404,6.105006,-9.035409,0.209402,3.638584,0
0.045833,-62.971430,201.608796,-144.149454,4.036630,0.244200,-7.570208,9.035409,0.732601,8.547009,-7.570208,0.697802,3.628816,0
0.046876,-153.503300,181.230773,-90.030771,24.915751,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.209402,3.628816,0
0.047916,-195.261543,157.846157,-6.514286,17.399267,7.081807,-9.035409,3.174603,-6.105006,9.035409,-1.709402,0.209402,3.628816,0
0.048958,-199.938466,129.116486,99.384618,-7.934066,9.035409,-7.081807,-0.732601,-8.058608,8.058608,1.709402,0.209402,3.648352,0
0.050000,-172.210993,70.989013,173.881323,-23.523810,9.523810,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.638584,0
0.051042,-153.169234,-28.228572,197.600004,-2.087912,9.523810,-0.732601,-7.570208,-8.058608,1.709402,8.058608,0.697802,3.638584,0
0.052083,-114.417585,-125.441761,190.584620,19.626374,7.570208,2.197802,-8.547009,-6.105006,-1.709402,9.035409,0.209402,3.648352,0
0.053125,-45.934067,-193.257147,162.857146,25.750916,4.151404,6.105006,-9.035409,-3.174603,-5.616606,10.012210,0.209402,3.648352,0
0.054166,61.301100,-203.279125,141.810992,0.139194,0.732601,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.055209,152.167036,-182.901103,87.692310,-19.069597,-2.686203,9.035409,-5.616606,3.663004,-8.547009,6.105006,0.209402,3.628816,0
0.056250,193.925279,-159.516487,4.175824,-12.109890,-6.105006,9.523810,-2.197802,7.081807,-8.547009,2.686203,0.209402,3.628816,0
0.057291,197.934070,-130.786816,-102.057145,13.780220,-8.547009,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.648352,0
0.058334,170.540663,-72.659342,-176.219784,29.926740,-9.035409,5.128205,4.639805,10.012210,-4.151404,-4.151404,0.209402,3.638584,0
0.059375,151.498904,26.892308,-199.604400,7.655678,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.081807,0.209402,3.628816,0
0.060417,112.413189,124.439563,-192.923081,-14.893773,-6.593407,-1.709402,9.523810,7.081807,2.686203,-8.547009,0.209402,3.648352,0
0.061458,44.263737,191.252752,-164.861542,-20.739927,-3.663004,-5.128205,10.012210,4.151404,6.105006,-9.035409,0.697802,3.638584,0
0.062500,-63.305496,201.608796,-143.815388,4.593407,0.244200,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.209402,3.628816,0
0.063541,-153.837366,180.896707,-90.030771,24.915751,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.209402,3.628816,0
0.064583,-195.595609,157.512091,-6.180220,17.677656,7.081807,-9.035409,3.174603,-6.105006,9.035409,-2.197802,0.697802,3.619048,0
0.065625,-199.604400,128.782420,100.052749,-8.769231,9.035409,-7.570208,-0.732601,-8.058608,8.058608,1.709402,0.209402,3.648352,0
0.066667,-172.210993,70.654947,174.549454,-24.080586,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.638584,0
0.067708,-153.503300,-29.230770,197.934070,-2.366300,9.523810,-0.732601,-7.570208,-8.547009,1.709402,8.058608,0.209402,3.638584,0
0.068750,-114.083519,-126.109893,190.584620,19.904762,7.570208,2.686203,-8.547009,-6.593407,-1.709402,9.523810,0.209402,3.648352,0
0.069791,-45.265935,-192.923081,162.857146,25.472527,4.151404,6.593407,-9.035409,-3.174603,-5.616606,9.523810,0.209402,3.638584,0
0.070834,62.303298,-203.279125,141.476926,0.974359,0.732601,9.035409,-8.058608,0.244200,-8.058608,8.547009,0.209402,3.648352,0
0.071875,152.167036,-182.901103,88.360442,-20.461538,-2.686203,9.523810,-5.616606,3.663004,-8.547009,5.616606,0.209402,3.638584,0
0.072916,193.925279,-159.182421,3.507692,-10.996337,-6.105006,9.523810,-2.197802,7.081807,-8.547009,2.686203,0.209402,3.628816,0
0.073958,197.934070,-130.452750,-101.723079,14.058608,-8.547009,8.547009,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.658120,0
0.075001,170.540663,-72.325276,-176.219784,29.369963,-9.035409,5.128205,5.128205,10.012210,-4.151404,-4.151404,0.209402,3.638584,0
0.076041,151.498904,27.226374,-199.604400,7.934066,-8.547009,1.709402,8.058608,9.523810,-0.732601,-7.570208,0.209402,3.638584,0
0.077083,112.079123,124.105497,-192.923081,-15.450549,-6.105006,-1.709402,9.523810,7.081807,2.686203,-8.058608,0.209402,3.648352,0
0.078125,43.261539,191.252752,-164.861542,-20.461538,-3.663004,-5.128205,10.012210,4.151404,6.105006,-9.035409,0.209402,3.648352,0
0.079167,-63.973628,201.942862,-143.147256,5.150183,0.244200,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.209402,3.638584,0
0.080208,-154.171432,181.230773,-90.030771,24.915751,3.663004,-9.035409,6.105006,-2.686203,9.523810,-5.128205,0.209402,3.619048,0
0.081250,-195.595609,157.512091,-5.512088,16.842491,7.081807,-8.547009,3.174603,-6.105006,9.523810,-1.709402,0.697802,3.628816,0
0.082292,-199.270334,128.782420,100.720881,-8.769231,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.709402,0.697802,3.648352,0
0.083333,-171.876927,69.986815,174.549454,-24.358974,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.638584,0
0.084375,-153.169234,-29.564836,197.600004,-3.201465,9.523810,-0.732601,-7.081807,-8.058608,1.709402,8.058608,0.209402,3.638584,0
0.085416,-113.415387,-126.109893,190.584620,19.904762,7.081807,2.686203,-8.547009,-6.593407,-1.709402,9.035409,0.209402,3.648352,0
0.086459,-45.265935,-192.923081,162.857146,26.307692,4.151404,6.105006,-9.523810,-3.174603,-5.128205,9.523810,0.209402,3.638584,0
0.087500,62.637364,-203.613191,141.142860,0.695971,0.732601,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.088542,152.835168,-182.567037,87.024178,-19.347985,-2.686203,9.523810,-5.616606,3.663004,-8.547009,6.105006,0.209402,3.628816,0
0.089583,193.925279,-158.848355,3.507692,-11.831502,-6.105006,10.012210,-2.197802,6.593407,-8.547009,2.686203,0.209402,3.628816,0
0.090625,197.934070,-130.118684,-102.725277,14.058608,-8.547009,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.648352,0
0.091667,170.206597,-71.991210,-176.553850,29.648352,-9.035409,5.128205,5.128205,10.012210,-4.151404,-4.151404,0.209402,3.638584,0
0.092708,151.498904,27.894506,-199.938466,7.655678,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.081807,0.209402,3.638584,0
0.093750,112.079123,124.439563,-192.589015,-14.893773,-6.593407,-1.709402,9.035409,7.081807,2.686203,-8.547009,0.697802,3.648352,0
0.094792,43.261539,191.586817,-164.861542,-21.296703,-3.663004,-5.616606,10.012210,4.151404,6.105006,-9.035409,0.209402,3.638584,0
0.095833,-64.307694,201.942862,-143.147256,4.593407,0.244200,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.209402,3.628816,0
0.096875,-154.505498,180.896707,-89.696705,24.637363,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.209402,3.628816,0
0.097916,-195.595609,157.512091,-5.178022,16.842491,7.081807,-9.035409,2.686203,-6.105006,9.523810,-1.709402,0.697802,3.619048,0
0.098959,-200.272532,128.448355,101.054947,-9.047619,9.035409,-7.081807,-0.244200,-8.058608,8.058608,1.709402,0.209402,3.648352,0
0.100000,-171.876927,69.986815,174.549454,-24.358974,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.628816,0
0.101042,-153.169234,-30.232968,197.934070,-2.087912,9.523810,-0.732601,-7.081807,-8.547009,1.709402,8.058608,0.209402,3.638584,0
0.102083,-113.081321,-126.778025,190.584620,20.739927,7.570208,2.686203,-9.035409,-6.105006,-1.709402,9.035409,0.209402,3.648352,0
0.103126,-44.263737,-192.923081,162.857146,25.750916,4.151404,6.593407,-9.035409,-3.174603,-5.616606,10.012210,0.209402,3.638584,0
0.104166,63.305496,-203.613191,140.808794,-0.417582,0.244200,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.105208,152.835168,-182.567037,87.358244,-19.904762,-2.686203,9.523810,-5.616606,3.174603,-8.547009,5.616606,0.209402,3.638584,0
0.106250,193.925279,-158.848355,2.171429,-12.109890,-6.105006,9.523810,-2.197802,7.081807,-8.547009,2.686203,0.209402,3.628816,0
0.107292,197.934070,-130.118684,-103.393409,13.780220,-8.058608,8.547009,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.658120,0
0.108333,170.206597,-71.323079,-177.221982,29.091575,-9.035409,5.128205,5.128205,10.012210,-4.151404,-4.151404,0.209402,3.638584,0
0.109375,151.164839,28.562638,-199.604400,8.490842,-8.547009,1.709402,8.547009,9.523810,-0.732601,-7.081807,0.209402,3.648352,0
0.110417,111.410991,125.107695,-192.254949,-15.450549,-6.593407,-1.709402,9.523810,7.081807,2.686203,-8.547009,0.209402,3.648352,0
0.111458,42.593408,191.586817,-164.861542,-20.461538,-3.663004,-5.616606,10.012210,4.151404,6.105006,-9.035409,0.209402,3.638584,0
0.112500,-64.641760,201.608796,-143.147256,4.871795,0.244200,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.209402,3.638584,0
0.113542,-154.839564,180.896707,-89.362639,25.194139,3.663004,-8.547009,6.593407,-2.686203,9.523810,-5.128205,0.209402,3.628816,0
0.114584,-195.595609,157.178025,-4.843956,16.564103,7.081807,-9.035409,3.174603,-6.105006,9.523810,-1.709402,0.697802,3.628816,0
0.115625,-199.604400,128.448355,101.723079,-8.769231,9.035409,-7.081807,-0.732601,-8.058608,8.058608,1.221001,0.697802,3.658120,0
0.116666,-171.876927,69.652749,175.217586,-24.358974,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.638584,0
0.117708,-152.835168,-30.232968,197.934070,-2.923077,9.523810,-0.732601,-7.081807,-8.547009,1.709402,8.058608,0.209402,3.648352,0
0.118751,-112.747255,-127.446157,190.250554,20.739927,7.570208,2.686203,-8.547009,-6.105006,-1.709402,9.035409,0.209402,3.648352,0
0.119792,-44.263737,-193.257147,162.857146,25.472527,4.639805,6.105006,-9.035409,-3.174603,-5.616606,9.523810,0.209402,3.638584,0
0.120833,63.305496,-203.613191,140.808794,0.417582,0.732601,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.121875,153.169234,-182.232971,86.690112,-19.904762,-2.686203,9.523810,-5.616606,3.663004,-8.547009,5.616606,0.209402,3.628816,0
0.122917,194.259345,-158.848355,2.171429,-11.274725,-6.105006,9.523810,-2.197802,6.593407,-8.547009,2.686203,0.209402,3.628816,0
0.123958,197.934070,-129.784618,-103.393409,14.058608,-8.058608,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.648352,0
0.125000,170.206597,-71.323079,-177.221982,28.813187,-9.035409,5.128205,4.639805,9.523810,-4.639805,-4.151404,0.209402,3.628816,0
0.126041,151.164839,28.562638,-199.938466,7.377289,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.081807,0.209402,3.638584,0
0.127084,111.410991,125.107695,-191.920883,-16.285714,-6.593407,-1.709402,9.035409,7.081807,2.686203,-8.058608,0.209402,3.648352,0
0.128125,42.259342,191.586817,-164.861542,-20.739927,-3.174603,-5.128205,10.012210,4.151404,6.593407,-9.035409,0.209402,3.638584,0
0.129166,-65.309892,201.942862,-142.813190,5.428571,0.244200,-8.058608,9.035409,0.732601,8.547009,-7.570208,0.697802,3.638584,0
0.130209,-155.173630,180.562641,-89.028573,24.915751,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.697802,3.628816,0
0.131250,-196.263741,156.843960,-3.507692,16.564103,7.081807,-9.035409,2.686203,-6.105006,9.523810,-1.709402,0.697802,3.628816,0
0.132291,-199.604400,128.114289,102.057145,-8.769231,9.035409,-7.570208,-0.732601,-8.547009,8.058608,1.221001,0.209402,3.648352,0
0.133333,-171.876927,69.318683,175.885718,-24.358974,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.638584,1
0.134375,-152.835168,-31.235166,197.934070,-2.644689,9.523810,-0.732601,-7.081807,-8.058608,1.709402,8.058608,0.209402,3.638584,1
0.135416,-112.747255,-127.446157,190.250554,21.018315,7.081807,2.686203,-8.547009,-6.593407,-1.709402,9.035409,0.209402,3.658120,1
0.136458,-43.261539,-193.257147,162.857146,26.029304,4.151404,6.105006,-9.035409,-3.174603,-5.616606,10.012210,0.209402,3.648352,1
0.137500,63.973628,-203.613191,140.474728,0.139194,0.732601,9.035409,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,1
0.138542,153.503300,-182.232971,86.356046,-19.904762,-2.686203,9.523810,-5.616606,3.663004,-8.547009,5.616606,0.209402,3.638584,1
0.139583,194.259345,-158.848355,2.171429,-11.553114,-6.105006,9.523810,-2.197802,6.593407,-8.547009,2.686203,0.209402,3.638584,1
0.140625,197.600004,-129.450552,-104.395607,14.336996,-8.058608,8.058608,1.221001,8.547009,-7.081807,-0.732601,0.209402,3.658120,1
0.141667,170.206597,-70.320881,-177.890114,29.926740,-9.035409,5.128205,5.128205,10.012210,-4.151404,-4.639805,0.209402,3.638584,1
0.142710,150.830773,29.564836,-199.938466,7.098901,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.570208,0.209402,3.648352,1
0.143750,110.742860,125.775827,-191.920883,-15.450549,-6.593407,-1.709402,9.523810,7.081807,2.686203,-8.547009,0.209402,3.648352,1
0.144791,41.591210,191.586817,-164.527476,-20.183150,-3.663004,-5.616606,10.012210,4.151404,6.105006,-9.035409,0.209402,3.648352,1
0.145833,-65.643958,202.276928,-142.479124,5.150183,0.244200,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.209402,3.638584,1
0.146876,-155.841762,180.228575,-88.360442,25.472527,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.209402,3.628816,1
0.147917,-195.929675,157.178025,-3.841758,16.564103,7.081807,-8.547009,2.686203,-6.593407,9.523810,-1.709402,0.209402,3.628816,1
0.148958,-199.270334,127.780223,102.057145,-9.047619,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.709402,0.697802,3.658120,1
0.150000,-171.542861,68.984617,175.551652,-24.080586,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.638584,1
0.151042,-152.501102,-31.903297,198.268136,-2.644689,9.523810,-0.732601,-7.081807,-8.547009,1.221001,8.058608,0.209402,3.648352,1
0.152083,-112.413189,-127.780223,189.916488,20.739927,7.081807,2.197802,-8.547009,-6.105006,-2.197802,9.035409,0.209402,3.658120,1
0.153125,-42.593408,-193.591213,162.523081,25.194139,4.151404,6.105006,-9.035409,-3.174603,-5.616606,9.523810,0.209402,3.648352,1
0.154166,64.307694,-203.947257,140.140662,-0.695971,0.732601,9.035409,-8.058608,0.244200,-8.058608,8.547009,0.697802,3.638584,1
0.155209,154.171432,-182.232971,86.356046,-19.626374,-2.686203,9.523810,-5.128205,3.663004,-8.547009,5.616606,0.209402,3.628816,1
0.156250,194.259345,-158.514289,1.503297,-11.831502,-6.105006,9.523810,-2.197802,7.081807,-8.547009,2.686203,0.209402,3.619048,1
0.157291,197.934070,-129.450552,-104.395607,14.058608,-8.547009,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.648352,1
0.158334,169.872531,-70.320881,-177.890114,29.369963,-9.035409,5.128205,5.128205,9.523810,-4.151404,-4.151404,0.209402,3.638584,1
0.159375,150.830773,29.898902,-199.604400,6.263736,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.081807,0.209402,3.628816,1
0.160416,110.742860,126.778025,-191.920883,-16.285714,-6.593407,-1.709402,9.523810,7.081807,3.174603,-8.547009,0.697802,3.648352,1
0.161458,41.257144,191.586817,-164.861542,-19.904762,-3.663004,-5.616606,10.012210,4.151404,6.593407,-9.035409,0.697802,3.638584,1
0.162500,-65.978023,202.276928,-142.145058,5.706960,0.244200,-8.058608,8.547009,0.244200,8.547009,-7.570208,0.209402,3.628816,1
0.163541,-155.841762,180.228575,-88.026376,25.472527,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.209402,3.628816,1
0.164583,-195.929675,156.843960,-3.173626,15.728938,7.081807,-8.547009,2.686203,-6.105006,9.523810,-1.709402,0.697802,3.628816,1
0.165625,-199.604400,127.780223,102.725277,-9.047619,9.035409,-7.570208,-0.732601,-8.058608,8.058608,1.709402,0.209402,3.648352,1
0.166667,-171.542861,68.650551,176.219784,-24.358974,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.638584,1
0.167708,-152.501102,-31.903297,197.934070,-3.758242,9.523810,-0.732601,-7.081807,-8.547009,1.709402,8.058608,0.209402,3.638584,1
0.168750,-112.413189,-128.448355,189.582422,21.575092,7.081807,2.686203,-9.035409,-6.105006,-1.709402,9.035409,0.209402,3.658120,1
0.169792,-42.593408,-193.257147,162.857146,25.472527,4.151404,6.105006,-9.035409,-3.174603,-5.616606,9.523810,0.209402,3.648352,1
0.170834,64.975826,-203.947257,139.806597,-0.139194,0.732601,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,1
0.171875,154.505498,-181.898905,85.687914,-20.183150,-2.686203,9.523810,-5.616606,3.663004,-8.058608,6.105006,0.209402,3.638584,1
0.172916,194.593411,-158.180223,0.501099,-10.161172,-6.593407,9.523810,-1.709402,7.081807,-8.547009,2.686203,0.209402,3.638584,1
0.173958,84.351650,-104.395607,-74.997804,34.102564,-32.478632,1.221001,-6.105006,-4.639805,-0.732601,6.105006,-38.374237,3.902320,1
0.175001,84.351650,-66.646155,-195.929675,65.838828,-44.200244,-2.197802,0.244200,-2.197802,2.686203,0.244200,-47.653846,5.426129,1
0.176042,84.017584,23.551649,-192.589015,31.597070,-45.665446,-2.197802,2.197802,-0.732601,3.174603,-1.221001,-47.165446,6.891331,1
0.177083,119.094508,108.404398,-178.224180,-18.512821,-48.595849,-10.500611,-5.616606,-16.849817,10.989011,6.593407,-66.213065,7.184371,1
0.178125,94.707694,198.602202,-135.129673,-54.146520,-39.316239,-12.942613,2.686203,-10.500611,13.431013,-2.197802,-52.049451,5.641026,1
0.179167,37.582418,240.026379,-140.808794,-42.454212,-15.384615,-10.989011,9.035409,-2.197802,10.989011,-8.547009,-20.303419,4.683761,1
0.180208,-8.852747,176.887916,-114.417585,-16.564103,5.616606,-4.151404,5.616606,1.221001,5.128205,-4.639805,5.581807,3.697192,1
0.181250,-51.279122,147.156047,-17.538462,-21.853480,27.594628,-2.197802,5.616606,3.174603,2.686203,-5.128205,29.513431,3.433455,1
0.182292,-108.738464,108.070332,127.780223,-39.113553,54.456654,0.732601,8.058608,8.058608,-0.244200,-7.081807,61.747863,4.468864,1
0.183333,-128.114289,85.353848,207.956049,-58.043956,57.875458,7.081807,6.593407,13.431013,-6.105006,-5.616606,72.492674,6.617827,1
0.184375,-126.778025,-12.527473,172.210993,-5.706960,52.991453,10.500611,7.081807,17.338217,-9.523810,-6.593407,71.515873,8.034188,1
0.185416,-121.432970,-115.085717,132.457146,41.062271,50.549451,10.500611,6.593407,16.849817,-9.523810,-5.128205,68.585470,7.926740,1
0.186459,-98.048354,-190.918686,152.167036,48.578755,43.223443,13.431013,-2.686203,10.012210,-12.454212,3.663004,54.910256,6.363858,1
0.187500,-51.613188,-227.665939,179.894510,36.329670,19.780220,13.431013,-5.128205,7.570208,-11.965812,5.616606,29.513431,5.094017,1
0.188542,-3.841758,-201.608796,99.384618,39.948718,-3.663004,5.616606,-0.244200,4.151404,-4.151404,1.221001,2.651404,3.697192,1
0.189583,49.942858,-149.160443,-9.520879,34.659341,-25.152625,0.244200,-4.151404,-4.639805,0.732601,5.128205,-27.629426,3.228327,1
0.190625,105.731870,-97.046156,-132.791212,44.124542,-50.061050,-0.244200,-8.547009,-9.035409,1.221001,9.035409,-59.375458,4.224664,1
0.191667,117.424178,-82.347255,-187.912092,55.260073,-53.968254,-4.639805,-5.616606,-10.500611,5.616606,6.105006,-66.213065,6.256410,1
0.192708,119.762640,-11.859341,-166.865938,19.069597,-50.549451,-10.012210,-5.128205,-15.384615,10.012210,6.105006,-66.701465,7.721612,1
0.193750,120.764838,103.727475,-141.142860,-29.091575,-48.107448,-11.477411,-5.616606,-17.338217,11.965812,6.105006,-67.189866,7.721612,1
0.194792,97.380222,201.942862,-158.848355,-46.630037,-41.269841,-12.454212,2.686203,-10.012210,13.431013,-1.709402,-53.514652,6.188034,1
0.195833,47.938463,230.004401,-185.239565,-29.369963,-18.315018,-10.500611,5.128205,-5.616606,10.989011,-4.639805,-25.675824,4.937729,1
0.196875,2.839561,187.912092,-99.718684,-31.040293,4.151404,-3.663004,0.732601,-3.174603,4.151404,0.244200,-0.767399,3.482295,1
0.197916,-46.936265,139.472531,11.191209,-29.648352,24.664225,0.244200,4.639805,4.639805,0.732601,-4.639805,27.071429,3.023199,1
0.198959,-105.063739,100.386815,126.778025,-38.835165,49.572650,1.221001,9.523810,10.500611,-0.244200,-9.035409,59.794261,4.029304,1
0.200000,-119.762640,84.685716,175.217586,-48.021978,53.968254,7.081807,6.593407,13.431013,-6.105006,-5.616606,68.097070,5.914530,1
0.201042,-120.096706,7.850550,158.514289,-12.109890,50.061050,11.965812,6.105006,16.849817,-10.989011,-5.128205,67.608669,7.330891,1
0.202083,-121.098904,-108.738464,143.147256,35.494505,48.595849,11.965812,7.081807,18.803419,-10.989011,-6.105006,68.097070,7.409035,1
0.203125,-100.052749,-201.942862,157.512091,52.476190,42.246642,12.942613,0.244200,11.965812,-11.965812,1.221001,56.375458,5.992674,1
0.204166,-51.279122,-225.995609,179.894510,36.051282,19.291819,11.477411,-3.174603,7.570208,-10.012210,3.663004,29.025031,4.791209,1
0.205208,-5.178022,-187.912092,92.035167,38.278388,-2.197802,4.151404,0.732601,4.639805,-3.174603,0.244200,3.139805,3.374847,1
0.206250,43.261539,-143.481322,-10.523077,36.051282,-21.733822,0.244200,-3.174603,-3.174603,0.244200,4.639805,-24.210623,2.876679,1
0.207292,100.720881,-103.393409,-122.101102,44.681319,-47.130647,-0.732601,-8.058608,-9.523810,1.709402,9.035409,-56.933455,3.843712,1
0.208333,115.419783,-85.019782,-174.215389,54.146520,-51.526252,-6.593407,-5.128205,-11.965812,7.570208,6.105006,-64.747863,5.611722,1
0.209375,115.753849,-9.854945,-163.859344,19.347985,-47.130647,-10.989011,-5.616606,-16.361416,11.965812,6.105006,-64.747863,7.008547,1
0.210417,117.424178,101.723079,-146.487915,-26.307692,-45.665446,-10.989011,-7.081807,-18.315018,11.477411,7.570208,-65.236264,7.145299,1
0.211458,98.048354,194.259345,-155.173630,-45.238095,-40.781441,-11.965812,0.244200,-11.965812,12.454212,0.244200,-54.491453,5.807082,1
0.212500,49.942858,220.650554,-180.228575,-29.369963,-18.315018,-10.500611,3.663004,-6.593407,10.500611,-3.174603,-27.141026,4.713065,1
0.213541,4.175824,186.241762,-96.712090,-30.761905,3.663004,-2.686203,0.244200,-3.663004,3.663004,0.732601,-1.255800,3.286935,1
0.214584,-42.259342,145.151652,4.509890,-31.318681,21.733822,1.221001,3.663004,4.151404,-0.244200,-3.174603,24.629426,2.710623,1
0.215625,-100.386815,99.384618,117.090113,-36.329670,46.642247,2.686203,9.035409,10.989011,-1.221001,-8.058608,57.352259,3.619048,1
0.216666,-117.090113,78.004397,170.540663,-46.351648,51.526252,8.058608,6.105006,13.919414,-7.081807,-5.616606,66.143468,5.318681,1
0.217715,-116.421981,6.514286,160.184619,-11.274725,47.130647,11.965812,6.593407,17.826618,-10.989011,-6.105006,65.655067,6.744811,1
0.218756,-118.426376,-100.052749,140.474728,33.267399,45.665446,11.965812,8.547009,19.780220,-10.500611,-7.570208,66.631868,6.881563,1
0.219793,-100.720881,-191.252752,149.494509,49.692308,41.269841,12.454212,1.709402,13.431013,-11.477411,-0.244200,56.375458,5.631258,1
0.220835,-52.615386,-221.986818,177.221982,35.772894,19.780220,10.989011,-2.197802,8.058608,-10.012210,3.174603,29.513431,4.615385,1
0.221882,-6.180220,-189.248356,95.375826,37.443223,-1.709402,3.174603,1.221001,4.639805,-2.197802,-0.732601,3.628205,3.159951,1
0.222925,39.252748,-147.824179,-8.184616,37.443223,-19.291819,-0.732601,-1.709402,-3.174603,1.709402,3.174603,-22.257021,2.534799,1
0.223966,97.380222,-98.048354,-119.094508,41.340659,-44.200244,-2.197802,-7.570208,-10.012210,3.174603,8.547009,-54.491453,3.404151,1
0.225004,113.749453,-76.334068,-171.542861,51.084249,-49.084249,-7.570208,-5.616606,-13.431013,8.058608,6.105006,-63.771062,5.025641,1
0.226042,112.079123,-11.859341,-160.518685,20.183150,-44.688645,-10.989011,-6.105006,-17.338217,11.477411,7.081807,-62.794261,6.402930,1
0.227084,114.751651,89.362639,-143.147256,-22.688645,-43.223443,-10.500611,-8.058608,-19.291819,11.477411,8.547009,-63.771062,6.637363,1
0.228125,99.050552,184.237367,-149.828575,-43.846154,-39.804640,-11.477411,-1.221001,-12.942613,11.965812,1.709402,-54.979853,5.494505,1
0.229166,51.613188,219.982422,-180.562641,-29.926740,-18.803419,-10.012210,2.686203,-7.570208,10.500611,-1.709402,-28.117827,4.537241,1
0.230208,5.512088,188.246158,-103.393409,-30.205128,2.686203,-2.197802,-1.221001,-3.174603,3.174603,1.709402,-2.721001,3.091575,1
0.231250,-37.916484,148.158245,3.841758,-33.824176,19.780220,2.197802,2.197802,4.151404,-1.221001,-1.709402,22.187424,2.398046,1
0.232291,-96.712090,93.705497,113.415387,-34.937729,44.200244,3.663004,8.547009,11.477411,-2.686203,-8.058608,54.910256,3.199023,1
0.233333,-115.753849,71.323079,166.531872,-42.454212,49.572650,9.035409,6.593407,14.896215,-8.058608,-6.105006,65.655067,4.781441,1
0.234375,-112.413189,10.857143,155.507696,-13.780220,44.688645,11.965812,7.081807,18.803419,-11.477411,-6.105006,63.701465,6.148962,1
0.235417,-115.753849,-86.690112,140.140662,27.142857,43.711844,11.477411,9.523810,20.268620,-10.500611,-8.547009,65.166667,6.422466,1
0.236458,-101.389013,-183.569235,146.153849,49.413919,40.781441,12.454212,2.686203,14.896215,-11.477411,-1.709402,57.352259,5.377289,1
0.237500,-54.285715,-221.318686,178.558246,35.772894,20.268620,10.989011,-1.221001,9.035409,-9.035409,2.197802,30.490232,4.449328,1
0.238542,-7.850550,-189.582422,101.054947,36.886447,-1.221001,2.686203,2.686203,5.128205,-1.709402,-1.709402,4.605006,3.023199,1
0.239583,34.575825,-150.496707,-5.178022,40.227106,-17.338217,-1.709402,-0.732601,-3.174603,2.197802,2.197802,-19.326618,2.271062,1
0.240625,93.371431,-93.371431,-112.747255,38.835165,-41.269841,-3.174603,-7.570208,-10.989011,3.663004,8.547009,-52.537851,3.052503,1
0.241667,113.081321,-70.989013,-166.197806,47.465201,-48.107448,-8.547009,-6.105006,-14.407814,9.035409,6.593407,-63.771062,4.576313,1
0.242709,109.072530,-14.197803,-156.843960,20.183150,-42.246642,-11.477411,-6.105006,-17.826618,11.965812,7.081807,-61.329060,5.924298,1
0.243750,112.079123,80.676925,-142.813190,-19.626374,-40.781441,-10.989011,-9.035409,-19.780220,11.477411,9.523810,-62.794261,6.227106,1
0.244791,99.384618,178.558246,-146.821981,-43.567766,-38.827839,-11.477411,-2.197802,-14.407814,11.965812,3.174603,-54.979853,5.240537,1
0.245833,52.949452,218.646159,-180.562641,-29.926740,-18.803419,-10.012210,1.709402,-8.058608,10.012210,-0.732601,-29.094628,4.380952,1
0.246875,6.514286,187.578026,-104.729673,-29.926740,2.197802,-1.221001,-1.709402,-3.663004,2.197802,2.686203,-3.209402,2.945055,1
0.247916,-34.241759,149.828575,2.839561,-35.494505,17.826618,3.174603,1.221001,3.663004,-2.197802,-0.732601,19.745421,2.163614,1
0.248958,-93.371431,90.030771,107.402200,-31.597070,41.758242,4.151404,8.547009,12.454212,-3.174603,-7.570208,52.956654,2.896215,1
0.250000,-114.751651,66.312089,162.189015,-39.670330,48.595849,9.523810,6.593407,15.873016,-8.547009,-5.616606,64.678266,4.390720,1
0.251042,-109.406596,13.195605,154.505498,-14.336996,42.246642,12.454212,7.081807,19.291819,-11.477411,-6.593407,61.747863,5.709402,1
0.252083,-113.081321,-78.672529,140.474728,24.080586,41.269841,11.965812,10.012210,21.245421,-10.500611,-9.035409,63.701465,6.041514,1
0.253125,-101.723079,-175.885718,142.145058,48.578755,39.804640,11.965812,4.151404,15.384615,-10.989011,-2.686203,56.863858,5.123321,1
0.254166,-78.672529,-218.646159,174.215389,44.681319,17.338217,8.547009,-1.221001,7.081807,-7.570208,2.686203,25.117827,4.205128,1
0.255209,10.857143,-158.514289,133.459344,6.263736,-4.151404,1.709402,2.686203,4.151404,-0.732601,-2.197802,0.209402,2.749695,1
0.256250,149.828575,-134.795607,15.868132,-12.666667,-9.523810,3.174603,6.105006,8.547009,-1.709402,-5.128205,-0.278999,2.017094,1
0.257291,237.353851,-109.406596,-136.131871,5.706960,-6.105006,3.663004,1.709402,5.616606,-2.686203,-1.221001,-0.278999,2.153846,1
0.258333,218.312093,-108.070332,-172.545059,24.080586,1.221001,-0.244200,-1.221001,-1.709402,1.221001,2.197802,-0.278999,1.968254,1
0.259375,120.764838,20.210989,-128.782420,-3.201465,2.197802,-3.663004,1.709402,-2.197802,4.151404,-0.732601,-0.278999,1.343101,1
0.260417,49.274726,98.382420,-149.828575,0.974359,-2.197802,-3.663004,6.105006,2.197802,3.663004,-4.639805,-0.767399,1.489621,1
0.261458,52.949452,190.584620,-166.197806,-25.472527,-3.663004,-2.686203,6.105006,3.174603,3.663004,-5.128205,-0.767399,2.017094,1
0.262500,0.501099,163.859344,-185.907696,7.655678,2.197802,-2.197802,0.732601,-2.197802,3.174603,0.244200,-0.767399,1.860806,1
0.263542,-95.375826,169.538465,-80.676925,5.428571,7.081807,-3.663004,-2.686203,-7.081807,4.151404,4.151404,-0.767399,1.450549,1
0.264583,-207.956049,144.149454,11.525275,19.904762,6.105006,-3.663004,-1.709402,-6.105006,4.151404,2.686203,-0.767399,1.587302,1
