1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-119.428574,171.208795,-84.351650,12.109890,8.058608,-6.593407,0.244200,-6.593407,7.081807,0.732601,-0.278999,2.202686,0
0.001042,-147.490113,164.861542,-0.167033,-4.036630,9.035409,-5.128205,-3.174603,-8.058608,5.616606,3.663004,0.209402,2.212454,0
0.002084,-162.189015,137.468135,89.362639,-19.347985,9.035409,-1.709402,-5.616606,-8.058608,2.686203,6.593407,0.209402,2.222222,0
0.003125,-169.538465,58.294507,131.454948,-4.871795,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.222222,0
0.004167,-162.189015,-27.226374,151.164839,14.336996,4.639805,4.639805,-8.547009,-4.151404,-4.151404,9.035409,-0.278999,2.222222,0
0.005218,-114.083519,-105.397805,170.206597,18.512821,1.709402,7.570208,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.231990,0
0.006259,-32.571429,-141.810992,168.870333,1.252747,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.241758,0
0.007297,57.960441,-161.520883,150.830773,-15.728938,-5.128205,9.035409,-3.174603,5.616606,-8.547009,3.174603,-0.278999,2.231990,0
0.008335,118.426376,-172.210993,82.681321,-7.655678,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.212454,0
0.009380,146.821981,-165.863740,-2.171429,9.047619,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.174603,0.209402,2.222222,0
0.010418,161.186817,-138.136267,-91.032969,23.523810,-8.058608,2.686203,6.593407,8.547009,-1.709402,-6.105006,-0.278999,2.231990,0
0.011460,168.870333,-58.628573,-133.459344,8.212454,-7.081807,-0.244200,8.058608,7.570208,1.709402,-7.081807,-0.278999,2.231990,0
0.012502,160.518685,26.224176,-152.501102,-10.439560,-4.151404,-4.151404,9.035409,4.639805,4.639805,-8.058608,0.209402,2.241758,0
0.013544,114.083519,103.727475,-171.208795,-14.058608,-0.732601,-6.593407,8.547009,1.221001,7.570208,-7.570208,-0.278999,2.231990,0
0.014586,32.571429,140.474728,-169.538465,1.252747,2.197802,-8.058608,6.593407,-1.709402,9.035409,-5.128205,0.209402,2.231990,0
0.015626,-57.960441,160.184619,-152.835168,19.069597,5.616606,-8.547009,3.663004,-5.128205,8.547009,-2.686203,0.209402,2.222222,0
0.016668,-119.762640,171.542861,-84.017584,12.388278,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.212454,0
0.017711,-147.490113,164.861542,0.167033,-4.315018,9.035409,-4.639805,-3.174603,-8.058608,5.616606,3.663004,0.209402,2.212454,0
0.018751,-162.189015,137.134069,89.696705,-19.347985,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.593407,0.209402,2.222222,0
0.019792,-169.538465,57.960441,131.789014,-6.542125,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.231990,0
0.020834,-161.854949,-27.226374,151.164839,13.501832,4.639805,4.639805,-8.547009,-3.663004,-3.663004,9.035409,-0.278999,2.231990,0
0.021876,-115.753849,-104.729673,169.872531,18.234432,1.709402,7.570208,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.231990,0
0.022917,-34.241759,-141.476926,168.202202,2.366300,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.241758,0
0.023964,58.294507,-161.520883,150.830773,-16.007326,-5.128205,9.035409,-3.174603,5.616606,-8.058608,3.174603,-0.278999,2.222222,0
0.025007,119.094508,-172.210993,81.010991,-7.934066,-7.081807,7.570208,0.732601,7.570208,-6.593407,0.244200,-0.278999,2.202686,0
0.026047,146.821981,-165.863740,-2.171429,8.769231,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.212454,0
0.027089,161.186817,-137.468135,-92.035167,23.523810,-8.058608,2.686203,6.105006,8.547009,-1.709402,-6.105006,0.209402,2.222222,0
0.028134,168.870333,-57.626375,-133.793410,8.490842,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.222222,0
0.029178,160.184619,28.896704,-153.169234,-10.717949,-4.151404,-4.151404,9.523810,4.639805,5.128205,-8.058608,0.209402,2.222222,0
0.030217,113.081321,104.395607,-171.208795,-14.893773,-0.732601,-6.593407,8.547009,1.221001,7.570208,-7.081807,-0.278999,2.222222,0
0.031259,30.567034,140.808794,-169.872531,5.150183,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.278999,2.231990,0
0.032292,-57.960441,160.184619,-152.835168,19.904762,5.616606,-8.547009,4.151404,-5.128205,9.035409,-2.686203,0.209402,2.222222,0
0.033334,-119.762640,171.542861,-83.683518,12.666667,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.202686,0
0.034375,-147.490113,164.861542,0.167033,-4.593407,9.035409,-5.128205,-2.686203,-8.058608,5.128205,3.663004,0.209402,2.222222,0
0.035417,-162.189015,137.134069,89.696705,-19.904762,9.035409,-1.709402,-5.616606,-8.058608,2.197802,6.593407,0.209402,2.222222,0
0.036458,-169.872531,57.626375,131.789014,-4.871795,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.222222,0
0.037501,-161.854949,-27.560440,151.498904,14.058608,4.639805,4.639805,-8.058608,-4.151404,-3.663004,9.035409,-0.278999,2.231990,0
0.038543,-115.085717,-105.397805,170.206597,18.512821,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.231990,0
0.039583,-33.573627,-141.476926,168.202202,1.809524,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.593407,-0.278999,2.241758,0
0.040625,56.958243,-161.186817,151.498904,-15.450549,-5.128205,9.035409,-3.174603,5.616606,-8.547009,3.174603,-0.278999,2.231990,0
0.041667,118.760442,-172.210993,82.013189,-9.047619,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.212454,0
0.042708,146.821981,-165.863740,-1.837363,7.934066,-8.058608,5.616606,3.663004,9.035409,-4.639805,-3.174603,-0.278999,2.222222,0
0.043750,161.186817,-137.802201,-91.032969,23.245421,-8.058608,2.686203,6.593407,9.035409,-1.709402,-6.105006,-0.278999,2.231990,0
0.044793,168.870333,-58.628573,-132.791212,7.934066,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.231990,0
0.045834,160.518685,26.558242,-152.835168,-10.439560,-4.151404,-4.151404,9.523810,4.639805,4.639805,-8.058608,-0.278999,2.231990,0
0.046875,114.083519,104.061541,-171.208795,-14.615385,-0.732601,-6.593407,8.547009,1.221001,7.081807,-7.081807,-0.278999,2.231990,0
0.047917,32.571429,140.474728,-169.538465,1.809524,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.278999,2.231990,0
0.048959,-58.294507,160.184619,-152.835168,19.069597,5.616606,-8.547009,3.663004,-4.639805,8.547009,-2.686203,0.209402,2.222222,0
0.050000,-119.762640,171.542861,-83.683518,12.945055,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.212454,0
0.051042,-147.490113,164.861542,0.501099,-4.593407,9.035409,-5.128205,-2.686203,-8.058608,5.616606,3.663004,0.209402,2.222222,0
0.052083,-162.189015,137.134069,89.696705,-19.069597,9.035409,-2.197802,-6.105006,-8.058608,2.686203,6.593407,0.209402,2.222222,0
0.053126,-169.538465,57.292309,132.123080,-4.871795,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.547009,-0.278999,2.231990,0
0.054167,-161.854949,-27.560440,151.164839,13.780220,5.128205,4.639805,-8.058608,-4.151404,-3.663004,9.035409,0.209402,2.231990,0
0.055208,-115.085717,-105.063739,170.206597,17.956044,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.231990,0
0.056250,-33.239561,-141.810992,168.202202,1.531136,-1.709402,8.547009,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.241758,0
0.057293,57.292309,-161.186817,151.498904,-16.285714,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,-0.278999,2.222222,0
0.058333,118.760442,-171.876927,82.013189,-8.490842,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.212454,0
0.059375,146.821981,-165.863740,-1.503297,9.326007,-8.058608,5.616606,3.663004,8.547009,-5.128205,-3.174603,-0.278999,2.222222,0
0.060417,161.186817,-138.136267,-91.367035,22.410256,-8.058608,2.686203,6.593407,8.547009,-1.709402,-6.105006,-0.278999,2.222222,0
0.061459,168.536267,-58.628573,-133.125278,8.769231,-6.593407,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.222222,0
0.062500,160.852751,26.892308,-152.501102,-9.604396,-4.151404,-4.151404,9.035409,4.639805,5.128205,-8.058608,0.209402,2.231990,0
0.063542,114.083519,103.727475,-171.208795,-14.336996,-0.732601,-6.593407,8.547009,1.709402,7.081807,-7.081807,0.209402,2.231990,0
0.064585,32.571429,140.808794,-169.872531,2.087912,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.231990,0
0.065626,-58.294507,160.184619,-152.501102,19.347985,5.616606,-8.547009,3.663004,-5.128205,9.035409,-2.686203,0.209402,2.222222,0
0.066667,-119.762640,171.208795,-83.683518,13.223443,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.212454,0
0.067708,-147.490113,164.527476,0.501099,-4.871795,9.035409,-5.128205,-2.686203,-8.058608,5.616606,4.151404,0.209402,2.222222,0
0.068751,-162.189015,137.134069,90.030771,-19.904762,8.547009,-2.197802,-5.616606,-8.058608,2.197802,6.593407,-0.278999,2.222222,0
0.069792,-169.538465,57.626375,132.123080,-4.036630,7.081807,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.231990,0
0.070833,-161.854949,-27.560440,151.498904,14.058608,5.128205,5.128205,-8.058608,-4.151404,-4.151404,9.035409,-0.278999,2.241758,0
0.071875,-115.085717,-105.063739,169.872531,17.677656,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,0.209402,2.231990,0
0.072917,-32.905495,-141.476926,168.202202,1.809524,-1.709402,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.278999,2.241758,0
0.073958,57.626375,-161.186817,151.498904,-16.007326,-5.128205,9.035409,-3.174603,5.616606,-8.058608,3.174603,0.209402,2.222222,0
0.075007,119.428574,-172.210993,81.010991,-9.047619,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,-0.278999,2.212454,0
0.076044,146.821981,-165.863740,-2.171429,8.769231,-8.058608,5.616606,3.663004,9.035409,-4.639805,-3.174603,-0.278999,2.222222,0
0.077084,161.186817,-138.136267,-91.032969,22.410256,-8.058608,2.686203,6.593407,9.035409,-1.709402,-6.105006,-0.278999,2.231990,0
0.078125,168.870333,-58.628573,-132.791212,7.655678,-6.593407,-0.732601,8.547009,7.570208,1.221001,-7.570208,-0.278999,2.231990,0
0.079167,160.518685,26.558242,-152.501102,-12.109890,-4.151404,-4.151404,9.523810,4.639805,4.639805,-8.058608,-0.278999,2.231990,0
0.080208,113.749453,104.061541,-171.542861,-14.058608,-0.732601,-6.593407,8.547009,1.709402,7.081807,-7.081807,0.209402,2.231990,0
0.081251,32.237363,140.474728,-169.872531,1.531136,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.231990,0
0.082292,-58.628573,160.184619,-152.835168,19.626374,5.616606,-8.547009,3.663004,-5.128205,9.035409,-2.197802,0.209402,2.222222,0
0.083334,-119.762640,171.208795,-83.683518,12.666667,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.732601,0.209402,2.212454,0
0.084375,-147.824179,164.527476,0.835165,-5.150183,8.547009,-5.128205,-2.686203,-8.058608,5.128205,3.663004,0.209402,2.222222,0
0.085417,-162.189015,136.465937,90.364837,-19.347985,8.547009,-1.709402,-5.616606,-8.058608,2.686203,6.593407,0.209402,2.222222,0
0.086458,-169.538465,57.292309,131.789014,-3.201465,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.222222,0
0.087500,-161.854949,-28.228572,151.498904,14.336996,4.639805,4.639805,-8.547009,-4.151404,-3.663004,8.547009,0.209402,2.231990,0
0.088542,-115.085717,-105.063739,169.872531,18.512821,1.709402,7.570208,-8.058608,-0.732601,-6.593407,8.058608,0.209402,2.231990,0
0.089584,-32.571429,-141.810992,168.536267,1.531136,-1.709402,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.278999,2.241758,0
0.090625,57.626375,-161.186817,151.164839,-15.728938,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,-0.278999,2.222222,0
0.091667,118.760442,-172.210993,82.347255,-8.490842,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.244200,-0.278999,2.202686,0
0.092709,146.821981,-165.863740,-2.171429,8.490842,-8.058608,5.616606,3.663004,9.035409,-4.639805,-3.174603,-0.278999,2.212454,0
0.093750,161.186817,-137.468135,-92.035167,23.245421,-8.547009,2.686203,6.593407,9.035409,-1.221001,-6.105006,-0.278999,2.222222,0
0.094792,168.536267,-58.294507,-133.459344,8.212454,-6.593407,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.222222,0
0.095833,160.518685,26.892308,-152.835168,-10.996337,-4.151404,-4.151404,9.523810,4.639805,4.639805,-8.547009,0.209402,2.231990,0
0.096875,113.749453,104.395607,-171.208795,-14.615385,-0.732601,-6.593407,8.547009,1.709402,7.570208,-7.570208,-0.278999,2.231990,0
0.097917,31.903297,140.474728,-169.538465,1.809524,2.197802,-8.058608,6.593407,-1.709402,9.035409,-5.616606,0.209402,2.231990,0
0.098958,-58.628573,160.184619,-152.835168,19.347985,5.616606,-8.547009,3.663004,-5.128205,9.035409,-2.686203,0.209402,2.222222,0
0.100000,-120.096706,171.208795,-83.349452,13.223443,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.244200,0.209402,2.202686,0
0.101042,-147.824179,164.861542,1.169231,-4.871795,8.547009,-4.639805,-3.174603,-8.058608,5.128205,3.663004,0.209402,2.222222,0
0.102084,-162.523081,136.800003,90.698903,-19.347985,9.035409,-1.709402,-6.105006,-8.058608,2.686203,6.593407,0.209402,2.222222,0
0.103125,-169.538465,57.626375,131.789014,-4.315018,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.222222,0
0.104167,-161.520883,-28.228572,151.498904,13.780220,5.128205,4.639805,-8.547009,-4.151404,-4.151404,9.035409,-0.278999,2.231990,0
0.105209,-114.417585,-105.397805,170.206597,17.399267,1.709402,7.570208,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.231990,0
0.106250,-32.905495,-141.810992,168.536267,2.644689,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.241758,0
0.107292,57.960441,-161.186817,151.164839,-16.285714,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,-0.278999,2.231990,0
0.108333,118.760442,-172.210993,82.013189,-8.490842,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,0.209402,2.212454,0
0.109376,146.487915,-165.529674,-2.505495,8.490842,-8.547009,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.231990,0
0.110417,161.520883,-137.468135,-91.701101,22.967033,-8.058608,2.686203,6.593407,8.547009,-1.709402,-6.105006,0.209402,2.231990,0
0.111458,168.870333,-57.960441,-133.459344,7.655678,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.231990,0
0.112500,160.184619,27.226374,-152.835168,-9.604396,-4.151404,-4.151404,9.035409,4.639805,4.639805,-8.547009,0.209402,2.231990,0
0.113542,113.415387,104.061541,-171.542861,-14.615385,-0.732601,-6.593407,8.547009,1.221001,7.570208,-7.081807,-0.278999,2.241758,0
0.114583,31.569231,140.474728,-169.872531,2.087912,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.231990,0
0.115625,-58.962639,160.184619,-152.501102,19.626374,5.616606,-8.547009,3.663004,-5.128205,9.035409,-2.686203,0.209402,2.222222,0
0.116667,-120.096706,171.542861,-82.681321,13.223443,8.058608,-7.081807,0.244200,-7.081807,7.081807,0.732601,0.209402,2.212454,0
0.117709,-147.490113,164.861542,1.169231,-4.593407,9.035409,-4.639805,-3.174603,-8.058608,5.128205,3.663004,-0.278999,2.222222,0
0.118750,-162.189015,136.465937,90.364837,-19.626374,9.035409,-2.197802,-5.616606,-8.058608,2.197802,6.593407,0.209402,2.222222,0
0.119792,-169.538465,57.292309,131.789014,-3.479853,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.547009,-0.278999,2.222222,0
0.120834,-161.520883,-28.562638,151.832970,14.058608,5.128205,4.639805,-8.058608,-3.663004,-4.151404,9.035409,-0.278999,2.231990,0
0.121875,-114.751651,-105.397805,170.206597,18.234432,1.221001,7.570208,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.241758,0
0.122917,-32.905495,-141.810992,168.536267,1.809524,-1.709402,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.278999,2.231990,0
0.123959,57.960441,-161.186817,151.164839,-15.450549,-4.639805,9.035409,-3.174603,5.616606,-8.058608,3.174603,0.209402,2.231990,0
0.125000,118.760442,-172.210993,81.345057,-8.490842,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.202686,0
0.126042,146.821981,-165.863740,-2.171429,8.490842,-8.547009,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.222222,0
0.127083,161.186817,-137.468135,-92.035167,23.245421,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.231990,0
0.128125,168.870333,-57.960441,-133.459344,8.212454,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.231990,0
0.129168,160.518685,27.560440,-152.835168,-10.439560,-4.151404,-3.663004,9.035409,4.639805,4.639805,-8.058608,-0.278999,2.231990,0
0.130209,113.749453,104.395607,-171.542861,-14.615385,-0.732601,-6.593407,8.547009,1.221001,7.570208,-7.570208,0.209402,2.222222,0
0.131250,31.903297,140.808794,-169.538465,1.809524,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.278999,2.231990,0
0.132292,-58.962639,160.184619,-152.501102,20.183150,5.616606,-8.547009,3.663004,-4.639805,9.035409,-2.686203,0.209402,2.222222,0
0.133334,-120.430772,171.208795,-82.347255,12.945055,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.212454,1
0.134375,-147.490113,164.861542,0.835165,-5.150183,9.035409,-5.128205,-2.686203,-8.058608,5.616606,3.663004,0.209402,2.222222,1
0.135417,-162.523081,136.465937,91.032969,-19.626374,9.035409,-1.709402,-5.616606,-8.058608,2.197802,6.593407,0.209402,2.231990,1
0.136459,-169.538465,57.292309,132.123080,-4.871795,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.547009,-0.278999,2.222222,1
0.137501,-161.520883,-28.562638,151.832970,14.615385,4.639805,4.639805,-8.547009,-3.663004,-4.151404,9.035409,0.209402,2.231990,1
0.138542,-114.417585,-105.397805,170.206597,17.677656,1.709402,7.570208,-7.570208,-0.732601,-7.081807,8.058608,0.209402,2.231990,1
0.139583,-32.571429,-141.810992,168.536267,1.809524,-1.709402,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.278999,2.241758,1
0.140625,58.294507,-161.520883,150.830773,-16.007326,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.231990,1
0.141667,119.094508,-171.876927,81.345057,-8.769231,-7.081807,7.570208,0.244200,8.058608,-6.593407,0.244200,-0.278999,2.212454,1
0.142708,146.821981,-165.863740,-2.505495,7.934066,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.231990,1
0.143750,161.186817,-137.468135,-92.035167,22.967033,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,-0.278999,2.231990,1
0.144792,168.870333,-57.960441,-133.459344,8.490842,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.570208,0.209402,2.231990,1
0.145833,160.184619,27.894506,-152.835168,-9.882784,-4.151404,-4.151404,9.035409,4.639805,5.128205,-8.547009,-0.278999,2.241758,1
0.146875,113.415387,104.061541,-171.208795,-14.336996,-0.732601,-6.593407,8.547009,1.709402,7.570208,-7.081807,0.209402,2.231990,1
0.147917,31.235166,140.808794,-169.872531,1.809524,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.231990,1
0.148959,-59.630771,160.518685,-151.832970,19.347985,5.616606,-8.058608,3.663004,-4.639805,9.035409,-2.197802,0.209402,2.222222,1
0.150000,-120.096706,171.208795,-82.681321,12.945055,8.058608,-7.081807,-0.244200,-7.081807,7.570208,0.732601,0.209402,2.212454,1
0.151042,-147.824179,164.193410,1.169231,-5.150183,9.035409,-4.639805,-2.686203,-8.058608,5.616606,3.663004,0.209402,2.222222,1
0.152083,-162.189015,136.465937,90.364837,-19.347985,9.035409,-2.197802,-6.105006,-8.058608,2.686203,6.593407,0.209402,2.231990,1
0.153126,-169.872531,56.290111,132.123080,-4.315018,7.081807,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.231990,1
0.154167,-161.854949,-28.228572,151.832970,14.336996,5.128205,4.639805,-8.547009,-4.151404,-4.151404,9.035409,-0.278999,2.231990,1
0.155208,-114.417585,-105.397805,170.206597,17.677656,1.709402,7.570208,-7.570208,-0.244200,-6.593407,8.058608,0.209402,2.231990,1
0.156250,-32.237363,-141.810992,168.536267,2.087912,-1.709402,8.547009,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.241758,1
0.157292,58.294507,-161.520883,150.830773,-15.172161,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,-0.278999,2.222222,1
0.158333,119.094508,-172.210993,81.679123,-7.655678,-7.081807,7.570208,0.244200,8.058608,-6.593407,-0.244200,-0.278999,2.202686,1
0.159375,146.821981,-165.529674,-2.505495,9.047619,-8.547009,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.212454,1
0.160417,161.186817,-137.468135,-92.035167,23.523810,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,-0.278999,2.222222,1
0.161459,168.870333,-57.292309,-133.125278,7.934066,-6.593407,-0.732601,8.547009,7.570208,1.221001,-7.570208,0.209402,2.222222,1
0.162500,160.184619,27.560440,-152.835168,-10.996337,-4.151404,-4.151404,9.035409,4.639805,5.128205,-8.547009,0.209402,2.231990,1
0.163542,113.081321,104.395607,-171.542861,-14.058608,-0.732601,-6.593407,8.547009,1.221001,7.570208,-7.081807,-0.278999,2.222222,1
0.164583,31.235166,140.808794,-169.872531,2.366300,2.197802,-8.058608,6.593407,-1.709402,9.035409,-5.616606,0.209402,2.231990,1
0.165626,-59.964837,160.518685,-152.167036,19.626374,5.616606,-8.058608,3.663004,-5.128205,9.035409,-2.686203,0.209402,2.222222,1
0.166667,-120.430772,171.208795,-83.015386,12.945055,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,0.209402,2.212454,1
0.167708,-147.824179,164.527476,1.837363,-4.593407,9.035409,-5.128205,-2.686203,-8.058608,5.128205,3.663004,0.209402,2.222222,1
0.168750,-162.189015,136.131871,91.032969,-19.069597,9.035409,-1.709402,-5.616606,-8.058608,2.686203,6.593407,0.209402,2.231990,1
0.169792,-169.872531,56.624177,132.457146,-3.758242,7.081807,1.221001,-7.570208,-6.105006,-0.732601,8.058608,0.209402,2.231990,1
0.170833,-161.520883,-28.562638,151.498904,14.058608,5.128205,4.639805,-8.547009,-3.663004,-4.151404,9.035409,-0.278999,2.231990,1
0.171875,-114.417585,-105.397805,170.206597,18.512821,1.709402,7.570208,-8.058608,-0.732601,-6.593407,8.058608,-0.278999,2.231990,1
0.172917,-31.903297,-141.476926,168.536267,1.531136,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.241758,1
0.173958,58.294507,-161.520883,150.830773,-16.285714,-5.128205,9.035409,-3.174603,5.616606,-8.058608,3.174603,-0.278999,2.231990,1
0.175000,119.428574,-172.210993,81.345057,-7.934066,-7.081807,7.570208,0.732601,7.570208,-6.593407,0.244200,0.209402,2.212454,1
0.176042,146.821981,-165.529674,-2.839561,9.047619,-8.547009,5.616606,3.663004,9.035409,-4.639805,-3.174603,-0.278999,2.231990,1
0.177084,72.659342,-118.426376,-91.367035,47.743590,-24.175824,-4.151404,2.686203,24.664225,4.639805,-1.709402,-27.141026,2.593407,1
0.178125,67.982419,-62.637364,-134.461541,45.238095,-31.501832,-7.081807,1.221001,31.990232,7.570208,-0.244200,-38.374237,3.501832,1
0.179167,93.371431,40.254946,-113.081321,-5.706960,-43.223443,-8.058608,0.244200,44.200244,9.035409,0.244200,-52.049451,4.507937,1
0.180208,118.092310,92.703299,-183.569235,-8.212454,-47.619048,-17.338217,1.709402,47.130647,17.826618,-0.732601,-65.724664,5.006105,1
0.181251,77.670331,158.180223,-193.925279,-13.780220,-24.175824,-18.803419,2.686203,24.175824,19.291819,-1.221001,-42.769841,4.420024,1
0.182292,37.248352,178.558246,-140.140662,-27.142857,-4.151404,-10.012210,-3.663004,4.639805,10.500611,4.151404,-20.303419,2.945055,1
0.183333,1.503297,164.527476,-50.610990,-35.494505,7.570208,-3.174603,-1.709402,-7.570208,4.151404,2.686203,-0.278999,2.017094,1
0.184375,-41.925276,118.426376,20.210989,-28.813187,26.129426,-1.221001,1.221001,-25.641026,2.197802,-0.732601,24.141026,2.339438,1
0.185417,-67.648353,147.156047,103.393409,-61.663004,35.409035,5.128205,-0.732601,-34.432234,-4.151404,1.221001,38.793040,3.326007,1
0.186458,-92.035167,90.364837,106.065936,-31.875458,39.804640,11.965812,1.221001,-38.827839,-10.989011,-0.732601,51.979853,4.253968,1
0.187500,-123.771431,-17.204396,108.738464,14.336996,49.084249,16.849817,4.639805,-48.107448,-15.873016,-3.663004,69.562271,4.840049,1
0.188542,-120.764838,-137.134069,168.536267,31.875458,48.107448,19.780220,-1.221001,-46.642247,-18.803419,1.709402,67.608669,5.455433,1
0.189584,-78.338463,-159.182421,215.639565,10.996337,25.152625,18.315018,-0.244200,-23.199023,-17.338217,0.244200,43.677045,4.957265,1
0.190625,-44.931869,-165.863740,138.804399,29.648352,6.105006,11.477411,7.570208,-4.639805,-10.500611,-7.081807,25.606227,3.326007,1
0.191667,-10.523077,-145.819783,32.905495,41.619048,-5.616606,5.616606,5.616606,6.593407,-4.639805,-4.639805,6.070208,2.251526,1
0.192709,40.589012,-130.118684,-36.914287,44.402930,-24.664225,3.174603,-0.732601,25.641026,-1.709402,1.709402,-22.745421,2.534799,1
0.193750,65.978023,-146.487915,-82.013189,58.322344,-33.455433,-4.639805,1.709402,33.943834,5.616606,-1.221001,-37.397436,3.345543,1
0.194792,85.019782,-100.052749,-97.046156,38.278388,-36.385836,-11.477411,1.709402,37.362637,12.454212,-0.732601,-48.142247,4.136752,1
0.195833,116.756047,21.213187,-118.092310,-7.098901,-45.665446,-16.361416,-1.709402,46.642247,16.849817,2.686203,-65.236264,4.791209,1
0.196876,118.760442,134.795607,-182.901103,-22.688645,-45.665446,-18.803419,1.221001,45.665446,19.780220,-0.244200,-66.213065,5.347985,1
0.197917,75.665936,160.184619,-208.290115,-9.326007,-22.710623,-17.338217,0.244200,22.222222,17.338217,0.732601,-41.793040,4.644689,1
0.198958,42.259342,154.505498,-127.446157,-24.637363,-3.663004,-10.500611,-6.593407,4.639805,10.500611,7.081807,-22.745421,3.042735,1
0.200000,8.518682,137.468135,-34.575825,-33.545788,7.570208,-4.639805,-4.151404,-7.081807,5.616606,4.639805,-4.186203,2.124542,1
0.201042,-39.920880,130.786816,25.221979,-36.608059,25.641026,-1.709402,1.221001,-25.152625,2.686203,-0.732601,22.675824,2.446886,1
0.202083,-66.646155,148.492311,72.993408,-52.476190,34.432234,6.593407,-1.709402,-32.967033,-6.105006,2.197802,37.816239,3.228327,1
0.203125,-85.353848,97.714288,99.718684,-35.216117,36.874237,13.919414,-1.221001,-35.897436,-12.942613,1.709402,48.072650,3.951160,1
0.204167,-116.421981,-27.894506,119.762640,12.945055,45.665446,17.826618,2.686203,-44.688645,-16.849817,-2.197802,65.166667,4.625153,1
0.205209,-118.760442,-134.127476,178.892312,26.864469,46.153846,19.780220,0.732601,-44.200244,-18.803419,-0.244200,66.143468,5.211233,1
0.206250,-76.668134,-156.509894,197.934070,14.893773,23.199023,18.315018,1.221001,-21.733822,-16.849817,-0.732601,42.700244,4.605617,1
0.207292,-43.929671,-152.835168,123.103299,29.369963,5.128205,11.477411,7.570208,-4.151404,-10.500611,-7.081807,24.629426,3.091575,1
0.208333,-10.189011,-142.145058,36.246155,38.835165,-6.105006,6.105006,5.616606,7.081807,-5.128205,-4.639805,6.070208,2.144078,1
0.209376,38.250550,-133.125278,-21.547253,39.670330,-24.175824,2.197802,0.732601,25.152625,-1.709402,0.732601,-21.280220,2.417582,1
0.210417,64.307694,-146.821981,-75.331870,57.487179,-32.478632,-6.105006,3.663004,32.967033,7.081807,-2.686203,-36.420635,3.179487,1
0.211458,82.347255,-96.043958,-106.065936,40.505495,-34.920635,-12.942613,2.686203,35.409035,13.919414,-1.709402,-46.188645,3.912088,1
0.212500,113.081321,24.887913,-121.098904,-6.820513,-43.223443,-16.849817,-2.197802,44.200244,17.338217,3.174603,-63.282662,4.556777,1
0.213542,116.087915,127.780223,-176.219784,-21.296703,-43.711844,-18.803419,0.244200,44.200244,19.291819,0.732601,-64.747863,5.113553,1
0.214583,74.663738,153.169234,-196.597807,-9.882784,-21.245421,-17.338217,-0.244200,21.245421,17.338217,1.221001,-41.304640,4.527473,1
0.215625,42.593408,152.501102,-126.778025,-23.802198,-3.663004,-10.989011,-6.593407,3.663004,11.477411,7.570208,-23.233822,3.023199,1
0.216666,9.520879,143.147256,-40.254946,-33.545788,7.570208,-4.639805,-5.128205,-6.593407,5.128205,5.616606,-5.163004,2.085470,1
0.217709,-38.584616,128.782420,18.874726,-33.824176,25.152625,-0.732601,-0.244200,-24.175824,1.709402,0.732601,22.187424,2.310134,1
0.218750,-65.643958,141.476926,74.663738,-50.527473,33.943834,7.570208,-2.686203,-32.478632,-6.593407,3.174603,37.327839,3.081807,1
0.219791,-82.681321,94.039563,103.727475,-35.494505,35.897436,13.919414,-1.709402,-34.432234,-13.431013,1.709402,47.095849,3.804640,1
0.220834,-113.081321,-22.549451,117.090113,11.274725,43.711844,17.826618,3.174603,-43.223443,-16.361416,-3.174603,64.189866,4.429792,1
0.221875,-117.424178,-126.443959,170.874729,27.699634,44.688645,19.780220,1.221001,-43.223443,-18.803419,-0.732601,65.166667,5.015873,1
0.222917,-76.668134,-156.509894,194.593411,15.728938,22.710623,18.803419,1.221001,-21.245421,-17.338217,-0.732601,43.188645,4.507937,1
0.223958,-44.263737,-155.173630,127.112091,29.369963,5.128205,11.477411,8.058608,-3.663004,-10.500611,-7.081807,24.629426,2.993895,1
0.225000,-11.859341,-144.817586,39.252748,39.948718,-5.616606,5.128205,6.593407,7.081807,-4.151404,-5.616606,6.558608,2.017094,1
0.226042,36.580221,-126.778025,-20.545055,38.000000,-23.199023,1.709402,1.221001,24.664225,-0.732601,0.244200,-20.303419,2.222222,1
0.227083,64.307694,-140.808794,-75.665936,55.538462,-31.990232,-6.593407,3.174603,32.478632,7.570208,-2.686203,-36.420635,2.974359,1
0.228125,80.676925,-96.378024,-103.727475,39.948718,-33.943834,-13.431013,2.197802,34.432234,13.431013,-1.221001,-45.211844,3.677656,1
0.229167,111.076926,17.204396,-118.092310,-3.758242,-41.758242,-16.849817,-2.686203,42.246642,17.338217,3.663004,-62.305861,4.312576,1
0.230208,115.753849,123.103299,-171.876927,-21.575092,-43.223443,-18.803419,-0.244200,42.735043,19.291819,1.221001,-64.259463,4.908425,1
0.231250,75.665936,155.507696,-197.600004,-10.439560,-21.245421,-17.826618,-0.244200,21.245421,17.826618,1.709402,-41.793040,4.429792,1
0.232292,42.927473,154.171432,-129.784618,-24.080586,-3.663004,-10.500611,-7.081807,4.151404,10.989011,8.058608,-23.233822,2.964591,1
0.233334,10.857143,142.813190,-40.589012,-33.824176,6.593407,-4.151404,-6.105006,-6.105006,4.639805,6.105006,-5.651404,1.978022,1
0.234375,-36.914287,123.771431,18.540660,-32.710623,24.175824,-0.732601,-0.244200,-23.687424,1.221001,0.732601,21.210623,2.163614,1
0.235417,-65.643958,138.136267,72.659342,-49.135531,33.455433,7.570208,-2.197802,-31.990232,-6.593407,3.174603,37.327839,2.915751,1
0.236458,-81.010991,96.378024,100.386815,-35.494505,34.432234,14.407814,-1.709402,-33.943834,-13.431013,2.197802,45.630647,3.619048,1
0.237501,-111.410991,-15.868132,116.087915,8.769231,42.246642,17.826618,3.174603,-41.269841,-16.849817,-3.174603,63.213065,4.244200,1
0.238542,-117.090113,-123.771431,169.872531,26.586081,43.711844,19.780220,1.709402,-42.246642,-18.803419,-0.732601,65.655067,4.859585,1
0.239583,-77.670331,-157.846157,195.261543,16.842491,22.710623,18.315018,1.709402,-21.245421,-17.338217,-1.221001,43.188645,4.410256,1
0.240625,-44.263737,-154.839564,128.114289,29.091575,5.128205,11.477411,8.547009,-3.663004,-10.012210,-7.570208,24.629426,2.915751,1
0.241667,-12.527473,-143.815388,38.584616,39.670330,-5.128205,4.639805,7.570208,6.593407,-4.151404,-6.105006,7.047009,1.909646,1
0.242708,35.578023,-123.771431,-19.208792,36.608059,-22.222222,1.221001,1.221001,23.687424,-0.244200,0.244200,-19.815018,2.085470,1
0.243750,64.307694,-138.804399,-72.993408,53.311355,-31.501832,-6.593407,3.174603,31.990232,7.570208,-2.197802,-35.932234,2.866911,1
0.244792,79.340661,-98.716486,-101.389013,40.783883,-32.967033,-13.431013,2.686203,33.943834,13.919414,-1.221001,-44.723443,3.550672,1
0.245833,109.406596,11.859341,-118.092310,-2.923077,-40.293040,-16.849817,-2.686203,41.269841,17.338217,3.663004,-61.329060,4.166056,1
0.246875,115.419783,120.430772,-171.208795,-20.461538,-42.246642,-18.803419,-0.732601,42.246642,19.291819,2.197802,-64.259463,4.781441,1
0.247917,76.334068,156.175828,-196.931873,-10.996337,-21.245421,-17.826618,-0.732601,21.245421,17.826618,1.709402,-42.281441,4.351648,1
0.248959,43.261539,153.837366,-130.118684,-24.080586,-3.663004,-10.500611,-7.570208,4.151404,10.500611,8.547009,-23.722222,2.896215,1
0.250000,11.859341,143.147256,-41.257144,-34.659341,6.593407,-3.663004,-6.593407,-5.616606,4.151404,6.593407,-6.628205,1.880342,1
0.251041,-35.912089,121.767036,16.536264,-31.318681,23.199023,-0.244200,-0.244200,-22.710623,1.221001,0.732601,20.233822,2.026862,1
0.252083,-65.643958,135.463739,69.318683,-47.465201,32.967033,7.570208,-2.197802,-31.501832,-7.081807,3.174603,37.327839,2.798535,1
0.253125,-80.342859,97.046156,99.718684,-36.329670,33.943834,14.407814,-1.709402,-32.967033,-13.919414,2.197802,45.630647,3.472527,1
0.254167,-109.740662,-10.857143,116.756047,6.263736,41.269841,17.826618,3.663004,-40.293040,-16.849817,-3.663004,61.747863,4.087912,1
0.255208,-117.090113,-119.428574,168.202202,25.194139,43.711844,19.291819,2.197802,-41.758242,-18.315018,-1.709402,65.655067,4.693529,1
0.256250,-95.709892,-167.868136,180.562641,37.164835,22.710623,17.826618,1.221001,-21.245421,-16.849817,-0.732601,43.188645,4.302808,1
0.257292,-69.986815,-156.175828,127.446157,38.556777,2.686203,9.523810,7.570208,-1.709402,-8.058608,-6.593407,19.745421,2.808303,1
0.258333,2.505495,-103.059343,92.703299,-2.644689,-10.012210,3.663004,6.105006,10.500611,-2.686203,-5.128205,-0.278999,1.841270,1
0.259375,140.474728,-109.740662,-9.520879,-5.985348,-12.454212,6.105006,6.593407,12.942613,-5.128205,-5.616606,-0.278999,1.987790,1
0.260416,178.224180,-163.525278,-70.320881,21.296703,-7.570208,0.732601,7.081807,8.547009,0.244200,-6.105006,-0.278999,2.075702,1
0.261459,199.270334,-104.061541,-116.087915,7.934066,-0.732601,-7.570208,8.058608,1.221001,8.058608,-7.081807,-0.278999,1.577534,1
0.262500,107.736266,11.859341,-143.147256,9.882784,2.197802,-10.500611,8.058608,-1.221001,11.477411,-7.081807,-0.278999,1.196581,1
0.263541,90.030771,144.149454,-163.525278,-22.131868,1.221001,-8.058608,7.081807,-0.244200,8.547009,-5.616606,-0.767399,1.489621,1
0.264583,35.243957,138.470333,-166.197806,-2.087912,3.174603,-5.616606,2.686203,-2.197802,6.105006,-1.221001,-0.767399,1.509158,1
