1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-195.261543,178.224180,-32.905495,20.461538,2.197802,-8.058608,7.081807,-1.221001,9.035409,-6.105006,0.697802,4.283272,0
0.001041,-228.334071,133.793410,65.309892,14.336996,5.616606,-9.035409,4.151404,-4.639805,9.523810,-3.174603,0.697802,4.283272,0
0.002081,-203.947257,79.674727,153.503300,-9.326007,8.058608,-7.570208,1.221001,-7.081807,8.058608,-0.244200,0.697802,4.302808,0
0.003123,-165.863740,6.848352,213.635170,-17.677656,9.035409,-5.128205,-3.174603,-8.547009,5.616606,3.663004,0.697802,4.273504,0
0.004165,-122.769234,-97.046156,220.316488,4.315018,9.523810,-2.197802,-6.105006,-8.547009,3.174603,6.593407,0.209402,4.273504,0
0.005206,-59.630771,-175.217586,191.920883,17.399267,8.058608,1.221001,-7.570208,-7.081807,-0.244200,8.547009,0.209402,4.293040,0
0.006257,25.890110,-230.672533,146.487915,20.739927,5.128205,4.639805,-8.547009,-4.151404,-3.663004,9.523810,0.697802,4.263736,0
0.007297,127.446157,-212.632972,97.714288,-3.758242,2.197802,7.081807,-8.058608,-1.221001,-6.105006,8.547009,0.209402,4.263736,0
0.008340,194.259345,-179.226378,28.896704,-14.058608,-1.221001,9.035409,-6.593407,2.197802,-8.058608,6.593407,0.209402,4.283272,0
0.009380,226.329675,-134.461541,-68.984617,-6.263736,-5.128205,9.523810,-3.663004,5.616606,-8.547009,3.663004,0.209402,4.283272,0
0.010425,201.608796,-80.008793,-157.512091,16.285714,-7.081807,8.547009,-0.244200,8.058608,-7.570208,0.732601,0.209402,4.302808,0
0.011462,163.191212,-7.182418,-216.641763,23.802198,-8.547009,6.105006,3.663004,9.035409,-5.128205,-2.686203,0.209402,4.273504,0
0.012499,121.098904,95.041760,-222.654950,1.809524,-8.547009,3.174603,6.593407,9.035409,-2.197802,-5.616606,0.209402,4.273504,0
0.013540,57.292309,174.215389,-193.925279,-11.553114,-7.081807,-0.244200,8.547009,8.058608,0.732601,-7.570208,0.697802,4.273504,0
0.014581,-24.887913,228.334071,-149.160443,-15.728938,-4.151404,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.697802,4.263736,0
0.015624,-128.782420,210.962642,-101.389013,10.717949,-1.221001,-6.105006,9.035409,2.686203,7.081807,-8.058608,0.697802,4.263736,0
0.016665,-194.927477,178.224180,-32.905495,19.904762,2.197802,-8.058608,7.081807,-1.221001,9.035409,-5.616606,0.209402,4.273504,0
0.017708,-228.000005,133.459344,65.309892,12.666667,5.616606,-8.547009,4.151404,-4.639805,9.523810,-3.174603,0.697802,4.283272,0
0.018749,-204.281323,79.674727,153.503300,-8.769231,8.058608,-7.570208,1.221001,-7.081807,8.547009,0.244200,0.697802,4.302808,0
0.019790,-165.863740,6.514286,214.303301,-17.677656,9.035409,-5.128205,-2.686203,-8.058608,6.105006,3.663004,0.697802,4.263736,0
0.020832,-122.435168,-97.714288,220.316488,4.315018,9.523810,-2.197802,-5.616606,-8.058608,3.174603,6.105006,0.209402,4.273504,0
0.021873,-59.296705,-175.885718,191.586817,17.399267,7.570208,1.221001,-7.570208,-7.081807,-0.244200,8.547009,0.209402,4.293040,0
0.022915,23.217583,-230.338467,147.490113,21.853480,5.616606,5.128205,-9.035409,-4.151404,-3.663004,9.035409,0.209402,4.263736,0
0.023957,126.778025,-212.632972,99.050552,-4.593407,2.197802,7.081807,-8.058608,-1.221001,-6.105006,8.547009,0.697802,4.263736,0
0.024998,193.591213,-180.228575,30.567034,-14.893773,-1.221001,8.547009,-6.105006,2.197802,-8.058608,7.081807,0.209402,4.293040,0
0.026040,226.663741,-135.797805,-67.314287,-14.893773,-4.639805,9.523810,-3.663004,5.616606,-8.547009,4.151404,0.209402,4.283272,0
0.027082,201.942862,-82.013189,-155.507696,14.893773,-7.081807,8.547009,-0.244200,7.570208,-7.570208,0.732601,0.209402,4.302808,0
0.028123,163.859344,-8.184616,-216.307697,23.245421,-8.547009,6.105006,3.663004,9.035409,-5.128205,-3.174603,0.209402,4.273504,0
0.029165,121.098904,95.709892,-221.986818,2.087912,-8.547009,3.174603,6.593407,9.035409,-2.197802,-5.616606,0.697802,4.283272,0
0.030206,57.292309,173.547257,-193.925279,-12.109890,-7.081807,-0.244200,8.547009,7.570208,1.221001,-7.570208,0.209402,4.293040,0
0.031249,-25.221979,228.334071,-149.160443,-15.728938,-4.639805,-4.151404,9.523810,5.128205,4.639805,-8.058608,0.209402,4.263736,0
0.032290,-128.782420,210.962642,-101.054947,10.996337,-1.709402,-6.593407,9.035409,2.197802,7.081807,-8.058608,0.209402,4.273504,0
0.033331,-195.261543,178.224180,-32.571429,20.739927,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.697802,4.283272,0
0.034373,-228.334071,133.793410,65.309892,12.945055,5.616606,-8.547009,4.151404,-4.639805,9.523810,-3.174603,0.697802,4.293040,0
0.035416,-203.947257,79.340661,153.503300,-9.604396,8.058608,-8.058608,1.221001,-7.081807,8.547009,0.244200,0.697802,4.302808,0
0.036456,-165.863740,6.514286,214.303301,-17.120879,9.523810,-5.128205,-2.686203,-8.058608,6.105006,3.663004,0.697802,4.273504,0
0.037498,-122.769234,-97.380222,220.316488,4.315018,9.523810,-2.686203,-5.616606,-8.547009,2.686203,6.593407,0.209402,4.283272,0
0.038540,-58.962639,-175.551652,191.586817,17.677656,8.058608,1.221001,-7.570208,-7.081807,-0.244200,8.058608,0.209402,4.293040,0
0.039582,23.551649,-230.338467,146.487915,21.853480,5.128205,4.639805,-8.547009,-4.151404,-3.663004,9.035409,0.209402,4.263736,0
0.040623,126.778025,-212.632972,98.382420,-4.315018,2.197802,7.081807,-8.547009,-1.221001,-6.105006,8.547009,0.209402,4.273504,0
0.041666,193.591213,-179.894510,30.232968,-15.172161,-1.221001,8.547009,-6.593407,2.197802,-8.058608,6.593407,0.209402,4.283272,0
0.042707,226.329675,-135.463739,-68.316485,-5.706960,-5.128205,9.523810,-3.663004,5.128205,-8.547009,3.663004,0.209402,4.283272,0
0.043748,202.276928,-81.345057,-155.841762,27.142857,-7.081807,8.547009,-0.244200,8.058608,-7.570208,0.732601,0.697802,4.302808,0
0.044790,163.859344,-7.850550,-216.307697,22.967033,-8.058608,6.105006,3.663004,9.035409,-5.128205,-2.686203,0.209402,4.263736,0
0.045831,120.764838,95.709892,-222.320884,1.531136,-8.547009,3.174603,6.593407,9.035409,-2.197802,-5.616606,0.697802,4.273504,0
0.046874,56.958243,174.215389,-193.925279,-11.274725,-7.081807,-0.244200,8.547009,8.058608,1.221001,-7.570208,0.697802,4.283272,0
0.047915,-25.890110,228.668137,-149.494509,-16.007326,-4.639805,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.697802,4.263736,0
0.048958,-129.450552,210.628576,-100.386815,10.717949,-1.221001,-6.593407,9.035409,2.197802,7.081807,-7.570208,0.209402,4.263736,0
0.050003,-195.929675,177.556048,-31.569231,20.739927,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.697802,4.283272,0
0.051040,-228.334071,133.459344,65.978023,12.666667,5.616606,-8.547009,4.151404,-4.639805,9.035409,-3.174603,0.697802,4.273504,0
0.052083,-203.947257,79.340661,153.837366,-9.326007,8.058608,-8.058608,1.221001,-7.081807,8.547009,0.244200,0.697802,4.302808,0
0.053123,-165.529674,6.180220,214.303301,-17.677656,9.035409,-5.128205,-2.686203,-8.547009,5.616606,4.151404,0.697802,4.273504,0
0.054165,-122.435168,-97.380222,220.316488,4.036630,9.523810,-2.197802,-5.616606,-8.547009,3.174603,6.105006,0.209402,4.273504,0
0.055208,-58.294507,-176.219784,191.252752,17.399267,7.570208,1.221001,-8.058608,-7.081807,-0.244200,8.547009,0.209402,4.293040,0
0.056248,24.219781,-230.338467,146.821981,21.853480,5.128205,5.128205,-8.547009,-4.151404,-4.151404,9.035409,0.697802,4.253968,0
0.057290,127.112091,-212.632972,98.382420,-4.036630,2.197802,7.081807,-8.058608,-1.709402,-6.105006,8.547009,0.209402,4.263736,0
0.058331,193.925279,-179.894510,29.898902,-14.615385,-1.221001,9.035409,-6.105006,2.197802,-8.058608,7.081807,0.209402,4.283272,0
0.059374,226.329675,-135.463739,-68.316485,-6.820513,-4.639805,9.035409,-3.174603,5.616606,-8.547009,4.151404,0.209402,4.293040,0
0.060415,201.942862,-81.010991,-156.175828,15.450549,-7.570208,8.547009,-0.244200,7.570208,-7.570208,0.732601,0.209402,4.312576,0
0.061456,163.525278,-7.850550,-216.307697,22.967033,-8.547009,6.105006,3.663004,9.035409,-5.128205,-3.174603,0.209402,4.273504,0
0.062499,120.430772,95.709892,-222.320884,1.531136,-8.058608,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.697802,4.273504,0
0.063541,56.290111,174.215389,-193.591213,-11.274725,-7.081807,-0.244200,8.547009,7.570208,1.221001,-7.570208,0.209402,4.283272,0
0.064581,-25.890110,228.334071,-148.492311,-15.728938,-4.151404,-4.151404,9.523810,4.639805,4.639805,-8.547009,0.209402,4.263736,0
0.065623,-129.116486,210.628576,-100.386815,10.161172,-1.709402,-6.105006,9.035409,2.197802,7.081807,-8.058608,0.209402,4.273504,0
0.066665,-195.595609,178.224180,-32.237363,20.461538,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.209402,4.283272,0
0.067707,-228.334071,133.459344,66.312089,12.388278,5.616606,-9.035409,4.151404,-4.639805,9.523810,-3.174603,0.697802,4.283272,0
0.068748,-203.947257,79.340661,153.837366,-9.326007,8.058608,-8.058608,1.221001,-7.081807,8.058608,0.244200,0.697802,4.302808,0
0.069789,-165.529674,5.512088,214.971433,-17.677656,9.035409,-5.128205,-2.686203,-8.547009,5.616606,3.663004,0.697802,4.273504,0
0.070832,-122.435168,-97.714288,219.982422,4.036630,9.035409,-2.197802,-5.616606,-8.547009,3.174603,6.105006,0.209402,4.273504,0
0.071873,-58.628573,-176.219784,191.252752,17.399267,7.570208,1.221001,-7.570208,-7.081807,-0.244200,8.547009,0.209402,4.283272,0
0.072915,23.885715,-230.338467,146.821981,21.575092,5.128205,4.639805,-9.035409,-4.151404,-3.663004,9.035409,0.697802,4.263736,0
0.073956,127.446157,-212.632972,98.048354,-10.996337,2.197802,7.081807,-8.058608,-1.221001,-6.105006,8.547009,0.209402,4.263736,0
0.074999,193.925279,-179.894510,29.898902,-14.058608,-1.221001,9.035409,-6.105006,2.197802,-8.058608,6.593407,0.209402,4.283272,0
0.076040,226.329675,-135.129673,-68.316485,-6.263736,-5.128205,9.523810,-3.663004,5.616606,-8.547009,3.663004,0.697802,4.283272,0
0.077081,201.942862,-81.010991,-156.509894,11.831502,-7.081807,8.547009,-0.244200,7.570208,-7.570208,0.732601,0.697802,4.302808,0
0.078123,163.859344,-7.516484,-216.641763,22.967033,-8.547009,6.105006,3.663004,9.035409,-5.128205,-3.174603,0.209402,4.263736,0
0.079165,120.764838,96.043958,-222.320884,1.809524,-8.547009,3.174603,6.593407,9.035409,-2.197802,-5.616606,0.209402,4.273504,0
0.080206,56.624177,174.215389,-193.591213,-12.109890,-7.081807,-0.244200,8.547009,8.058608,1.221001,-7.570208,0.209402,4.273504,0
0.081248,-26.224176,228.668137,-149.160443,-15.172161,-4.151404,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.697802,4.263736,0
0.082290,-129.450552,210.628576,-100.386815,10.717949,-1.709402,-6.593407,9.035409,2.197802,7.081807,-7.570208,0.697802,4.263736,0
0.083332,-195.929675,177.890114,-32.237363,21.018315,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.209402,4.283272,0
0.084373,-228.334071,133.125278,66.312089,12.109890,5.616606,-8.547009,4.151404,-4.639805,9.523810,-3.174603,0.697802,4.283272,0
0.085415,-203.613191,79.340661,153.837366,-9.882784,8.058608,-8.058608,1.221001,-7.081807,8.058608,0.244200,0.697802,4.302808,0
0.086456,-165.529674,5.178022,214.637367,-17.399267,9.523810,-5.128205,-2.686203,-8.547009,5.616606,3.663004,0.697802,4.273504,0
0.087499,-122.101102,-98.382420,219.982422,4.593407,9.035409,-2.686203,-5.616606,-8.547009,2.686203,6.593407,0.697802,4.273504,0
0.088540,-58.294507,-176.219784,191.252752,17.120879,8.058608,1.221001,-8.058608,-7.081807,-0.244200,8.547009,0.697802,4.283272,0
0.089589,26.558242,-230.672533,145.819783,20.183150,5.128205,5.128205,-9.035409,-4.151404,-4.151404,9.523810,0.697802,4.263736,0
0.090634,128.782420,-212.298906,96.043958,-4.871795,2.197802,7.570208,-8.058608,-1.709402,-6.105006,8.547009,0.209402,4.273504,0
0.091669,194.593411,-179.226378,28.896704,-14.058608,-1.221001,8.547009,-6.105006,2.197802,-8.058608,6.593407,0.697802,4.293040,0
0.092715,226.329675,-133.793410,-70.654947,-6.263736,-5.128205,9.523810,-3.663004,5.616606,-8.547009,3.663004,0.209402,4.293040,0
0.093753,201.274730,-80.342859,-157.178025,15.450549,-7.081807,8.547009,-0.244200,7.570208,-7.570208,0.732601,0.209402,4.312576,0
0.094795,162.857146,-5.512088,-217.309895,23.802198,-8.547009,6.105006,3.663004,9.035409,-5.128205,-3.174603,0.209402,4.273504,0
0.095838,119.428574,97.714288,-221.652752,0.695971,-8.058608,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.697802,4.283272,0
0.096883,53.951650,175.885718,-192.923081,-11.831502,-7.081807,-0.732601,8.547009,7.570208,1.221001,-7.570208,0.697802,4.283272,0
0.097919,-28.228572,228.668137,-148.492311,-15.172161,-4.639805,-4.151404,9.035409,5.128205,4.639805,-8.547009,0.697802,4.273504,0
0.098966,-131.120882,210.628576,-98.048354,9.882784,-1.221001,-6.593407,9.035409,2.197802,7.081807,-7.570208,0.697802,4.273504,0
0.100000,-195.929675,177.221982,-31.235166,20.183150,2.197802,-8.058608,7.081807,-1.221001,8.547009,-5.616606,0.209402,4.283272,0
0.101043,-228.334071,132.123080,67.982419,12.388278,5.616606,-9.035409,4.151404,-4.639805,9.523810,-3.174603,0.697802,4.283272,0
0.102081,-203.613191,78.672529,154.171432,-8.212454,8.058608,-7.570208,1.221001,-7.081807,8.547009,0.244200,0.697802,4.293040,0
0.103123,-165.195608,5.178022,214.971433,-16.564103,9.035409,-5.128205,-2.686203,-8.547009,6.105006,3.663004,0.697802,4.263736,0
0.104165,-121.767036,-98.382420,219.982422,4.315018,9.035409,-2.197802,-5.616606,-8.058608,3.174603,6.593407,0.697802,4.273504,0
0.105206,-57.960441,-176.553850,191.252752,17.677656,7.570208,1.221001,-7.570208,-7.081807,-0.732601,8.547009,0.697802,4.283272,0
0.106248,25.221979,-230.338467,146.487915,21.575092,5.128205,4.639805,-8.547009,-4.151404,-4.151404,9.523810,0.209402,4.263736,0
0.107291,127.780223,-212.298906,97.380222,-2.644689,2.197802,7.081807,-8.058608,-1.221001,-6.105006,8.547009,0.209402,4.263736,0
0.108332,194.259345,-179.894510,29.230770,-14.336996,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.593407,0.209402,4.273504,0
0.109373,226.663741,-134.795607,-68.984617,-6.820513,-4.639805,9.523810,-3.174603,5.616606,-8.547009,3.663004,0.209402,4.283272,0
0.110415,201.608796,-80.676925,-156.509894,15.450549,-7.081807,8.547009,-0.244200,8.058608,-7.570208,0.732601,0.209402,4.302808,0
0.111457,163.191212,-6.514286,-216.975829,23.523810,-8.547009,5.616606,3.663004,9.035409,-5.128205,-3.174603,0.209402,4.263736,0
0.112498,119.762640,96.043958,-221.986818,1.531136,-8.547009,3.174603,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.263736,0
0.113540,55.956045,174.549454,-193.591213,-11.831502,-7.081807,-0.244200,8.547009,7.570208,1.221001,-7.570208,0.697802,4.283272,0
0.114582,-26.892308,228.668137,-148.492311,-15.450549,-4.151404,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.697802,4.263736,0
0.115624,-130.118684,210.628576,-99.384618,10.439560,-1.709402,-6.105006,9.035409,2.197802,7.081807,-8.058608,0.697802,4.263736,0
0.116665,-195.929675,177.556048,-31.569231,19.904762,2.197802,-8.058608,7.081807,-1.221001,8.547009,-5.616606,0.697802,4.283272,0
0.117706,-228.334071,132.791212,66.646155,11.831502,5.616606,-8.547009,4.151404,-4.639805,9.035409,-3.174603,0.209402,4.283272,0
0.118748,-203.613191,78.672529,154.171432,-9.326007,8.058608,-8.058608,1.221001,-7.081807,8.547009,0.244200,0.697802,4.302808,0
0.119790,-165.195608,4.843956,215.305499,-17.677656,9.035409,-5.128205,-2.686203,-8.547009,5.616606,3.663004,0.697802,4.273504,0
0.120831,-121.767036,-98.716486,219.982422,4.315018,9.035409,-2.686203,-5.616606,-8.547009,3.174603,6.593407,0.697802,4.273504,0
0.121873,-57.626375,-176.553850,191.252752,18.234432,7.570208,1.221001,-7.570208,-7.081807,-0.244200,8.547009,0.697802,4.283272,0
0.122915,25.890110,-230.672533,146.153849,21.575092,5.128205,4.639805,-8.547009,-4.151404,-4.151404,9.035409,0.697802,4.263736,0
0.123956,128.114289,-212.298906,97.046156,-4.036630,2.197802,7.081807,-8.058608,-1.221001,-6.105006,8.547009,0.697802,4.273504,0
0.124999,194.593411,-179.226378,28.562638,-14.058608,-1.221001,9.035409,-6.593407,2.197802,-7.570208,6.593407,0.209402,4.283272,0
0.126040,225.995609,-134.795607,-69.318683,-6.263736,-4.639805,9.523810,-3.663004,5.616606,-8.547009,3.663004,0.209402,4.293040,0
0.127089,200.940664,-79.674727,-157.512091,15.450549,-7.081807,8.547009,-0.244200,8.058608,-7.570208,0.244200,0.209402,4.302808,0
0.128136,162.189015,-3.507692,-218.646159,23.245421,-8.547009,5.616606,3.663004,9.035409,-5.128205,-3.174603,0.697802,4.283272,0
0.129171,119.094508,98.382420,-221.652752,0.974359,-8.547009,3.174603,6.593407,9.035409,-2.197802,-5.616606,0.209402,4.273504,0
0.130212,54.619781,175.885718,-192.589015,-11.831502,-7.081807,-0.732601,8.547009,7.570208,1.221001,-7.570208,0.697802,4.283272,0
0.131255,-29.564836,228.668137,-147.824179,-14.336996,-4.151404,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.209402,4.263736,0
0.132295,-131.120882,210.294510,-98.382420,9.882784,-1.221001,-6.105006,9.035409,2.197802,7.081807,-8.058608,0.697802,4.273504,0
0.133331,-195.929675,177.556048,-31.569231,20.183150,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.697802,4.283272,1
0.134373,-228.334071,132.791212,66.980221,12.666667,5.616606,-8.547009,4.151404,-4.639805,9.523810,-3.174603,0.697802,4.283272,1
0.135416,-203.613191,78.338463,154.839564,-9.604396,8.058608,-8.058608,1.221001,-7.081807,8.547009,0.244200,0.697802,4.302808,1
0.136456,-164.861542,4.509890,215.305499,-17.120879,9.035409,-5.128205,-2.686203,-8.547009,5.616606,3.663004,0.697802,4.263736,1
0.137498,-121.767036,-98.716486,219.982422,5.150183,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.593407,0.697802,4.263736,1
0.138540,-57.292309,-176.553850,191.252752,17.399267,8.058608,1.221001,-8.058608,-6.593407,-0.732601,8.547009,0.209402,4.283272,1
0.139582,25.221979,-230.338467,146.153849,21.296703,5.128205,5.128205,-9.035409,-4.639805,-4.151404,9.035409,0.697802,4.263736,1
0.140623,128.114289,-212.298906,97.380222,-4.871795,2.197802,7.081807,-8.058608,-1.221001,-6.105006,8.547009,0.209402,4.263736,1
0.141665,194.259345,-179.560444,29.230770,-14.336996,-1.221001,9.035409,-6.593407,1.709402,-8.058608,6.593407,0.209402,4.273504,1
0.142707,226.329675,-134.461541,-69.652749,-6.263736,-4.639805,9.523810,-3.174603,5.616606,-8.547009,3.663004,0.209402,4.283272,1
0.143749,201.608796,-80.342859,-156.843960,15.450549,-7.081807,8.547009,-0.244200,8.058608,-7.570208,0.732601,0.209402,4.302808,1
0.144789,162.857146,-6.180220,-217.309895,23.245421,-8.547009,6.105006,3.663004,9.035409,-5.128205,-3.174603,0.209402,4.263736,1
0.145832,119.762640,97.046156,-221.986818,1.531136,-8.547009,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.209402,4.263736,1
0.146873,55.621979,175.217586,-193.257147,-11.274725,-7.081807,-0.244200,8.547009,8.058608,1.221001,-7.570208,0.697802,4.273504,1
0.147915,-27.894506,228.668137,-148.492311,-15.728938,-4.151404,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.697802,4.263736,1
0.148956,-130.118684,210.628576,-99.050552,9.326007,-1.221001,-6.105006,9.035409,2.197802,7.081807,-7.570208,0.697802,4.263736,1
0.149998,-196.263741,177.221982,-31.569231,20.183150,2.197802,-8.058608,7.081807,-1.221001,8.547009,-5.616606,0.697802,4.273504,1
0.151040,-228.334071,132.457146,67.648353,12.388278,5.616606,-8.547009,4.151404,-4.639805,9.523810,-3.174603,0.697802,4.283272,1
0.152081,-203.279125,78.338463,155.173630,-9.326007,8.058608,-7.570208,1.221001,-7.081807,8.547009,0.244200,0.697802,4.293040,1
0.153123,-164.861542,4.175824,215.305499,-17.677656,9.523810,-5.128205,-2.686203,-8.547009,5.616606,3.663004,0.697802,4.263736,1
0.154164,-121.432970,-98.716486,219.648357,4.315018,9.035409,-2.197802,-5.616606,-8.058608,3.174603,6.593407,0.209402,4.273504,1
0.155207,-56.958243,-177.221982,190.918686,17.956044,8.058608,1.221001,-7.570208,-7.081807,-0.244200,8.547009,0.697802,4.283272,1
0.156248,25.890110,-230.338467,146.153849,20.739927,5.128205,5.128205,-8.547009,-4.639805,-4.151404,9.035409,0.697802,4.263736,1
0.157290,128.448355,-212.298906,96.712090,-6.542125,2.197802,7.081807,-8.058608,-1.221001,-6.593407,8.547009,0.697802,4.263736,1
0.158331,194.593411,-179.226378,28.562638,-14.336996,-1.709402,9.035409,-6.105006,2.197802,-8.058608,6.593407,0.209402,4.283272,1
0.159374,226.329675,-134.461541,-69.652749,-6.820513,-5.128205,9.523810,-3.663004,5.616606,-8.547009,3.663004,0.209402,4.293040,1
0.160415,201.608796,-80.342859,-156.843960,15.450549,-7.081807,8.547009,-0.244200,7.570208,-7.570208,0.732601,0.209402,4.302808,1
0.161456,162.857146,-5.846154,-217.309895,23.245421,-8.547009,6.105006,3.663004,9.523810,-4.639805,-3.174603,0.209402,4.273504,1
0.162498,119.428574,97.380222,-221.652752,1.252747,-8.547009,3.174603,6.593407,8.547009,-2.197802,-5.616606,0.697802,4.273504,1
0.163540,55.287913,175.551652,-193.257147,-12.388278,-7.081807,-0.244200,8.547009,7.570208,1.221001,-7.570208,0.209402,4.283272,1
0.164581,-28.228572,228.668137,-148.492311,-14.336996,-4.151404,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.697802,4.273504,1
0.165623,-130.452750,210.294510,-99.050552,10.717949,-1.221001,-6.593407,9.035409,2.197802,7.081807,-7.570208,0.209402,4.263736,1
0.166665,-196.597807,176.887916,-30.567034,20.739927,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.697802,4.283272,1
0.167707,-228.334071,132.123080,67.982419,12.109890,5.616606,-8.547009,4.151404,-4.639805,9.035409,-3.174603,0.697802,4.283272,1
0.168748,-203.613191,78.338463,154.839564,-9.604396,8.058608,-8.058608,1.221001,-7.081807,8.058608,0.244200,0.209402,4.302808,1
0.169790,-164.527476,3.507692,215.639565,-17.399267,9.523810,-5.128205,-2.686203,-8.058608,5.616606,3.663004,0.697802,4.263736,1
0.170832,-121.432970,-99.384618,219.648357,5.428571,9.523810,-2.686203,-5.616606,-8.058608,3.174603,6.593407,0.697802,4.273504,1
0.171873,-56.958243,-177.221982,190.918686,17.956044,8.058608,1.221001,-7.570208,-6.593407,-0.732601,8.547009,0.697802,4.293040,1
0.172915,26.224176,-230.338467,145.819783,21.018315,5.128205,4.639805,-8.547009,-4.151404,-4.151404,9.523810,0.697802,4.263736,1
0.173956,128.448355,-212.298906,96.378024,-4.871795,2.197802,7.081807,-8.058608,-1.221001,-6.593407,8.547009,0.697802,4.263736,1
0.174998,20.879121,-293.810996,-85.019782,97.853480,-6.105006,2.686203,-11.477411,8.058608,-1.221001,12.454212,-13.465812,4.420024,1
0.176040,99.384618,-115.419783,-39.252748,28.813187,-31.013431,2.197802,-12.942613,32.478632,-1.221001,13.431013,-43.258242,4.644689,1
0.177082,119.762640,-76.668134,-140.808794,33.824176,-56.898657,1.221001,-9.035409,58.363858,-0.244200,9.035409,-66.701465,5.406593,1
0.178123,116.087915,-47.938463,-265.415391,75.025641,-60.805861,-0.732601,-1.709402,60.805861,1.221001,2.686203,-64.259463,7.663004,1
0.179165,127.446157,58.628573,-253.723083,22.131868,-51.037851,-8.547009,-8.058608,52.014652,9.035409,9.035409,-70.608669,8.503053,1
0.180207,106.400002,189.248356,-147.156047,-51.641026,-43.711844,-6.105006,-6.593407,43.711844,6.593407,6.593407,-58.398657,7.545788,1
0.181248,59.964837,257.731874,-101.054947,-70.571429,-30.525031,-5.616606,6.105006,31.013431,6.105006,-6.593407,-32.025031,5.777778,1
0.182290,4.509890,204.281323,-123.437365,-23.523810,-7.081807,-4.151404,11.477411,8.058608,4.639805,-10.989011,-1.255800,4.781441,1
0.183332,-30.901100,176.887916,-66.312089,-26.029304,14.407814,-2.197802,8.058608,-13.919414,3.174603,-7.570208,18.768620,4.126984,1
0.184373,-92.035167,139.806597,52.615386,-25.472527,40.781441,2.197802,11.965812,-40.293040,-1.221001,-11.477411,53.445055,4.322344,1
0.185415,-146.821981,83.015386,177.221982,-37.443223,65.201465,4.151404,14.407814,-64.224664,-3.174603,-13.919414,83.237485,5.279609,1
0.186456,-146.487915,8.518682,226.663741,-29.648352,63.247863,7.081807,10.989011,-60.805861,-6.105006,-10.500611,82.749084,7.936508,1
0.187499,-121.432970,-62.303298,214.303301,-3.758242,51.526252,6.593407,10.012210,-50.549451,-5.616606,-9.035409,68.585470,9.079365,1
0.188540,-110.742860,-165.195608,138.136267,51.919414,46.153846,6.593407,8.058608,-44.688645,-5.616606,-7.081807,62.236264,8.258852,1
0.189581,-76.000002,-223.991214,138.136267,57.487179,35.409035,8.058608,-2.197802,-33.455433,-7.081807,3.663004,42.700244,6.227106,1
0.190623,-17.872528,-236.351654,124.439563,48.021978,10.989011,5.616606,-7.081807,-8.547009,-4.639805,7.570208,10.465812,4.713065,1
0.191665,30.901100,-185.907696,63.639562,26.307692,-10.989011,-0.244200,-6.105006,12.454212,1.221001,6.105006,-16.396215,3.775336,1
0.192706,86.356046,-129.784618,-58.962639,32.989011,-35.409035,-2.686203,-10.012210,36.874237,3.663004,10.989011,-47.653846,3.804640,1
0.193748,135.797805,-69.986815,-172.210993,39.948718,-59.340659,-1.709402,-13.431013,60.805861,2.197802,13.919414,-75.981074,4.908425,1
0.194790,139.472531,-31.903297,-227.331873,45.794872,-59.340659,-5.616606,-10.500611,59.829060,6.105006,10.989011,-77.934676,7.526252,1
0.195831,121.432970,47.604397,-206.619785,11.274725,-49.084249,-7.081807,-9.523810,49.572650,7.570208,10.012210,-67.189866,8.630037,1
0.196873,107.736266,161.186817,-142.479124,-43.010989,-43.711844,-5.616606,-7.570208,44.200244,6.593407,7.570208,-59.375458,7.956044,1
0.197915,73.661540,234.013192,-142.813190,-54.703297,-33.943834,-6.105006,3.174603,34.432234,6.105006,-2.197802,-39.839438,6.070818,1
0.198957,17.204396,223.657148,-138.136267,-33.545788,-10.012210,-3.174603,6.593407,10.500611,3.663004,-6.105006,-8.093407,4.586081,1
0.199998,-28.562638,181.564839,-58.294507,-29.091575,11.477411,1.709402,5.616606,-10.500611,-0.732601,-5.128205,17.303419,3.560440,1
0.201040,-84.017584,124.439563,58.628573,-26.864469,34.432234,4.151404,11.477411,-33.943834,-3.174603,-10.500611,48.561050,3.550672,1
0.202081,-135.797805,77.336265,166.531872,-35.494505,58.852259,3.663004,15.384615,-57.387057,-2.686203,-14.407814,77.376679,4.664225,1
0.203123,-139.472531,27.560440,212.298906,-34.102564,59.340659,7.570208,11.477411,-56.898657,-6.593407,-10.989011,78.841880,7.106227,1
0.204165,-122.101102,-48.272529,202.945059,-5.150183,49.084249,8.547009,10.989011,-47.619048,-8.058608,-10.012210,69.073871,8.249084,1
0.205206,-109.740662,-164.527476,142.479124,50.527473,44.200244,6.593407,9.523810,-42.735043,-5.616606,-8.547009,61.747863,7.653236,1
0.206248,-77.002200,-231.340665,139.138465,59.992674,35.897436,6.593407,0.244200,-33.455433,-5.616606,1.221001,43.677045,5.787546,1
0.207290,-20.545055,-222.989016,131.120882,41.897436,12.454212,3.663004,-4.639805,-10.012210,-2.686203,5.616606,11.931013,4.351648,1
0.208332,24.887913,-181.230773,54.953847,36.329670,-8.547009,-1.221001,-4.151404,10.012210,2.197802,5.128205,-13.465812,3.316239,1
0.209373,79.006595,-129.116486,-56.290111,34.380952,-31.013431,-3.663004,-9.523810,32.967033,4.151404,10.989011,-44.235043,3.257631,1
0.210414,130.452750,-80.676925,-162.857146,41.897436,-54.945055,-3.174603,-13.919414,56.410256,3.663004,14.407814,-73.050672,4.341880,1
0.211457,135.129673,-28.562638,-213.635170,42.454212,-55.921856,-7.081807,-10.012210,55.921856,7.570208,10.989011,-75.492674,6.588523,1
0.212498,118.092310,44.931869,-206.285719,14.336996,-45.665446,-7.570208,-10.500611,46.642247,8.547009,10.500611,-65.724664,7.848596,1
0.213539,106.400002,157.846157,-143.815388,-41.897436,-41.269841,-5.128205,-9.523810,42.246642,5.616606,9.523810,-58.887057,7.360195,1
0.214581,75.665936,222.989016,-136.131871,-52.476190,-33.943834,-4.639805,0.244200,33.943834,5.616606,0.244200,-41.304640,5.592186,1
0.215624,20.210989,219.314291,-132.457146,-33.267399,-10.500611,-2.686203,5.616606,10.989011,3.174603,-4.639805,-10.047009,4.244200,1
0.216665,-24.553847,180.228575,-61.301100,-29.091575,9.523810,2.686203,4.151404,-8.547009,-2.197802,-3.663004,14.861416,3.179487,1
0.217706,-77.002200,131.120882,50.276924,-29.648352,31.013431,5.616606,10.012210,-30.036630,-4.639805,-9.523810,44.653846,3.013431,1
0.218748,-129.784618,76.668134,157.178025,-34.380952,54.945055,4.639805,14.896215,-53.479853,-3.663004,-13.919414,73.957875,4.068376,1
0.219790,-136.465937,22.549451,209.960444,-32.153846,56.410256,8.547009,11.477411,-53.968254,-7.570208,-10.989011,76.888278,6.207570,1
0.220831,-118.760442,-46.268133,201.608796,-5.428571,45.665446,8.547009,11.965812,-44.688645,-8.058608,-10.989011,67.120269,7.516484,1
0.221873,-107.736266,-153.837366,138.804399,47.186813,42.246642,6.105006,11.477411,-40.781441,-5.128205,-10.500611,60.282662,7.076923,1
0.222915,-78.672529,-220.650554,129.784618,59.992674,34.920635,6.105006,2.197802,-32.967033,-4.639805,-1.221001,44.165446,5.406593,1
0.223956,-23.217583,-220.984620,130.786816,40.227106,12.942613,3.663004,-3.663004,-10.500611,-2.197802,4.639805,13.396215,4.117216,1
0.224998,21.547253,-182.901103,62.303298,35.772894,-7.081807,-2.197802,-2.197802,8.547009,3.174603,3.663004,-12.000611,3.032967,1
0.226040,71.991210,-133.793410,-50.610990,36.886447,-27.106227,-5.128205,-7.570208,29.059829,5.616606,9.035409,-40.327839,2.759463,1
0.227082,125.107695,-74.997804,-156.175828,39.113553,-51.037851,-4.151404,-13.431013,52.503053,4.639805,13.919414,-70.120269,3.804640,1
0.228123,133.459344,-22.215385,-210.294510,37.721612,-53.479853,-8.058608,-10.500611,53.479853,8.547009,11.477411,-74.515873,5.865690,1
0.229165,114.417585,40.589012,-201.942862,14.336996,-42.735043,-8.058608,-10.989011,43.711844,8.547009,11.965812,-63.771062,7.223443,1
0.230206,104.395607,146.487915,-140.140662,-39.113553,-39.316239,-5.128205,-11.477411,39.804640,5.616606,11.477411,-57.910256,6.832723,1
0.231249,77.336265,215.639565,-129.450552,-53.032967,-32.967033,-4.639805,-1.709402,32.967033,5.128205,2.197802,-42.281441,5.260073,1
0.232290,22.883517,219.314291,-133.125278,-34.659341,-11.477411,-2.197802,4.151404,11.965812,2.686203,-3.174603,-11.512210,4.029304,1
0.233331,-21.881319,181.230773,-65.309892,-29.091575,8.547009,3.663004,2.686203,-7.570208,-2.686203,-2.686203,12.907814,2.876679,1
0.234373,-70.989013,132.791212,47.604397,-31.318681,27.594628,7.081807,8.058608,-27.106227,-5.616606,-8.058608,40.746642,2.554335,1
0.235415,-124.773629,70.654947,151.498904,-31.875458,51.526252,5.616606,14.407814,-50.549451,-4.639805,-13.431013,71.027473,3.589744,1
0.236456,-134.461541,17.872528,206.285719,-30.483516,54.456654,9.523810,11.477411,-52.503053,-8.547009,-10.989011,75.911477,5.582418,1
0.237498,-115.085717,-41.257144,197.934070,-7.098901,43.223443,9.523810,11.965812,-41.758242,-8.547009,-11.477411,64.678266,6.949939,1
0.238539,-105.397805,-144.817586,136.465937,43.846154,39.316239,6.105006,12.454212,-37.851038,-5.616606,-11.477411,59.305861,6.598291,1
0.239582,-79.006595,-214.637367,123.437365,59.714286,33.943834,5.616606,3.663004,-32.478632,-4.639805,-2.197802,44.653846,5.094017,1
0.240623,-24.887913,-219.648357,130.118684,41.340659,13.431013,2.686203,-2.197802,-10.989011,-1.709402,3.663004,14.373016,3.912088,1
0.241665,19.542858,-182.567037,64.641760,35.772894,-6.105006,-3.174603,-1.709402,7.570208,4.151404,2.686203,-10.535409,2.778999,1
0.242707,66.980221,-135.129673,-47.270331,38.278388,-24.664225,-6.105006,-6.593407,26.129426,7.081807,7.570208,-37.397436,2.378510,1
0.243749,121.432970,-70.654947,-150.496707,35.216117,-48.107448,-5.128205,-13.431013,49.572650,5.616606,14.407814,-67.678266,3.374847,1
0.244790,131.789014,-17.872528,-206.285719,34.937729,-52.014652,-9.035409,-10.500611,52.014652,9.523810,11.477411,-73.539072,5.230769,1
0.245831,111.076926,37.916484,-199.604400,14.615385,-40.293040,-8.547009,-11.477411,40.781441,9.035409,11.965812,-61.817460,6.656899,1
0.246873,102.057145,138.804399,-138.470333,-36.329670,-36.874237,-5.616606,-11.965812,37.362637,5.616606,12.454212,-56.445055,6.393162,1
0.247915,78.004397,208.958246,-122.769234,-53.589744,-31.990232,-4.639805,-3.663004,32.478632,5.128205,3.663004,-42.769841,4.967033,1
0.248956,24.219781,217.309895,-131.454948,-35.494505,-11.477411,-1.709402,3.174603,11.965812,2.197802,-2.686203,-12.977411,3.833944,1
0.249999,-19.876924,180.562641,-67.982419,-29.926740,7.570208,4.639805,2.197802,-6.593407,-3.663004,-1.709402,12.419414,2.671551,1
0.251040,-66.312089,134.795607,43.929671,-32.710623,25.152625,7.570208,7.081807,-24.664225,-6.593407,-7.081807,38.304640,2.222222,1
0.252081,-120.764838,66.646155,144.149454,-28.534799,48.595849,6.593407,14.407814,-47.619048,-5.616606,-13.431013,69.073871,3.199023,1
0.253123,-133.459344,13.529671,202.610994,-27.421245,52.503053,10.012210,11.965812,-51.037851,-9.035409,-10.989011,75.423077,5.006105,1
0.254165,-111.745057,-38.250550,197.265938,-10.717949,40.781441,9.523810,12.454212,-39.316239,-8.547009,-11.965812,62.724664,6.422466,1
0.255207,-131.120882,-156.175828,121.432970,58.600733,36.874237,5.616606,12.942613,-35.409035,-4.639805,-11.477411,56.863858,6.178266,1
0.256248,-101.723079,-209.292312,117.424178,67.509158,29.059829,4.151404,3.663004,-27.106227,-3.174603,-2.686203,38.304640,4.683761,1
0.257289,-61.969232,-224.659346,113.415387,66.673993,6.105006,-0.244200,-3.174603,-4.151404,1.221001,4.151404,3.628205,3.521368,1
0.258331,107.736266,-175.885718,83.349452,-2.923077,-3.174603,0.732601,2.686203,4.151404,-0.244200,-1.709402,0.209402,2.446886,1
0.259374,228.334071,-143.147256,-56.624177,-10.439560,-2.686203,0.244200,2.686203,3.663004,0.732601,-1.709402,-0.278999,1.968254,1
0.260415,254.391214,-103.393409,-194.927477,19.626374,2.197802,0.732601,-2.197802,-1.221001,0.244200,3.663004,-0.278999,1.987790,1
0.261456,161.854949,-14.531868,-185.239565,14.615385,5.616606,-0.244200,-4.639805,-4.151404,1.221001,5.128205,-0.278999,1.675214,1
0.262498,72.993408,85.019782,-152.501102,-1.809524,0.732601,1.221001,-0.732601,0.732601,-0.244200,2.197802,-0.278999,1.479853,1
0.263540,30.567034,139.138465,-149.828575,-6.820513,-4.151404,1.221001,3.174603,5.128205,-0.732601,-2.686203,-0.278999,1.831502,1
0.264581,26.558242,195.929675,-165.195608,-18.234432,-3.174603,0.244200,3.174603,3.663004,0.244200,-1.709402,-0.278999,2.114774,1
