1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,41.257144,168.870333,-165.529674,-14.336996,-1.221001,-6.593407,8.058608,1.709402,7.081807,-7.570208,-0.278999,2.866911,0
0.001042,-60.632968,183.903301,-146.821981,8.490842,2.197802,-8.058608,6.105006,-1.709402,8.058608,-5.616606,-0.278999,2.818071,0
0.002084,-143.815388,170.874729,-99.718684,27.421245,5.128205,-8.058608,3.174603,-4.639805,8.058608,-2.686203,-0.278999,2.818071,0
0.003125,-175.551652,159.182421,-8.518682,8.769231,7.570208,-7.081807,0.244200,-7.081807,7.081807,0.244200,-0.278999,2.778999,0
0.004167,-182.901103,130.786816,91.032969,-12.388278,8.547009,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.808303,0
0.005209,-165.863740,70.654947,164.861542,-21.575092,8.547009,-2.197802,-5.616606,-8.058608,2.197802,6.105006,-0.278999,2.798535,0
0.006250,-154.505498,-22.883517,182.232971,0.417582,7.081807,1.221001,-7.570208,-6.593407,-1.221001,8.058608,-0.278999,2.798535,0
0.007292,-119.762640,-116.421981,176.219784,22.688645,4.639805,4.151404,-8.058608,-4.151404,-3.663004,8.547009,-0.278999,2.798535,0
0.008333,-42.593408,-170.540663,162.189015,18.512821,1.221001,7.081807,-8.058608,-1.221001,-6.105006,7.570208,-0.278999,2.808303,0
0.009376,59.296705,-185.239565,144.817586,-5.706960,-1.709402,8.058608,-6.105006,2.197802,-8.058608,6.105006,-1.744200,2.818071,0
0.010417,141.810992,-172.210993,97.380222,-22.688645,-4.639805,8.547009,-3.174603,5.128205,-7.570208,3.174603,-0.767399,2.788767,0
0.011458,174.215389,-160.852751,7.182418,-5.706960,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.798535,0
0.012500,181.564839,-132.123080,-92.703299,15.172161,-8.058608,5.128205,3.174603,8.058608,-5.128205,-3.174603,-0.278999,2.847375,0
0.013542,164.861542,-73.327474,-165.863740,25.472527,-8.058608,2.197802,5.616606,8.058608,-2.197802,-5.616606,-0.767399,2.808303,0
0.014584,153.503300,21.213187,-183.569235,4.315018,-6.593407,-0.732601,7.570208,6.593407,1.221001,-7.570208,-0.278999,2.808303,0
0.015625,118.426376,115.085717,-177.890114,-18.234432,-4.151404,-3.663004,8.547009,4.151404,4.151404,-8.058608,-0.278999,2.808303,0
0.016667,41.257144,168.870333,-164.527476,-14.336996,-1.221001,-6.593407,8.058608,1.221001,6.593407,-7.570208,-0.278999,2.808303,0
0.017709,-59.964837,183.569235,-146.153849,10.439560,1.709402,-8.058608,6.105006,-1.709402,8.058608,-5.616606,-0.278999,2.818071,0
0.018750,-143.481322,170.874729,-102.391211,27.978022,5.128205,-8.058608,3.663004,-4.639805,8.058608,-2.686203,-0.767399,2.788767,0
0.019792,-175.217586,159.516487,-10.189011,10.996337,7.081807,-7.081807,0.244200,-7.081807,7.570208,0.244200,-0.278999,2.808303,0
0.020834,-182.567037,130.786816,91.032969,-12.666667,8.058608,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.767399,2.808303,0
0.021875,-165.863740,71.657144,164.861542,-21.853480,8.058608,-2.197802,-5.616606,-7.570208,2.686203,6.105006,-1.744200,2.818071,0
0.022917,-154.839564,-21.547253,181.564839,-3.201465,7.081807,1.221001,-9.035409,-6.593407,-0.732601,7.570208,-0.278999,2.798535,0
0.023958,-120.096706,-115.753849,176.553850,21.853480,4.639805,4.151404,-8.058608,-4.151404,-3.663004,8.058608,-0.767399,2.808303,0
0.025001,-42.927473,-169.872531,163.191212,18.791209,1.709402,6.593407,-7.570208,-1.221001,-6.593407,7.570208,-0.278999,2.798535,0
0.026042,58.294507,-184.905499,144.817586,-5.706960,-1.709402,8.547009,-5.616606,1.709402,-8.058608,5.616606,-0.278999,2.808303,0
0.027083,140.808794,-172.210993,97.714288,-22.131868,-4.639805,8.547009,-3.174603,5.128205,-8.058608,3.174603,-0.278999,2.778999,0
0.028125,173.547257,-161.186817,7.516484,-5.985348,-7.081807,7.570208,0.244200,7.081807,-7.081807,0.244200,-0.278999,2.788767,0
0.029167,181.230773,-132.791212,-92.035167,16.007326,-8.058608,5.616606,3.174603,8.058608,-5.128205,-3.174603,-0.278999,2.808303,0
0.030208,165.195608,-73.995606,-166.531872,26.029304,-8.058608,2.686203,6.105006,8.058608,-2.197802,-5.616606,-0.767399,2.818071,0
0.031250,154.171432,20.210989,-183.569235,4.315018,-7.081807,-0.732601,7.570208,7.081807,1.221001,-7.570208,-0.767399,2.818071,0
0.032293,118.760442,114.083519,-177.890114,-16.842491,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.837607,0
0.033334,41.925276,168.870333,-164.861542,-14.615385,-1.221001,-6.105006,8.058608,1.221001,6.593407,-7.570208,-0.278999,2.798535,0
0.034375,-58.628573,183.569235,-146.821981,10.161172,2.197802,-8.058608,6.105006,-1.709402,8.058608,-5.616606,-0.278999,2.808303,0
0.035417,-142.479124,171.208795,-100.386815,27.978022,5.128205,-8.058608,3.174603,-4.639805,8.058608,-2.197802,-0.278999,2.788767,0
0.036459,-175.217586,159.850553,-10.523077,9.882784,7.081807,-7.081807,0.244200,-7.081807,7.570208,0.244200,-0.278999,2.788767,0
0.037500,-182.901103,129.784618,90.364837,-12.109890,8.547009,-5.128205,-2.686203,-8.058608,5.128205,2.686203,-0.278999,2.808303,0
0.038542,-166.531872,72.659342,164.527476,-22.131868,8.058608,-2.197802,-5.616606,-7.570208,2.197802,6.105006,-0.278999,2.798535,0
0.039583,-155.507696,-21.213187,181.230773,0.695971,7.081807,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.837607,0
0.040625,-120.096706,-115.419783,176.553850,25.194139,4.639805,4.151404,-8.058608,-4.151404,-3.663004,8.058608,-0.767399,2.818071,0
0.041667,-43.595605,-169.872531,163.191212,18.512821,1.221001,6.593407,-7.570208,-1.221001,-6.105006,7.570208,-0.767399,2.837607,0
0.042708,57.292309,-185.239565,145.819783,-6.263736,-1.709402,8.058608,-6.105006,1.709402,-7.570208,6.105006,-0.278999,2.808303,0
0.043750,140.474728,-172.545059,98.382420,-22.688645,-4.639805,8.058608,-3.174603,4.639805,-7.570208,3.174603,-0.767399,2.788767,0
0.044793,173.881323,-160.518685,8.184616,-7.098901,-7.081807,7.570208,0.244200,7.081807,-7.081807,0.244200,-0.278999,2.788767,0
0.045833,181.898905,-132.791212,-91.032969,15.728938,-8.058608,5.128205,3.174603,8.058608,-5.128205,-3.174603,-0.278999,2.808303,0
0.046875,164.527476,-74.997804,-165.195608,26.307692,-8.058608,2.197802,6.105006,8.058608,-2.197802,-5.616606,-0.278999,2.798535,0
0.047917,153.503300,19.208792,-183.569235,4.871795,-7.081807,-0.732601,8.058608,6.593407,1.221001,-7.570208,-0.278999,2.808303,0
0.048961,118.760442,113.415387,-178.224180,-17.677656,-4.151404,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.808303,0
0.050000,42.593408,168.536267,-165.529674,-14.615385,-1.221001,-6.593407,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.788767,0
0.051042,-57.960441,183.569235,-147.156047,9.604396,2.197802,-8.058608,6.593407,-1.709402,8.058608,-5.616606,-0.767399,2.818071,0
0.052083,-141.810992,171.542861,-101.389013,28.256410,4.639805,-9.523810,3.174603,-4.639805,8.058608,-2.686203,-0.278999,2.837607,0
0.053126,-174.549454,159.850553,-10.857143,10.439560,7.081807,-7.570208,0.244200,-7.081807,7.081807,0.244200,-0.278999,2.778999,0
0.054167,-182.901103,131.789014,89.696705,-11.831502,8.547009,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.798535,0
0.055208,-165.863740,73.661540,164.193410,-22.410256,8.058608,-2.197802,-5.128205,-7.570208,2.686203,6.105006,-0.278999,2.798535,0
0.056250,-156.175828,-20.210989,180.896707,-1.252747,7.570208,1.221001,-7.570208,-6.593407,-0.732601,7.570208,0.209402,2.798535,0
0.057292,-120.764838,-115.419783,177.221982,22.131868,4.639805,4.151404,-8.547009,-4.151404,-3.663004,8.058608,-0.278999,2.808303,0
0.058333,-44.263737,-169.872531,162.857146,19.069597,1.709402,6.593407,-7.570208,-1.221001,-6.593407,7.570208,-0.767399,2.808303,0
0.059375,56.290111,-184.905499,145.485718,-4.315018,-1.709402,8.547009,-6.105006,1.709402,-7.570208,6.105006,-0.767399,2.818071,0
0.060417,140.140662,-172.879125,101.054947,-22.688645,-4.639805,8.547009,-3.174603,5.128205,-7.570208,3.174603,-0.767399,2.788767,0
0.061458,172.879125,-161.186817,9.520879,-5.985348,-7.081807,7.081807,-0.244200,7.081807,-7.081807,0.244200,-0.767399,2.818071,0
0.062500,181.564839,-133.125278,-90.698903,16.285714,-8.058608,5.128205,3.174603,8.547009,-5.128205,-2.686203,-0.767399,2.808303,0
0.063542,164.861542,-75.665936,-165.529674,26.307692,-8.058608,2.686203,6.105006,8.058608,-2.197802,-5.616606,-0.278999,2.788767,0
0.064584,154.505498,19.208792,-182.567037,4.315018,-7.081807,-0.732601,8.058608,6.593407,0.732601,-7.570208,-0.278999,2.798535,0
0.065625,119.762640,112.413189,-177.890114,-17.956044,-4.639805,-3.663004,8.547009,4.151404,4.151404,-7.570208,-0.278999,2.808303,0
0.066667,44.931869,168.870333,-165.529674,-14.615385,-1.221001,-6.105006,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.798535,0
0.067708,-57.292309,183.235169,-148.158245,9.326007,2.197802,-7.570208,6.105006,-1.709402,8.058608,-5.616606,-0.278999,2.808303,0
0.068751,-140.140662,171.542861,-102.391211,27.978022,5.128205,-8.058608,3.174603,-4.639805,8.058608,-2.686203,-0.767399,2.788767,0
0.069792,-174.215389,160.184619,-11.859341,14.615385,7.081807,-7.081807,0.732601,-7.081807,7.081807,0.244200,-0.767399,2.788767,0
0.070833,-182.901103,131.789014,88.694507,-11.553114,8.058608,-5.128205,-2.686203,-7.570208,5.128205,3.174603,1.674603,2.818071,0
0.071875,-166.197806,74.663738,163.859344,-22.967033,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.818071,0
0.072917,-155.841762,-19.876924,181.230773,-0.974359,7.081807,0.732601,-7.570208,-6.593407,-0.732601,7.570208,-0.278999,2.798535,0
0.073958,-120.764838,-113.749453,176.553850,21.575092,4.639805,4.151404,-8.058608,-4.151404,-4.151404,8.058608,-0.278999,2.808303,0
0.075000,-44.931869,-169.538465,163.525278,17.677656,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.767399,2.808303,0
0.076044,55.621979,-184.905499,145.819783,-4.871795,-1.709402,8.058608,-6.105006,1.709402,-8.058608,5.616606,-0.278999,2.808303,0
0.077084,139.138465,-173.213191,100.386815,-22.131868,-4.639805,8.547009,-3.174603,5.128205,-8.058608,3.174603,-0.278999,2.788767,0
0.078125,173.213191,-161.520883,9.854945,-5.706960,-7.081807,7.570208,-0.244200,7.081807,-7.081807,-0.244200,-0.767399,2.788767,0
0.079167,181.898905,-132.457146,-90.698903,16.285714,-8.547009,5.616606,2.686203,8.058608,-5.128205,-2.686203,-0.767399,2.798535,0
0.080208,165.195608,-76.668134,-164.861542,27.699634,-8.058608,2.686203,5.616606,7.570208,-1.709402,-5.616606,-0.767399,2.808303,0
0.081252,154.505498,18.206594,-182.232971,4.315018,-5.616606,-0.732601,8.058608,7.081807,1.221001,-7.570208,-1.255800,2.818071,0
0.082292,120.096706,111.745057,-178.224180,-18.512821,-4.639805,-3.663004,7.570208,4.639805,4.151404,-8.058608,-0.278999,2.808303,0
0.083333,43.929671,168.536267,-165.195608,-14.336996,-1.709402,-6.593407,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.798535,0
0.084375,-56.624177,183.569235,-147.490113,9.604396,1.709402,-8.058608,6.105006,-1.709402,8.058608,-5.616606,-0.278999,2.808303,0
0.085417,-140.474728,171.876927,-102.057145,27.421245,5.128205,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.767399,2.788767,0
0.086459,-174.215389,160.184619,-12.193407,10.439560,7.081807,-7.081807,0.244200,-6.593407,7.570208,-0.244200,-0.278999,2.778999,0
0.087500,-183.569235,131.454948,87.358244,-10.996337,8.547009,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.808303,0
0.088542,-164.193410,75.331870,163.525278,-21.853480,8.058608,-2.197802,-5.616606,-8.058608,2.686203,5.616606,-0.767399,2.798535,0
0.089583,-156.175828,-18.874726,180.896707,0.417582,7.081807,0.732601,-7.570208,-6.593407,-0.732601,8.058608,-0.767399,2.808303,0
0.090625,-121.432970,-113.081321,176.887916,21.853480,4.639805,3.663004,-8.058608,-4.151404,-3.663004,8.058608,-1.255800,2.818071,0
0.091667,-45.600001,-169.538465,163.525278,18.512821,1.709402,6.593407,-8.058608,-1.221001,-6.593407,7.570208,-0.278999,2.798535,0
0.092709,53.617584,-184.905499,146.487915,-5.150183,-1.709402,8.058608,-6.105006,2.197802,-8.058608,6.105006,-0.767399,2.798535,0
0.093750,139.138465,-172.879125,100.386815,-21.853480,-4.639805,8.547009,-3.174603,4.639805,-8.058608,2.686203,-0.278999,2.778999,0
0.094792,172.879125,-161.520883,11.191209,-6.542125,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.778999,0
0.095833,181.230773,-133.459344,-89.696705,15.728938,-8.058608,5.616606,2.686203,8.058608,-5.128205,-2.686203,-0.278999,2.798535,0
0.096876,164.861542,-78.004397,-164.861542,27.142857,-8.058608,2.686203,6.105006,8.058608,-2.197802,-5.616606,-0.278999,2.798535,0
0.097917,154.505498,16.870330,-182.232971,4.315018,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.798535,0
0.098958,120.430772,110.408794,-178.892312,-17.120879,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.818071,0
0.100000,44.931869,168.202202,-165.529674,-14.336996,-1.709402,-6.593407,8.058608,1.709402,6.593407,-7.570208,-0.767399,2.818071,0
0.101042,-54.953847,183.903301,-148.158245,8.212454,1.709402,-8.058608,6.593407,-1.709402,8.058608,-5.616606,-0.278999,2.818071,0
0.102083,-139.806597,171.876927,-103.059343,24.915751,4.639805,-8.058608,4.151404,-4.639805,8.058608,-3.174603,-0.278999,2.788767,0
0.103125,-173.881323,160.184619,-12.861539,10.717949,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.244200,-0.278999,2.778999,0
0.104167,-183.569235,132.791212,87.358244,-11.553114,8.058608,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.798535,0
0.105209,-165.863740,76.668134,163.525278,-22.967033,8.547009,-2.197802,-5.616606,-7.570208,2.197802,6.105006,-0.278999,2.788767,0
0.106250,-156.509894,-18.206594,180.562641,-0.139194,7.081807,1.221001,-7.570208,-6.593407,-0.732601,7.570208,-0.767399,2.788767,0
0.107292,-122.101102,-112.747255,176.219784,20.461538,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.058608,-0.278999,2.808303,0
0.108333,-46.602199,-169.538465,163.525278,19.904762,1.709402,6.593407,-7.570208,-1.221001,-6.593407,7.570208,-0.767399,2.808303,0
0.109377,53.283518,-184.905499,147.156047,-4.036630,-1.709402,8.058608,-6.105006,2.197802,-8.058608,5.616606,-0.767399,2.818071,0
0.110417,138.136267,-173.213191,101.389013,-21.575092,-4.639805,8.058608,-3.663004,4.639805,-7.570208,3.174603,0.209402,2.798535,0
0.111458,172.879125,-161.520883,11.859341,-5.706960,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.778999,0
0.112500,181.898905,-134.127476,-88.694507,14.893773,-8.058608,5.128205,2.686203,8.058608,-4.639805,-2.686203,-0.767399,2.808303,0
0.113542,165.195608,-78.338463,-164.527476,27.142857,-8.058608,2.686203,6.105006,8.058608,-2.197802,-5.616606,-0.767399,2.808303,0
0.114584,155.507696,16.202198,-181.564839,4.593407,-7.081807,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.798535,0
0.115625,120.096706,110.742860,-178.558246,-17.120879,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,0.209402,2.798535,0
0.116667,45.265935,168.870333,-165.195608,-14.615385,-1.221001,-6.105006,8.058608,1.709402,6.593407,-7.570208,0.209402,2.798535,0
0.117708,-53.617584,183.235169,-148.826377,8.769231,1.709402,-8.058608,6.105006,-1.709402,8.058608,-5.616606,-0.278999,2.808303,0
0.118750,-139.138465,173.213191,-104.395607,26.864469,5.128205,-8.058608,3.663004,-4.151404,8.058608,-3.174603,-0.767399,2.808303,0
0.119792,-173.547257,160.184619,-13.529671,10.717949,7.081807,-7.081807,0.732601,-6.593407,7.081807,0.244200,-0.767399,2.788767,0
0.120834,-183.235169,132.791212,87.024178,-10.717949,8.547009,-5.616606,-2.686203,-7.570208,5.128205,2.686203,-0.278999,2.788767,0
0.121875,-166.197806,77.002200,163.191212,-22.967033,8.547009,-2.197802,-5.616606,-8.058608,2.197802,6.105006,-0.278999,2.788767,0
0.122917,-156.509894,-17.538462,180.228575,-1.252747,7.081807,0.732601,-7.570208,-6.593407,-1.221001,8.058608,-0.278999,2.798535,0
0.123958,-122.435168,-111.745057,176.887916,21.296703,4.639805,3.663004,-8.058608,-4.151404,-3.663004,8.058608,-0.767399,2.798535,0
0.125000,-46.602199,-168.870333,164.193410,19.069597,1.709402,6.593407,-8.058608,-1.709402,-6.593407,7.570208,-0.278999,2.798535,0
0.126042,51.947254,-184.905499,147.156047,-5.706960,-1.709402,8.058608,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.798535,0
0.127083,137.134069,-173.213191,101.389013,-22.131868,-4.639805,8.547009,-3.174603,4.639805,-7.570208,3.174603,-0.278999,2.788767,0
0.128125,172.545059,-162.189015,12.193407,-7.098901,-7.081807,7.570208,0.244200,7.081807,-7.081807,0.244200,-0.767399,2.788767,0
0.129167,182.232971,-134.127476,-88.026376,15.450549,-8.058608,5.616606,2.686203,8.058608,-5.128205,-2.686203,-0.767399,2.808303,0
0.130210,165.195608,-79.006595,-164.193410,27.142857,-8.547009,2.197802,5.616606,8.058608,-2.197802,-5.616606,-0.767399,2.808303,0
0.131250,155.507696,15.868132,-181.230773,1.252747,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.788767,0
0.132292,121.432970,110.408794,-178.224180,-17.677656,-4.639805,-3.663004,8.547009,4.639805,3.663004,-8.058608,-0.278999,2.808303,0
0.133334,46.268133,167.868136,-165.863740,-14.615385,-1.709402,-6.593407,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.798535,1
0.134376,-52.949452,183.569235,-148.492311,8.212454,1.709402,-8.058608,6.593407,-1.709402,8.058608,-5.616606,-0.278999,2.798535,1
0.135417,-137.802201,171.876927,-104.729673,26.586081,4.639805,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.278999,2.788767,1
0.136459,-173.881323,161.186817,-13.863737,10.717949,7.081807,-7.081807,0.732601,-6.593407,7.081807,0.244200,-0.278999,2.778999,1
0.137502,-183.569235,132.791212,86.356046,-10.717949,8.058608,-5.128205,-2.686203,-7.570208,5.128205,2.686203,0.209402,2.808303,1
0.138542,-166.531872,77.670331,162.523081,-22.967033,8.058608,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.798535,1
0.139583,-156.843960,-16.536264,179.894510,-0.417582,7.570208,1.221001,-7.570208,-6.593407,-0.732601,7.570208,-0.767399,2.808303,1
0.140626,-122.435168,-111.076926,176.887916,20.739927,5.128205,3.663004,-8.058608,-4.151404,-3.663004,8.058608,-0.767399,2.798535,1
0.141667,-47.604397,-168.870333,163.859344,17.120879,1.709402,6.593407,-7.570208,-1.221001,-6.593407,7.570208,-0.278999,2.798535,1
0.142708,50.945056,-184.905499,146.821981,-5.150183,-1.709402,8.058608,-6.105006,1.709402,-7.570208,5.616606,-0.767399,2.798535,1
0.143750,136.800003,-173.213191,102.725277,-22.131868,-4.639805,8.058608,-3.174603,4.639805,-8.058608,3.663004,-0.278999,2.778999,1
0.144793,172.545059,-161.854949,13.195605,-6.820513,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.778999,1
0.145834,181.898905,-135.129673,-87.692310,14.893773,-8.058608,5.616606,2.686203,8.058608,-4.639805,-2.686203,-0.278999,2.808303,1
0.146875,164.861542,-80.008793,-164.193410,27.978022,-8.058608,2.686203,5.616606,8.058608,-2.197802,-5.616606,-0.278999,2.798535,1
0.147917,155.841762,15.200000,-181.564839,4.593407,-6.593407,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.767399,2.798535,1
0.148962,121.098904,109.740662,-178.892312,-16.285714,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.767399,2.818071,1
0.150002,46.268133,167.868136,-165.863740,-14.615385,-1.709402,-6.105006,8.058608,1.709402,6.593407,-7.570208,-0.767399,2.818071,1
0.151043,-52.615386,183.569235,-148.492311,7.934066,1.709402,-8.058608,6.105006,-1.709402,8.058608,-5.616606,0.209402,2.837607,1
0.152085,-138.136267,171.876927,-104.061541,25.750916,4.639805,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.278999,2.788767,1
0.153127,-173.213191,160.518685,-14.865934,11.553114,7.570208,-7.081807,0.244200,-6.593407,6.105006,0.244200,-0.278999,2.778999,1
0.154168,-183.235169,133.125278,86.021980,-10.996337,8.547009,-5.128205,-2.197802,-8.058608,5.128205,2.686203,0.209402,2.788767,1
0.155209,-166.865938,78.672529,162.857146,-23.523810,8.547009,-2.197802,-5.616606,-7.570208,2.686203,5.616606,0.209402,2.788767,1
0.156252,-157.178025,-15.868132,179.894510,-0.417582,7.081807,0.732601,-7.570208,-6.593407,-0.244200,7.570208,0.209402,2.788767,1
0.157295,-123.103299,-111.410991,176.553850,21.018315,4.639805,3.663004,-8.058608,-4.151404,-3.663004,8.058608,-0.278999,2.808303,1
0.158336,-47.938463,-169.538465,163.525278,19.626374,1.709402,6.593407,-7.570208,-1.221001,-6.593407,7.570208,-0.767399,2.808303,1
0.159375,50.610990,-184.905499,148.492311,-4.315018,-1.709402,8.058608,-6.105006,1.709402,-7.570208,6.105006,-0.767399,2.808303,1
0.160417,136.131871,-173.213191,103.393409,-22.131868,-4.639805,8.058608,-3.663004,4.639805,-7.570208,3.174603,-0.767399,2.808303,1
0.161459,172.545059,-162.189015,13.529671,-8.769231,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.778999,1
0.162500,182.232971,-134.795607,-87.358244,15.172161,-8.058608,5.128205,2.686203,8.058608,-5.128205,-3.174603,-0.767399,2.798535,1
0.163542,165.195608,-80.676925,-163.525278,27.699634,-8.058608,2.686203,6.105006,8.058608,-2.197802,-5.616606,-0.278999,2.778999,1
0.164584,155.507696,14.531868,-180.896707,4.593407,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.788767,1
0.165625,121.767036,108.070332,-177.890114,-17.120879,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.798535,1
0.166667,46.936265,167.534070,-166.531872,-14.336996,-1.221001,-6.105006,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.798535,1
0.167708,-50.276924,183.903301,-149.494509,8.490842,1.709402,-8.058608,6.593407,-1.221001,8.058608,-5.616606,-0.278999,2.818071,1
0.168751,-137.134069,172.210993,-105.063739,28.534799,4.639805,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.767399,2.788767,1
0.169792,-172.879125,160.518685,-15.868132,10.717949,7.081807,-7.081807,0.732601,-6.593407,7.081807,0.244200,-0.278999,2.818071,1
0.170833,-183.235169,134.127476,84.685716,-10.161172,8.058608,-5.128205,-2.686203,-7.570208,5.128205,3.174603,-0.278999,2.798535,1
0.171875,-166.531872,80.008793,162.189015,-23.802198,8.058608,-2.197802,-5.128205,-8.058608,2.686203,5.616606,-0.278999,2.788767,1
0.172917,15.534066,30.901100,35.578023,46.073260,22.710623,-2.197802,-20.757021,-23.199023,2.197802,20.757021,-0.767399,3.794872,1
0.173958,-32.237363,-31.569231,-24.219781,-57.487179,35.409035,6.593407,-41.758242,-35.409035,-7.081807,41.758242,-0.278999,6.481074,1
0.175000,-74.329672,-73.661540,-60.967034,34.102564,40.293040,25.641026,-66.178266,-39.804640,-27.106227,65.689866,0.209402,9.567766,1
0.176042,-5.512088,-6.514286,11.191209,76.417582,37.851038,49.572650,-86.691087,-36.385836,-49.572650,85.714286,-0.278999,12.722833,1
0.177084,48.606594,39.920880,61.635166,-55.538462,18.315018,76.923077,-94.017094,-16.849817,-76.434676,92.063492,0.209402,15.594628,1
0.178125,-7.182418,-20.545055,2.171429,-75.304029,-8.547009,95.970696,-86.202686,10.012210,-95.482295,83.272283,-0.278999,16.962149,1
0.179167,-46.936265,-63.973628,-41.591210,74.468864,-32.967033,101.831502,-68.131868,33.943834,-100.854701,64.713065,0.697802,17.333333,1
0.180210,-40.923078,-61.635166,-43.595605,41.062271,-54.456654,91.086691,-35.897436,54.945055,-89.621490,32.478632,0.209402,16.219780,1
0.181251,47.938463,29.898902,44.931869,-46.908425,-62.271062,73.015873,-10.989011,62.271062,-72.039072,7.570208,1.186203,14.041514,1
0.182292,80.008793,62.971430,72.659342,-26.864469,-58.363858,50.061050,8.058608,57.875458,-48.595849,-10.500611,1.186203,11.443223,1
0.183333,16.536264,1.503297,5.178022,14.058608,-47.130647,26.617827,20.268620,46.642247,-26.129426,-21.733822,1.186203,8.727717,1
0.184375,-66.646155,-77.002200,-76.000002,61.106227,-32.478632,8.547009,23.687424,31.990232,-7.570208,-24.664225,1.186203,6.315018,1
0.185417,-26.892308,-32.237363,-33.907693,17.956044,-17.338217,-2.686203,19.780220,16.849817,3.174603,-21.245421,0.697802,4.634921,1
0.186458,19.208792,17.204396,18.206594,-9.047619,-5.128205,-8.058608,13.431013,4.639805,9.035409,-14.407814,0.697802,3.462759,1
0.187500,4.175824,3.841758,0.501099,19.626374,4.639805,-10.500611,5.128205,-4.639805,10.500611,-6.105006,-3.209402,2.749695,1
0.188544,11.859341,14.531868,13.195605,-22.410256,12.454212,-8.547009,-3.663004,-12.454212,9.035409,2.686203,-0.767399,2.622711,1
0.189585,28.562638,32.571429,32.571429,-39.948718,14.407814,-4.151404,-13.431013,-17.338217,4.151404,12.454212,0.209402,3.247863,1
0.190625,-13.529671,-11.191209,-9.186813,32.989011,18.803419,4.151404,-22.710623,-18.803419,-3.663004,21.245421,-0.278999,4.263736,1
0.191667,-66.646155,-63.973628,-58.294507,63.333333,15.873016,14.407814,-31.013431,-15.873016,-14.896215,29.059829,-0.278999,5.543346,1
0.192709,-31.903297,-30.901100,-21.547253,19.904762,10.500611,25.152625,-35.409035,-10.012210,-25.152625,33.455433,-0.278999,7.145299,1
0.193750,60.298902,55.956045,66.312089,-48.857143,-0.244200,35.409035,-34.920635,0.732601,-34.920635,32.967033,0.209402,8.600733,1
0.194792,40.589012,32.237363,43.595605,-31.875458,-13.431013,41.269841,-28.083028,13.919414,-41.758242,25.641026,0.209402,9.098901,1
0.195833,-43.595605,-54.285715,-43.929671,43.846154,-23.687424,43.223443,-18.803419,24.664225,-42.735043,16.849817,-0.278999,9.010989,1
0.196876,-45.934067,-57.626375,-48.272529,43.010989,-33.455433,37.851038,-4.639805,33.455433,-37.362637,2.686203,0.209402,8.581197,1
0.197917,24.553847,13.863737,22.549451,-24.358974,-36.874237,28.083028,8.058608,36.874237,-27.594628,-10.500611,-0.278999,7.829060,1
0.198961,66.646155,55.956045,60.298902,-40.227106,-33.455433,15.873016,16.849817,32.967033,-15.873016,-18.315018,-0.278999,6.881563,1
0.200000,22.883517,13.195605,13.195605,-8.490842,-26.129426,3.174603,22.222222,25.641026,-3.174603,-23.687424,0.209402,5.768010,1
0.201042,-34.241759,-40.589012,-42.259342,31.875458,-16.849817,-7.081807,23.199023,16.361416,7.081807,-24.175824,0.209402,4.693529,1
0.202083,-29.898902,-32.571429,-36.580221,33.824176,-7.081807,-13.431013,19.291819,6.593407,12.454212,-20.268620,0.209402,3.833944,1
0.203125,-0.501099,-0.501099,-5.178022,8.212454,2.197802,-16.361416,13.431013,-2.197802,16.361416,-14.407814,0.697802,3.335775,1
0.204167,4.843956,8.852747,3.507692,-2.644689,9.523810,-15.873016,6.105006,-9.523810,16.361416,-7.081807,0.209402,3.120879,1
0.205209,19.542858,23.885715,20.879121,-21.296703,14.407814,-12.942613,-1.709402,-14.407814,13.431013,0.732601,0.209402,3.101343,1
0.206250,19.876924,24.219781,22.215385,-20.461538,17.826618,-8.058608,-9.523810,-17.338217,8.547009,8.058608,-5.163004,3.345543,1
0.207292,-18.206594,-14.197803,-14.197803,15.728938,16.849817,-1.221001,-15.873016,-16.361416,1.709402,14.896215,-0.278999,3.843712,1
0.208333,-50.945056,-47.270331,-43.929671,47.743590,13.431013,7.081807,-20.268620,-12.942613,-6.593407,18.803419,0.209402,4.478632,1
0.209376,-21.881319,-20.210989,-13.863737,18.234432,8.058608,14.407814,-22.710623,-7.570208,-14.407814,21.245421,-0.278999,5.308913,1
0.210417,48.272529,46.936265,54.953847,-43.289377,-0.244200,21.245421,-21.245421,0.732601,-21.245421,19.291819,-0.278999,5.982906,1
0.211458,37.582418,32.571429,40.923078,-32.710623,-9.523810,24.664225,-15.384615,10.500611,-24.664225,13.431013,0.209402,6.520147,1
0.212500,-29.230770,-36.914287,-28.896704,29.648352,-17.338217,25.152625,-8.058608,17.338217,-25.152625,6.105006,0.209402,6.637363,1
0.213549,-48.272529,-56.958243,-49.608792,51.919414,-23.687424,21.245421,1.709402,23.687424,-21.245421,-4.151404,0.209402,6.315018,1
0.214594,10.523077,2.839561,8.518682,-5.706960,-26.129426,14.407814,11.477411,25.641026,-13.919414,-12.942613,0.697802,5.758242,1
0.215628,50.945056,42.593408,45.265935,-38.000000,-23.687424,5.616606,17.338217,23.687424,-5.128205,-18.803419,0.209402,5.221001,1
0.216669,28.228572,20.210989,19.542858,-14.615385,-18.315018,-3.663004,21.245421,17.826618,4.151404,-22.222222,0.209402,4.615385,1
0.217710,-19.208792,-23.885715,-27.560440,22.131868,-11.477411,-11.477411,21.733822,10.989011,11.477411,-22.710623,0.209402,4.175824,1
0.218751,-30.567034,-32.237363,-37.248352,32.432234,-3.174603,-16.849817,18.803419,2.686203,16.361416,-19.291819,-0.278999,3.833944,1
0.219793,-9.854945,-8.852747,-14.197803,14.058608,4.639805,-18.803419,13.431013,-4.639805,18.803419,-14.407814,0.697802,3.667888,1
0.220836,8.852747,11.859341,6.180220,-7.098901,10.989011,-18.315018,7.081807,-10.500611,18.803419,-7.570208,0.209402,3.501832,1
0.221876,23.217583,27.894506,23.217583,-22.131868,15.384615,-15.873016,-0.244200,-15.384615,15.873016,-0.732601,0.209402,3.452991,1
0.222918,13.863737,19.542858,16.202198,-14.336996,17.338217,-10.500611,-7.081807,-17.338217,10.989011,6.105006,0.209402,3.550672,1
0.223960,-22.215385,-16.202198,-17.538462,15.728938,16.849817,-4.639805,-12.454212,-16.361416,4.639805,10.989011,-0.278999,3.794872,1
0.225002,-42.927473,-38.584616,-35.578023,38.000000,13.431013,3.174603,-16.361416,-12.942613,-2.686203,14.896215,-0.278999,4.136752,1
0.226043,-15.200000,-12.193407,-7.516484,15.172161,8.058608,9.523810,-17.826618,-8.058608,-9.035409,16.361416,1.186203,4.576313,1
0.227085,38.250550,37.582418,44.597803,-34.380952,0.732601,14.896215,-15.873016,-0.732601,-14.896215,14.407814,-0.767399,5.015873,1
0.228127,32.237363,28.562638,36.914287,-29.369963,-7.081807,17.826618,-10.989011,7.081807,-17.338217,9.523810,-0.278999,5.289377,1
0.229173,-20.879121,-26.892308,-20.879121,21.018315,-13.431013,17.826618,-4.639805,13.919414,-17.826618,3.174603,-0.278999,5.465201,1
0.230209,-42.927473,-50.276924,-43.929671,44.681319,-18.803419,14.407814,3.663004,18.803419,-14.407814,-4.639805,0.209402,5.269841,1
0.231253,-0.501099,-8.184616,-2.171429,3.758242,-20.268620,8.547009,11.477411,20.268620,-9.035409,-12.454212,0.209402,4.908425,1
0.232293,41.591210,34.241759,36.246155,-30.761905,-18.803419,1.709402,16.849817,18.803419,-1.709402,-17.826618,0.209402,4.498168,1
0.233337,30.567034,23.551649,22.883517,-19.069597,-14.407814,-6.105006,20.268620,13.919414,6.593407,-20.757021,0.697802,4.087912,1
0.234377,-10.857143,-14.865934,-18.540660,14.336996,-8.547009,-12.942613,20.757021,8.058608,12.942613,-21.245421,0.209402,3.785104,1
0.235418,-30.232968,-31.903297,-35.243957,31.040293,-1.709402,-17.338217,17.826618,0.732601,17.338217,-18.803419,0.209402,3.579976,1
0.236460,-13.863737,-12.861539,-18.540660,17.399267,5.616606,-19.291819,12.942613,-5.616606,19.291819,-13.919414,0.209402,3.521368,1
0.237501,9.520879,13.529671,7.516484,-3.479853,11.477411,-19.291819,7.570208,-11.477411,19.291819,-7.570208,-0.278999,3.521368,1
0.238542,24.887913,30.232968,25.221979,-24.080586,15.384615,-16.361416,0.732601,-15.384615,16.849817,-0.732601,0.209402,3.521368,1
0.239583,10.189011,15.534066,11.859341,-9.882784,17.338217,-11.965812,-5.616606,-16.849817,11.965812,5.616606,0.209402,3.599512,1
0.240626,-23.885715,-18.206594,-19.542858,18.791209,16.361416,-5.616606,-10.989011,-15.873016,5.616606,10.012210,-0.278999,3.716728,1
0.241667,-37.582418,-32.571429,-30.901100,31.875458,12.942613,0.732601,-14.407814,-12.454212,-1.221001,12.454212,0.209402,3.912088,1
0.242708,-8.852747,-6.180220,-1.837363,9.604396,8.058608,7.081807,-15.384615,-7.570208,-7.081807,14.407814,-0.278999,4.166056,1
0.243751,34.909891,32.905495,38.918682,-29.926740,1.709402,11.965812,-13.431013,-1.221001,-11.965812,12.454212,0.209402,4.380952,1
0.244793,25.890110,22.549451,28.896704,-23.802198,-5.616606,14.407814,-8.547009,5.616606,-13.919414,7.570208,0.209402,4.566545,1
0.245836,-17.204396,-22.549451,-15.868132,15.728938,-11.477411,13.919414,-2.686203,11.477411,-13.919414,2.197802,-0.278999,4.742369,1
0.246877,-37.582418,-44.597803,-38.918682,39.391941,-15.873016,11.477411,4.151404,15.873016,-11.477411,-5.128205,-0.278999,4.752137,1
0.247919,-3.173626,-9.520879,-4.843956,7.098901,-17.826618,6.105006,10.989011,17.338217,-6.105006,-11.965812,-0.278999,4.605617,1
0.248961,35.578023,28.896704,30.567034,-25.194139,-16.361416,0.244200,15.873016,15.873016,0.244200,-16.361416,0.209402,4.351648,1
0.250001,29.898902,23.885715,22.883517,-19.904762,-12.454212,-7.081807,19.291819,11.965812,7.570208,-19.291819,0.209402,4.068376,1
0.251048,-6.848352,-10.523077,-13.863737,8.212454,-7.081807,-13.431013,19.780220,6.593407,13.431013,-20.268620,0.209402,3.843712,1
0.252086,-29.564836,-30.567034,-35.912089,29.648352,-0.244200,-17.338217,17.338217,-0.244200,17.826618,-17.338217,0.209402,3.667888,1
0.253128,-15.200000,-13.863737,-19.542858,18.234432,6.593407,-19.291819,12.942613,-6.593407,19.780220,-12.942613,0.209402,3.599512,1
0.254169,10.189011,14.197803,8.518682,-4.871795,11.965812,-18.803419,7.081807,-11.965812,19.291819,-7.570208,0.209402,3.609280,1
0.255210,25.890110,31.569231,27.560440,-23.523810,15.873016,-16.361416,0.732601,-15.384615,16.361416,-0.732601,0.209402,3.619048,1
0.256252,7.850550,12.527473,8.518682,-8.212454,17.338217,-11.965812,-5.616606,-17.338217,11.965812,5.616606,1.674603,3.667888,1
0.257297,-26.224176,-20.545055,-21.547253,19.347985,16.361416,-5.616606,-10.012210,-15.873016,6.105006,10.012210,-0.278999,3.785104,1
0.258334,-45.265935,-14.531868,-28.228572,41.619048,11.965812,1.221001,-13.431013,-12.454212,-1.221001,12.942613,-0.767399,3.863248,1
0.259377,-47.270331,-6.848352,24.553847,-9.047619,4.639805,8.547009,-13.431013,-4.151404,-8.547009,12.454212,-0.278999,3.843712,1
0.260419,20.879121,-53.951650,101.389013,-50.527473,-2.197802,8.058608,-5.616606,2.686203,-7.570208,4.639805,-0.278999,3.648352,1
0.261468,18.874726,-125.107695,115.085717,20.183150,-7.081807,0.732601,4.639805,7.081807,0.244200,-7.081807,-0.278999,2.798535,1
0.262504,107.736266,-160.852751,146.153849,-9.047619,-7.570208,-14.896215,22.710623,7.081807,15.873016,-23.199023,0.209402,1.264957,1
0.263543,112.079123,-47.270331,-72.325276,-26.307692,-2.197802,-23.687424,26.129426,1.709402,24.175824,-26.129426,-0.278999,0.278388,1
0.264586,73.661540,-26.558242,-186.909894,76.695971,4.151404,-23.199023,19.291819,-4.151404,23.687424,-18.315018,-0.278999,0.200244,1
