1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,163.525278,-44.597803,-194.259345,27.142857,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.616606,0.209402,3.667888,0
0.001042,143.815388,61.969232,-202.610994,0.139194,-8.547009,0.244200,9.035409,8.547009,0.244200,-7.570208,0.209402,3.667888,0
0.002084,93.037365,151.164839,-184.571433,-19.626374,-5.616606,-2.686203,9.523810,6.593407,4.151404,-9.035409,0.209402,3.658120,0
0.003125,7.182418,196.597807,-161.854949,-11.274725,-2.197802,-6.593407,10.012210,3.174603,7.570208,-8.547009,0.697802,3.648352,0
0.004167,-98.716486,198.936268,-131.454948,13.501832,1.709402,-8.058608,8.058608,-0.244200,9.035409,-7.081807,0.697802,3.658120,0
0.005209,-177.556048,172.210993,-69.986815,29.091575,5.128205,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.697802,3.628816,0
0.006251,-199.270334,151.832970,29.898902,9.047619,7.570208,-8.547009,2.197802,-7.081807,9.035409,-0.732601,0.697802,3.638584,0
0.007292,-193.925279,111.410991,127.112091,-13.501832,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.697802,3.667888,0
0.008333,-164.861542,43.595605,192.589015,-21.853480,10.012210,-3.174603,-5.616606,-9.035409,4.151404,6.593407,0.209402,3.658120,0
0.009375,-145.485718,-62.971430,200.940664,4.593407,9.523810,0.244200,-8.058608,-8.058608,0.732601,8.547009,0.209402,3.658120,0
0.010418,-94.707694,-152.501102,182.901103,24.637363,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.658120,0
0.011458,-8.852747,-198.268136,159.850553,17.120879,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.648352,0
0.012500,97.046156,-200.272532,129.450552,-9.047619,-0.732601,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.658120,0
0.013542,176.219784,-173.881323,68.316485,-23.245421,-4.151404,10.012210,-4.639805,4.639805,-8.547009,5.128205,0.209402,3.628816,0
0.014584,198.268136,-153.503300,-31.235166,-2.644689,-7.081807,9.523810,-1.221001,7.570208,-8.547009,1.709402,0.209402,3.638584,0
0.015626,192.589015,-113.081321,-129.116486,19.347985,-8.547009,7.570208,2.197802,9.523810,-6.105006,-2.197802,0.209402,3.667888,0
0.016666,163.525278,-44.931869,-194.259345,26.864469,-9.035409,4.151404,6.593407,10.012210,-3.174603,-5.616606,0.209402,3.658120,0
0.017708,144.149454,61.635166,-202.945059,0.139194,-8.058608,0.732601,8.547009,8.547009,0.244200,-7.570208,0.209402,3.648352,0
0.018751,93.371431,150.830773,-184.905499,-19.347985,-5.616606,-3.174603,9.523810,6.105006,3.663004,-8.547009,0.697802,3.648352,0
0.019793,7.516484,196.597807,-161.520883,-11.553114,-2.197802,-6.593407,9.523810,3.174603,7.081807,-8.547009,0.209402,3.648352,0
0.020833,-98.048354,198.602202,-131.120882,14.615385,1.709402,-8.547009,8.547009,-0.244200,9.035409,-7.081807,0.697802,3.658120,0
0.021875,-177.556048,172.210993,-70.989013,28.534799,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.697802,3.638584,0
0.022917,-199.604400,151.832970,29.230770,9.047619,8.058608,-8.547009,1.709402,-7.081807,9.035409,-0.732601,0.209402,3.638584,0
0.023958,-193.925279,111.745057,126.778025,-13.501832,9.035409,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.209402,3.667888,0
0.025000,-165.195608,44.263737,192.589015,-22.131868,10.012210,-3.174603,-5.128205,-9.035409,4.151404,6.105006,0.697802,3.648352,0
0.026042,-145.485718,-62.971430,200.940664,5.706960,9.035409,0.244200,-8.058608,-8.058608,0.732601,8.547009,0.209402,3.658120,0
0.027084,-94.707694,-152.501102,182.901103,24.915751,6.593407,3.663004,-8.547009,-5.616606,-2.686203,9.523810,0.697802,3.658120,0
0.028125,-8.852747,-198.268136,159.850553,16.842491,3.174603,7.081807,-8.547009,-2.197802,-6.593407,9.523810,0.209402,3.648352,0
0.029166,96.712090,-200.606598,129.784618,-8.769231,-0.244200,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.658120,0
0.030209,176.219784,-173.881323,68.650551,-23.245421,-4.151404,10.012210,-4.639805,4.639805,-9.035409,5.128205,0.209402,3.638584,0
0.031250,197.934070,-153.169234,-30.901100,-2.366300,-7.081807,9.035409,-0.732601,8.058608,-8.058608,1.709402,0.209402,3.648352,0
0.032292,192.589015,-113.415387,-128.782420,18.512821,-8.547009,7.081807,2.197802,9.035409,-6.105006,-1.709402,0.209402,3.677656,0
0.033333,163.525278,-45.265935,-193.925279,27.142857,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.616606,0.209402,3.667888,0
0.034376,144.149454,61.301100,-202.610994,0.695971,-8.058608,0.732601,9.035409,9.035409,0.244200,-7.570208,0.697802,3.658120,0
0.035417,93.371431,150.496707,-184.905499,-19.626374,-5.616606,-2.686203,10.012210,6.593407,3.663004,-8.547009,0.697802,3.658120,0
0.036459,7.850550,196.263741,-161.854949,-11.553114,-2.197802,-6.593407,10.012210,2.686203,7.081807,-8.547009,0.697802,3.648352,0
0.037500,-98.048354,199.270334,-131.454948,13.780220,1.221001,-8.058608,8.058608,-0.244200,9.035409,-7.081807,0.209402,3.658120,0
0.038543,-177.221982,172.545059,-70.654947,28.813187,4.639805,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.209402,3.628816,0
0.039583,-199.604400,152.167036,28.896704,8.490842,8.058608,-8.547009,1.709402,-7.081807,9.035409,-0.732601,0.697802,3.638584,0
0.040625,-193.925279,111.745057,126.778025,-14.058608,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.209402,3.667888,0
0.041667,-164.861542,44.263737,192.589015,-22.410256,10.012210,-3.663004,-5.128205,-9.035409,4.151404,6.105006,0.209402,3.648352,0
0.042709,-145.485718,-62.637364,200.940664,5.150183,9.035409,0.244200,-8.058608,-8.058608,0.732601,8.547009,0.209402,3.648352,0
0.043750,-94.707694,-152.501102,183.235169,25.194139,6.593407,3.663004,-8.547009,-5.616606,-2.686203,9.523810,0.209402,3.658120,0
0.044791,-9.520879,-198.268136,159.850553,16.564103,3.174603,7.081807,-9.035409,-2.197802,-6.593407,9.523810,0.209402,3.638584,0
0.045834,96.378024,-200.606598,129.784618,-8.490842,-0.244200,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.658120,0
0.046876,175.885718,-173.881323,68.984617,-22.967033,-3.663004,10.012210,-4.639805,4.639805,-8.547009,5.128205,0.209402,3.638584,0
0.047916,198.268136,-153.503300,-30.901100,-2.923077,-7.081807,9.523810,-1.221001,7.570208,-8.547009,1.221001,0.209402,3.638584,0
0.048958,192.589015,-113.415387,-128.448355,19.069597,-8.547009,7.570208,2.686203,9.035409,-6.105006,-1.709402,0.209402,3.667888,0
0.050000,163.525278,-45.265935,-193.925279,27.421245,-9.035409,4.151404,6.105006,9.523810,-3.174603,-5.128205,0.209402,3.658120,0
0.051042,144.149454,60.967034,-202.610994,0.417582,-8.058608,0.732601,8.547009,9.035409,0.244200,-7.570208,0.209402,3.658120,0
0.052083,93.705497,150.830773,-184.905499,-19.069597,-6.105006,-3.174603,9.523810,6.593407,4.151404,-9.035409,0.209402,3.648352,0
0.053125,7.850550,196.263741,-161.854949,-12.109890,-2.197802,-6.593407,10.012210,3.174603,7.081807,-8.547009,0.697802,3.638584,0
0.054167,-97.714288,198.936268,-131.454948,13.780220,1.221001,-8.058608,8.058608,-0.732601,9.035409,-7.081807,0.697802,3.648352,0
0.055209,-177.221982,172.545059,-71.323079,28.534799,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.628816,0
0.056250,-199.604400,152.167036,28.896704,8.490842,8.058608,-8.547009,1.709402,-7.081807,9.035409,-0.732601,0.209402,3.638584,0
0.057292,-193.925279,112.079123,126.443959,-14.058608,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.697802,3.658120,0
0.058334,-165.195608,44.597803,192.589015,-21.853480,10.012210,-3.174603,-5.128205,-9.035409,4.151404,6.105006,0.209402,3.648352,0
0.059375,-145.819783,-62.303298,200.606598,5.428571,9.035409,0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,3.648352,0
0.060416,-95.041760,-152.167036,183.235169,24.915751,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.658120,0
0.061458,-9.520879,-198.268136,159.850553,16.564103,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.035409,0.209402,3.648352,0
0.062500,96.043958,-200.606598,130.118684,-8.212454,-0.244200,9.035409,-7.081807,1.221001,-7.570208,7.570208,0.209402,3.658120,0
0.063542,175.551652,-174.215389,69.318683,-23.523810,-4.151404,10.012210,-4.639805,4.639805,-9.035409,4.639805,0.209402,3.638584,0
0.064583,198.268136,-153.837366,-30.567034,-2.366300,-7.081807,9.523810,-1.221001,7.570208,-8.058608,1.709402,0.209402,3.648352,0
0.065625,192.589015,-113.749453,-128.114289,18.791209,-8.547009,7.081807,2.686203,9.523810,-6.593407,-1.709402,0.209402,3.667888,0
0.066667,163.525278,-45.934067,-193.925279,27.699634,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.128205,0.209402,3.667888,0
0.067709,144.483520,60.632968,-202.610994,-0.139194,-8.058608,0.732601,8.547009,9.035409,0.244200,-7.570208,0.209402,3.658120,0
0.068750,93.705497,150.162641,-184.905499,-19.069597,-5.616606,-2.686203,10.012210,6.593407,4.151404,-8.547009,0.209402,3.658120,0
0.069791,8.518682,196.263741,-161.854949,-12.109890,-2.197802,-6.593407,10.012210,3.174603,7.081807,-8.547009,0.209402,3.648352,0
0.070834,-97.380222,198.936268,-131.789014,13.223443,1.221001,-8.547009,8.058608,-0.244200,9.035409,-6.593407,0.209402,3.658120,0
0.071875,-176.887916,172.879125,-71.323079,28.813187,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.638584,0
0.072917,-199.270334,152.167036,29.230770,8.490842,8.058608,-8.547009,2.197802,-6.593407,9.523810,-0.732601,0.209402,3.638584,0
0.073959,-193.925279,112.079123,126.109893,-13.223443,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.209402,3.667888,0
0.075000,-164.861542,44.263737,192.254949,-22.131868,10.012210,-3.663004,-5.128205,-9.035409,4.151404,6.105006,0.209402,3.658120,0
0.076041,-146.153849,-61.969232,200.606598,4.593407,9.035409,0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,3.658120,0
0.077083,-95.375826,-151.832970,183.569235,24.637363,6.593407,3.663004,-8.547009,-5.128205,-2.686203,9.523810,0.209402,3.658120,0
0.078134,-7.850550,-198.268136,159.516487,17.399267,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.638584,0
0.079176,97.714288,-200.272532,128.782420,-9.047619,-0.732601,9.035409,-7.081807,1.709402,-8.547009,8.058608,0.697802,3.648352,0
0.080215,176.553850,-173.881323,67.982419,-23.245421,-4.151404,10.012210,-4.639805,4.639805,-9.035409,4.639805,0.209402,3.628816,0
0.081258,198.268136,-152.835168,-32.237363,-2.644689,-7.081807,9.523810,-1.221001,7.570208,-8.547009,1.709402,0.209402,3.638584,0
0.082295,192.589015,-113.415387,-128.448355,19.347985,-8.547009,7.081807,2.197802,9.523810,-6.593407,-1.709402,0.209402,3.667888,0
0.083333,163.859344,-46.268133,-193.925279,27.421245,-9.523810,4.151404,6.105006,10.012210,-3.174603,-5.616606,0.209402,3.658120,0
0.084375,144.817586,60.298902,-202.610994,-0.139194,-8.058608,0.732601,9.035409,8.547009,0.244200,-7.570208,0.209402,3.648352,0
0.085416,93.705497,150.162641,-185.239565,-18.791209,-5.616606,-2.686203,9.523810,6.105006,4.151404,-8.547009,0.697802,3.658120,0
0.086459,8.518682,196.263741,-161.854949,-12.109890,-2.197802,-6.105006,9.523810,3.174603,7.081807,-8.547009,0.209402,3.648352,0
0.087500,-97.046156,199.270334,-132.123080,13.780220,1.221001,-8.058608,8.058608,-0.244200,9.035409,-7.081807,0.209402,3.658120,0
0.088543,-177.221982,172.545059,-70.989013,29.091575,5.128205,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.628816,0
0.089583,-199.604400,152.167036,28.562638,9.326007,8.058608,-8.547009,2.197802,-7.081807,9.035409,-0.732601,0.209402,3.638584,0
0.090626,-193.925279,112.079123,126.109893,-13.223443,9.523810,-6.593407,-1.221001,-8.547009,7.081807,2.686203,0.697802,3.658120,0
0.091666,-165.195608,44.931869,192.589015,-22.688645,10.500611,-3.174603,-5.128205,-9.035409,4.151404,6.105006,0.209402,3.648352,0
0.092708,-145.819783,-61.969232,200.606598,4.871795,9.035409,0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,3.648352,0
0.093750,-95.375826,-151.832970,183.569235,24.915751,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.658120,0
0.094792,-9.854945,-197.934070,160.184619,17.399267,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.697802,3.648352,0
0.095833,95.709892,-200.606598,130.118684,-8.212454,-0.244200,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.658120,0
0.096875,175.217586,-174.215389,69.652749,-22.967033,-4.151404,9.523810,-4.639805,4.639805,-8.547009,5.128205,0.209402,3.638584,0
0.097917,197.934070,-153.837366,-30.232968,-3.201465,-7.081807,9.523810,-1.221001,7.570208,-8.547009,1.221001,0.209402,3.648352,0
0.098959,192.589015,-113.749453,-128.448355,18.791209,-8.547009,7.081807,2.197802,9.523810,-6.105006,-1.709402,0.209402,3.667888,0
0.100000,163.525278,-46.936265,-193.925279,27.421245,-9.035409,4.151404,6.105006,10.012210,-3.663004,-5.128205,0.209402,3.667888,0
0.101041,144.483520,60.298902,-202.276928,0.417582,-8.058608,0.732601,9.035409,8.547009,0.244200,-7.570208,0.697802,3.658120,0
0.102084,94.039563,149.828575,-185.239565,-19.904762,-5.616606,-2.686203,10.012210,6.105006,3.663004,-8.547009,0.697802,3.658120,0
0.103125,8.852747,196.263741,-162.189015,-11.553114,-2.197802,-6.593407,9.523810,3.174603,7.081807,-8.547009,0.209402,3.648352,0
0.104166,-96.712090,199.270334,-132.123080,12.945055,1.221001,-8.058608,8.547009,-0.244200,8.547009,-7.081807,0.209402,3.648352,0
0.105208,-176.553850,172.879125,-71.991210,29.091575,4.639805,-9.035409,5.616606,-4.151404,9.523810,-4.151404,0.697802,3.628816,0
0.106250,-199.270334,152.167036,27.894506,7.934066,8.058608,-8.547009,2.197802,-7.081807,9.035409,-0.732601,0.209402,3.638584,0
0.107292,-193.925279,112.413189,125.441761,-13.501832,9.523810,-6.593407,-1.709402,-8.058608,7.081807,2.686203,0.209402,3.667888,0
0.108333,-165.195608,45.600001,192.254949,-22.410256,10.012210,-3.663004,-5.128205,-9.035409,4.151404,6.105006,0.697802,3.658120,0
0.109375,-146.153849,-61.635166,200.606598,-2.087912,9.035409,0.244200,-7.570208,-7.570208,0.244200,8.547009,0.209402,3.648352,0
0.110417,-95.375826,-151.832970,183.569235,24.915751,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.648352,0
0.111458,-10.523077,-197.600004,160.184619,17.399267,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.648352,0
0.112500,95.041760,-200.606598,130.452750,-8.212454,-0.244200,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.648352,0
0.113541,174.883520,-174.215389,69.986815,-22.967033,-3.663004,10.012210,-4.639805,4.639805,-8.547009,5.128205,0.209402,3.628816,0
0.114584,197.934070,-153.837366,-29.564836,-4.315018,-7.081807,9.035409,-0.732601,8.058608,-8.547009,1.709402,0.209402,3.638584,0
0.115625,192.923081,-114.417585,-127.446157,19.069597,-8.547009,7.570208,2.197802,9.035409,-6.105006,-1.709402,0.209402,3.667888,0
0.116666,163.859344,-46.936265,-193.925279,27.142857,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.616606,0.209402,3.658120,0
0.117708,144.817586,59.964837,-202.276928,-0.139194,-8.547009,0.732601,9.035409,8.547009,0.244200,-7.570208,0.697802,3.648352,0
0.118751,94.039563,149.828575,-185.239565,-19.347985,-5.616606,-2.686203,10.012210,6.105006,3.663004,-8.547009,0.209402,3.648352,0
0.119792,9.520879,196.263741,-162.189015,-11.831502,-2.197802,-6.105006,9.523810,3.174603,7.081807,-8.547009,0.697802,3.648352,0
0.120833,-96.378024,199.270334,-132.457146,13.501832,1.221001,-8.547009,8.058608,-0.244200,9.035409,-7.081807,0.209402,3.648352,0
0.121875,-176.219784,173.213191,-71.991210,29.091575,4.639805,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.697802,3.628816,0
0.122917,-199.604400,152.501102,27.560440,8.769231,8.058608,-8.547009,2.197802,-6.593407,9.035409,-0.732601,0.209402,3.638584,0
0.123958,-194.259345,112.747255,125.775827,-13.780220,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.697802,3.658120,0
0.125000,-164.861542,45.934067,192.254949,-22.967033,10.012210,-3.663004,-5.128205,-9.035409,4.151404,6.105006,0.697802,3.658120,0
0.126042,-146.487915,-61.301100,200.606598,5.150183,9.035409,0.244200,-7.570208,-8.058608,0.732601,9.035409,0.209402,3.648352,0
0.127084,-96.043958,-151.498904,183.569235,24.637363,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.658120,0
0.128125,-10.523077,-197.934070,160.518685,17.399267,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.648352,0
0.129166,94.707694,-200.940664,130.786816,-8.212454,-0.244200,9.035409,-7.570208,0.732601,-8.058608,7.570208,0.209402,3.658120,0
0.130209,175.217586,-174.215389,69.652749,-22.410256,-3.663004,10.012210,-4.151404,4.639805,-8.547009,5.128205,0.209402,3.638584,0
0.131250,198.268136,-153.837366,-29.564836,-3.201465,-7.081807,9.523810,-1.221001,7.570208,-8.547009,1.709402,0.209402,3.638584,0
0.132291,192.923081,-114.083519,-127.446157,18.234432,-8.547009,7.570208,2.686203,9.035409,-6.593407,-1.709402,0.209402,3.677656,0
0.133333,163.525278,-47.270331,-193.591213,27.142857,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.616606,0.209402,3.658120,1
0.134375,144.817586,59.630771,-202.276928,-0.139194,-8.058608,0.732601,8.547009,9.035409,0.244200,-7.570208,0.209402,3.658120,1
0.135416,94.373628,149.160443,-185.573631,-19.347985,-5.616606,-2.686203,10.012210,6.105006,3.663004,-8.547009,0.209402,3.658120,1
0.136458,9.520879,195.929675,-162.189015,-12.109890,-2.197802,-6.105006,10.012210,3.174603,7.081807,-8.547009,0.697802,3.648352,1
0.137500,-96.043958,199.270334,-132.457146,13.780220,1.221001,-8.058608,8.058608,-0.244200,9.035409,-7.081807,0.209402,3.658120,1
0.138543,-176.553850,172.879125,-71.657144,29.091575,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.697802,3.628816,1
0.139583,-199.270334,152.501102,26.892308,8.490842,8.058608,-8.547009,2.197802,-6.593407,9.035409,-0.732601,0.697802,3.638584,1
0.140626,-194.259345,112.747255,125.441761,-12.945055,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.209402,3.667888,1
0.141666,-165.529674,46.602199,192.254949,-22.967033,10.012210,-3.174603,-5.128205,-9.035409,4.151404,6.105006,0.209402,3.658120,1
0.142709,-146.153849,-61.635166,200.272532,4.036630,9.035409,0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,3.648352,1
0.143750,-96.043958,-151.164839,183.569235,25.194139,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.697802,3.648352,1
0.144791,-11.191209,-197.600004,160.518685,17.956044,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.648352,1
0.145834,94.373628,-200.606598,130.452750,-8.212454,-0.244200,9.035409,-7.570208,1.221001,-8.058608,7.570208,0.209402,3.648352,1
0.146875,174.883520,-174.549454,70.320881,-22.688645,-3.663004,9.523810,-4.639805,4.639805,-9.035409,4.639805,0.209402,3.638584,1
0.147917,198.268136,-154.171432,-28.896704,-3.479853,-7.081807,9.523810,-1.221001,7.570208,-8.547009,1.709402,0.209402,3.638584,1
0.148958,192.923081,-114.751651,-126.778025,18.791209,-8.547009,7.570208,2.197802,9.523810,-6.593407,-1.709402,0.209402,3.667888,1
0.150000,163.859344,-47.270331,-193.925279,27.142857,-9.035409,4.151404,6.105006,9.523810,-3.174603,-5.128205,0.209402,3.658120,1
0.151042,144.817586,59.964837,-201.942862,0.417582,-8.058608,0.732601,8.547009,8.547009,0.244200,-7.570208,0.209402,3.648352,1
0.152083,94.707694,149.494509,-185.239565,-19.347985,-5.616606,-2.686203,9.523810,6.593407,3.663004,-8.547009,0.209402,3.648352,1
0.153125,9.854945,195.929675,-162.189015,-11.553114,-2.197802,-6.105006,9.523810,3.174603,7.081807,-8.547009,0.697802,3.638584,1
0.154167,-95.709892,199.604400,-132.791212,13.501832,1.221001,-8.058608,8.058608,-0.244200,9.035409,-6.593407,0.697802,3.648352,1
0.155209,-176.219784,172.879125,-72.659342,28.813187,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.628816,1
0.156250,-199.270334,152.501102,26.892308,9.047619,7.570208,-8.547009,2.197802,-7.081807,9.523810,-0.732601,0.697802,3.638584,1
0.157291,-193.925279,113.081321,125.107695,-13.223443,9.523810,-6.593407,-1.221001,-8.547009,7.081807,2.686203,0.697802,3.658120,1
0.158334,-165.195608,46.602199,191.920883,-23.802198,10.012210,-3.663004,-5.128205,-9.035409,4.151404,6.105006,0.209402,3.648352,1
0.159377,-146.487915,-60.967034,200.272532,4.315018,9.035409,0.244200,-7.570208,-8.058608,0.732601,8.547009,0.697802,3.648352,1
0.160416,-96.378024,-150.830773,184.237367,24.358974,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.648352,1
0.161459,-11.191209,-197.600004,160.518685,17.399267,3.174603,7.081807,-8.547009,-2.197802,-6.105006,9.523810,0.209402,3.648352,1
0.162501,94.373628,-200.940664,130.786816,-8.212454,-0.244200,9.035409,-7.570208,0.732601,-8.058608,8.058608,0.209402,3.658120,1
0.163541,174.549454,-174.215389,70.320881,-22.688645,-3.663004,9.523810,-4.639805,4.639805,-8.547009,5.128205,0.697802,3.628816,1
0.164583,197.265938,-154.171432,-28.562638,-2.366300,-7.081807,9.523810,-1.221001,7.570208,-8.058608,1.709402,0.209402,3.648352,1
0.165625,192.923081,-114.751651,-126.778025,18.512821,-8.547009,7.570208,2.197802,9.035409,-6.593407,-1.709402,0.209402,3.677656,1
0.166668,163.525278,-47.270331,-193.591213,27.421245,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.128205,0.209402,3.658120,1
0.167708,145.151652,58.962639,-202.276928,1.252747,-8.058608,0.732601,9.035409,9.035409,0.244200,-7.570208,0.697802,3.648352,1
0.168750,94.707694,148.826377,-185.573631,-19.069597,-5.616606,-2.686203,9.523810,6.593407,3.663004,-8.547009,0.697802,3.658120,1
0.169791,9.854945,195.929675,-162.189015,-11.553114,-2.197802,-6.105006,10.012210,2.686203,7.081807,-8.547009,0.697802,3.648352,1
0.170834,-95.375826,199.604400,-132.457146,13.223443,1.221001,-8.058608,8.058608,-0.244200,9.035409,-7.081807,0.697802,3.658120,1
0.171876,-175.885718,173.213191,-72.659342,29.091575,5.128205,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.638584,1
0.172916,-199.270334,152.835168,26.558242,9.047619,8.058608,-8.547009,1.709402,-6.593407,9.035409,-0.732601,0.697802,3.638584,1
0.173959,-194.259345,113.415387,124.439563,-13.223443,9.523810,-6.593407,-1.221001,-8.547009,7.081807,2.197802,0.209402,3.658120,1
0.175000,-8.518682,28.896704,-2.505495,-6.542125,17.338217,-3.663004,-12.454212,-16.849817,4.639805,13.919414,1.186203,3.882784,1
0.176044,31.235166,-8.852747,60.298902,-22.410256,34.432234,-2.197802,-37.362637,-33.943834,3.663004,38.827839,-5.651404,6.100122,1
0.177083,-23.885715,-24.553847,-15.868132,23.523810,50.549451,13.431013,-60.317460,-49.572650,-12.942613,60.805861,3.139805,9.577534,1
0.178125,-80.342859,-79.674727,-64.307694,79.201465,53.968254,41.269841,-85.714286,-52.503053,-40.781441,86.202686,9.489011,13.133089,1
0.179167,-12.193407,-15.200000,3.173626,19.626374,43.711844,66.666667,-106.715507,-41.758242,-65.201465,106.227106,1.674603,16.835165,1
0.180208,49.274726,39.252748,59.630771,-65.282051,16.361416,94.017094,-113.553114,-14.407814,-93.040293,112.087912,-5.163004,19.960928,1
0.181250,-1.169231,-16.202198,6.848352,-7.377289,-14.896215,115.506716,-97.435897,16.849817,-114.041514,94.993895,1.186203,20.000000,1
0.182292,-45.934067,-62.303298,-40.923078,-10.161172,-40.781441,120.390720,-71.550672,42.246642,-118.925519,68.620269,7.047009,20.000000,1
0.183333,-40.923078,-61.635166,-44.597803,75.582418,-63.736264,105.250305,-33.943834,64.713065,-103.296703,31.501832,7.047009,19.589744,1
0.184375,37.916484,20.210989,31.235166,9.604396,-73.992674,78.388278,-7.081807,74.481074,-75.946276,5.128205,-2.232601,16.874237,1
0.185416,70.989013,56.958243,63.305496,-56.652015,-68.131868,49.084249,11.965812,68.131868,-47.130647,-13.919414,-6.139805,13.641026,1
0.186459,30.232968,15.868132,18.206594,12.666667,-52.014652,24.175824,26.129426,52.014652,-22.222222,-27.106227,-0.767399,10.290598,1
0.187500,-52.949452,-61.301100,-62.303298,26.307692,-30.525031,7.081807,30.525031,31.013431,-5.616606,-31.013431,8.512210,7.516484,1
0.188541,-38.250550,-41.925276,-44.597803,59.992674,-14.407814,-5.616606,25.152625,14.896215,7.081807,-25.641026,6.558608,5.738706,1
0.189583,3.841758,2.839561,-0.167033,10.717949,-1.221001,-13.431013,14.896215,1.709402,14.896215,-15.873016,1.186203,4.537241,1
0.190633,1.837363,3.173626,0.167033,-16.842491,10.500611,-14.896215,4.639805,-9.523810,15.873016,-5.128205,0.697802,3.873016,1
0.191676,14.531868,18.874726,17.872528,-0.139194,18.803419,-12.942613,-7.081807,-18.315018,13.919414,6.593407,-1.255800,4.087912,1
0.192714,34.909891,38.918682,39.920880,-38.000000,24.175824,-7.081807,-20.757021,-23.687424,8.058608,19.780220,-4.186203,4.947497,1
0.193756,-6.180220,-3.841758,-0.835165,-5.150183,26.617827,5.616606,-30.036630,-25.641026,-5.128205,29.059829,0.209402,6.227106,1
0.194798,-69.318683,-67.314287,-60.967034,82.263736,24.664225,21.245421,-37.362637,-23.687424,-21.245421,35.897436,8.023810,7.809524,1
0.195837,-36.246155,-36.580221,-26.892308,36.329670,14.407814,33.943834,-43.223443,-13.431013,-32.967033,41.758242,4.116606,9.264957,1
0.196877,56.624177,52.949452,63.639562,-66.673993,-1.221001,41.758242,-45.177045,2.686203,-41.269841,43.223443,-7.116606,9.987790,1
0.197918,55.956045,47.604397,60.298902,-37.443223,-18.315018,48.595849,-34.920635,19.291819,-48.107448,33.455433,-6.139805,10.310134,1
0.198971,-28.228572,-38.918682,-28.562638,19.626374,-27.594628,52.014652,-19.780220,28.083028,-52.014652,17.338217,4.116606,10.622711,1
0.200011,-50.276924,-61.635166,-51.947254,64.446886,-36.874237,45.665446,-1.709402,37.362637,-45.177045,0.244200,7.047009,10.114774,1
0.201042,6.180220,-3.507692,3.507692,0.695971,-42.735043,31.501832,10.989011,43.223443,-30.525031,-12.454212,0.697802,9.216117,1
0.202084,60.298902,50.276924,53.951650,-53.311355,-39.804640,14.896215,18.315018,40.293040,-14.407814,-19.780220,-5.651404,8.034188,1
0.203126,36.246155,27.560440,26.892308,-24.080586,-30.036630,1.221001,25.641026,30.525031,-0.244200,-26.617827,-2.721001,6.676435,1
0.204166,-25.221979,-30.567034,-33.573627,34.937729,-16.361416,-8.547009,27.594628,16.849817,9.035409,-28.571429,4.605006,5.543346,1
0.205208,-34.241759,-36.246155,-40.589012,32.710623,-4.639805,-14.896215,23.687424,5.128205,15.873016,-24.664225,5.581807,4.781441,1
0.206250,-11.859341,-11.191209,-15.868132,26.029304,5.128205,-19.780220,15.873016,-4.639805,20.268620,-16.849817,2.651404,4.302808,1
0.207292,1.169231,4.509890,-0.167033,-4.871795,12.942613,-19.780220,6.593407,-11.965812,20.268620,-7.570208,0.697802,4.029304,1
0.208333,20.545055,25.556045,22.215385,-20.739927,18.315018,-17.338217,-3.174603,-17.338217,17.826618,2.686203,-1.744200,4.029304,1
0.209375,26.224176,31.235166,29.898902,-26.307692,21.733822,-10.989011,-12.942613,-21.245421,11.965812,12.454212,-3.209402,4.371184,1
0.210417,-9.520879,-5.512088,-4.509890,3.758242,21.733822,-0.732601,-18.803419,-20.757021,1.221001,18.315018,1.186203,4.976801,1
0.211458,-54.619781,-51.279122,-47.604397,56.652015,19.291819,10.989011,-23.199023,-18.315018,-10.500611,22.222222,6.070208,5.768010,1
0.212500,-30.232968,-29.230770,-21.881319,32.432234,11.477411,19.291819,-26.617827,-10.012210,-18.803419,25.152625,3.139805,6.676435,1
0.213542,44.931869,43.261539,51.947254,-48.578755,-1.709402,23.687424,-26.617827,2.197802,-23.199023,25.641026,-5.163004,7.008547,1
0.214584,49.274726,43.929671,52.281320,-49.413919,-13.431013,28.083028,-19.780220,14.407814,-27.594628,18.315018,-5.163004,6.940171,1
0.215625,-15.868132,-24.219781,-16.202198,24.637363,-19.291819,29.548230,-7.570208,20.268620,-29.059829,5.616606,2.651404,7.008547,1
0.216666,-50.276924,-58.962639,-52.281320,53.311355,-24.664225,26.617827,4.639805,25.641026,-26.129426,-5.616606,7.047009,6.764347,1
0.217708,-7.516484,-15.534066,-10.189011,12.666667,-29.059829,15.873016,13.919414,30.036630,-15.384615,-14.896215,2.163004,6.334554,1
0.218750,45.600001,37.582418,39.586814,-34.937729,-28.083028,4.151404,18.803419,28.571429,-4.151404,-19.291819,-3.697802,5.836386,1
0.219791,37.248352,30.232968,29.230770,-31.040293,-21.245421,-6.105006,23.199023,21.733822,6.593407,-24.175824,-2.721001,5.318681,1
0.220835,-11.191209,-15.200000,-19.208792,19.626374,-11.477411,-12.942613,25.641026,11.477411,13.431013,-26.129426,2.651404,5.006105,1
0.221875,-31.235166,-32.905495,-38.250550,34.380952,-1.709402,-17.826618,23.199023,2.197802,18.315018,-23.199023,4.605006,4.693529,1
0.222917,-18.540660,-16.870330,-21.881319,24.915751,7.081807,-21.245421,16.361416,-6.105006,21.733822,-16.849817,3.139805,4.371184,1
0.223960,2.171429,6.180220,1.169231,-1.531136,12.942613,-21.733822,8.058608,-12.454212,22.222222,-8.058608,0.209402,4.166056,1
0.225006,22.883517,28.228572,24.553847,-24.080586,17.338217,-18.803419,-1.221001,-16.849817,19.780220,0.244200,-2.721001,4.107448,1
0.226042,20.879121,26.224176,23.885715,-24.637363,20.268620,-13.431013,-9.035409,-19.291819,13.919414,8.547009,-2.721001,4.253968,1
0.227083,-12.193407,-7.516484,-7.182418,8.769231,19.780220,-4.639805,-13.431013,-19.291819,5.128205,12.942613,1.186203,4.566545,1
0.228125,-44.597803,-41.925276,-38.918682,44.959707,17.826618,5.128205,-16.849817,-16.361416,-4.639805,16.361416,5.093407,4.967033,1
0.229166,-23.551649,-21.881319,-16.202198,24.637363,10.500611,12.454212,-19.780220,-9.523810,-11.965812,18.803419,2.651404,5.465201,1
0.230208,34.241759,33.573627,41.257144,-35.216117,-0.244200,15.873016,-19.291819,0.732601,-15.384615,18.803419,-3.697802,5.562882,1
0.231250,41.925276,37.916484,45.265935,-43.846154,-9.523810,19.291819,-13.431013,10.012210,-18.803419,12.942613,-4.674603,5.416361,1
0.232291,-8.184616,-15.200000,-8.184616,15.172161,-14.896215,20.268620,-3.663004,15.384615,-19.780220,2.686203,1.674603,5.367521,1
0.233333,-44.597803,-52.281320,-46.268133,48.578755,-18.803419,18.315018,6.105006,19.291819,-17.826618,-7.081807,6.558608,5.201465,1
0.234376,-13.529671,-20.879121,-16.536264,20.461538,-22.222222,10.012210,14.407814,23.199023,-9.523810,-14.407814,2.651404,5.006105,1
0.235416,34.241759,27.226374,28.896704,-22.967033,-21.733822,0.244200,17.338217,22.710623,-0.244200,-17.826618,-2.721001,4.879121,1
0.236458,36.246155,30.232968,28.896704,-29.648352,-17.338217,-8.058608,21.245421,17.338217,8.547009,-21.733822,-3.209402,4.771673,1
0.237500,-2.505495,-6.514286,-10.189011,8.490842,-9.035409,-13.919414,23.687424,9.523810,14.896215,-23.687424,1.674603,4.703297,1
0.238543,-28.562638,-29.564836,-35.243957,32.710623,-0.244200,-17.826618,21.733822,0.732601,18.803419,-21.733822,4.116606,4.468864,1
0.239583,-21.213187,-19.542858,-25.221979,28.256410,7.570208,-20.757021,15.873016,-6.593407,21.733822,-16.361416,3.139805,4.244200,1
0.240625,2.171429,6.848352,1.169231,-2.087912,12.454212,-21.245421,8.547009,-11.965812,22.222222,-8.547009,0.209402,4.107448,1
0.241666,23.217583,29.230770,24.553847,-22.967033,16.361416,-19.291819,0.244200,-15.873016,20.268620,-0.244200,-2.721001,4.029304,1
0.242709,17.538462,22.883517,20.210989,-21.853480,18.803419,-13.919414,-7.081807,-18.315018,14.407814,7.081807,-2.232601,4.117216,1
0.243750,-14.197803,-9.186813,-9.520879,10.717949,18.803419,-6.105006,-10.989011,-18.315018,6.593407,10.500611,1.186203,4.273504,1
0.244792,-40.254946,-36.246155,-33.573627,39.948718,16.849817,2.686203,-13.919414,-15.384615,-2.197802,13.431013,4.605006,4.498168,1
0.245834,-18.874726,-16.870330,-11.525275,17.956044,10.012210,9.035409,-15.873016,-9.035409,-8.547009,15.873016,2.163004,4.791209,1
0.246875,28.228572,28.228572,34.909891,-28.534799,0.732601,12.454212,-15.384615,0.244200,-11.477411,15.384615,-3.209402,4.800977,1
0.247917,35.243957,31.903297,38.584616,-38.000000,-7.570208,14.896215,-10.500611,8.547009,-14.407814,10.012210,-3.697802,4.713065,1
0.248958,-5.846154,-12.193407,-5.512088,11.553114,-11.965812,15.873016,-1.709402,12.942613,-15.384615,1.221001,1.186203,4.625153,1
0.250000,-38.584616,-45.600001,-39.586814,43.289377,-15.384615,14.407814,6.105006,16.361416,-13.919414,-6.593407,5.581807,4.507937,1
0.251041,-14.197803,-21.213187,-17.204396,21.018315,-18.803419,7.570208,13.431013,19.291819,-6.593407,-13.919414,2.651404,4.459096,1
0.252083,28.228572,21.547253,22.549451,-17.956044,-18.315018,-1.221001,16.361416,18.803419,1.709402,-16.361416,-1.744200,4.459096,1
0.253125,34.575825,28.896704,27.226374,-27.978022,-14.407814,-8.547009,19.780220,14.896215,9.523810,-19.780220,-2.721001,4.468864,1
0.254167,24.219781,37.248352,-36.246155,-6.542125,-6.105006,-13.919414,21.245421,6.593407,14.407814,-21.245421,1.674603,4.420024,1
0.255209,-35.912089,90.364837,-110.408794,23.245421,2.197802,-7.570208,14.407814,-1.709402,8.058608,-13.919414,9.489011,3.638584,1
0.256250,-5.846154,146.821981,-90.030771,-17.399267,6.105006,-0.244200,0.244200,-5.128205,0.732601,0.244200,6.070208,2.017094,1
0.257291,-123.771431,61.635166,-111.745057,63.054945,8.547009,12.942613,-13.919414,-7.081807,-12.454212,14.407814,7.047009,0.141636,1
0.258334,-102.391211,-18.206594,101.723079,2.644689,1.709402,13.919414,-15.384615,-0.732601,-13.431013,14.896215,-0.278999,0.073260,1
0.259375,-67.982419,-34.241759,211.630774,-36.608059,-3.663004,10.012210,-6.105006,4.639805,-9.523810,5.616606,-0.278999,0.229548,1
0.260416,-80.008793,-72.325276,206.619785,-17.956044,-14.407814,6.593407,7.081807,14.407814,-6.105006,-8.058608,-0.767399,0.063492,1
0.261458,10.189011,-67.982419,62.303298,-0.974359,-17.338217,5.128205,10.989011,17.338217,-4.639805,-11.477411,-1.255800,0.063492,1
0.262501,33.239561,-170.540663,6.848352,43.289377,-13.919414,3.174603,10.012210,14.407814,-2.686203,-10.500611,-1.255800,0.092796,1
0.263542,111.410991,-156.175828,41.925276,-1.252747,-9.035409,-3.174603,11.477411,9.035409,4.151404,-11.477411,-1.255800,0.268620,1
0.264583,100.052749,-145.485718,63.639562,-6.542125,-7.081807,-11.477411,17.826618,7.081807,12.454212,-18.315018,-1.255800,0.063492,1
