1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-127.780223,-103.727475,178.224180,21.296703,5.128205,4.151404,-8.058608,-4.151404,-3.174603,8.058608,0.209402,2.818071,0
0.001042,-57.292309,-167.200004,166.197806,20.183150,2.197802,6.593407,-7.570208,-1.221001,-6.105006,8.058608,0.209402,2.808303,0
0.002083,39.252748,-186.575828,149.494509,-2.087912,-1.221001,8.547009,-6.105006,1.709402,-7.570208,6.593407,-0.278999,2.808303,0
0.003125,130.118684,-175.885718,109.072530,-21.575092,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.663004,-0.278999,2.788767,0
0.004166,172.545059,-163.525278,22.215385,-8.769231,-6.593407,8.058608,-0.244200,7.081807,-6.593407,0.732601,0.209402,2.788767,0
0.005209,183.235169,-139.138465,-79.006595,13.223443,-8.058608,6.105006,2.686203,8.547009,-5.128205,-2.197802,0.209402,2.808303,0
0.006250,167.534070,-88.026376,-159.516487,29.369963,-8.058608,3.174603,5.616606,8.058608,-2.197802,-5.128205,0.209402,2.798535,0
0.007291,158.514289,6.514286,-179.226378,5.706960,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.808303,0
0.008333,127.112091,102.391211,-179.560444,-17.120879,-4.639805,-3.174603,8.547009,5.128205,3.663004,-7.570208,0.209402,2.818071,0
0.009375,56.290111,166.197806,-167.200004,-16.007326,-1.709402,-6.105006,8.058608,2.197802,7.081807,-7.570208,-0.278999,2.808303,0
0.010416,-40.254946,185.573631,-151.164839,5.985348,1.709402,-7.570208,7.081807,-1.221001,8.058608,-5.616606,0.209402,2.808303,0
0.011458,-131.454948,175.217586,-110.742860,24.915751,4.639805,-7.570208,3.663004,-4.151404,8.547009,-3.174603,0.209402,2.798535,0
0.012500,-172.879125,162.523081,-23.217583,12.666667,7.081807,-7.081807,0.732601,-6.105006,7.570208,-0.244200,0.209402,2.788767,0
0.013542,-183.903301,138.136267,78.004397,-9.326007,8.547009,-5.128205,-1.709402,-7.570208,5.616606,3.174603,0.209402,2.818071,0
0.014583,-168.202202,87.024178,158.514289,-24.637363,8.547009,-2.686203,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.808303,0
0.015625,-159.516487,-6.848352,178.224180,-2.366300,7.570208,0.732601,-7.081807,-6.593407,-0.244200,8.058608,-0.278999,2.808303,0
0.016667,-127.446157,-103.727475,178.224180,20.739927,5.128205,3.663004,-7.570208,-4.151404,-3.174603,8.547009,0.209402,2.818071,0
0.017708,-57.292309,-166.865938,166.197806,20.461538,2.197802,6.593407,-7.570208,-1.221001,-5.616606,8.058608,0.209402,2.808303,0
0.018750,39.920880,-186.241762,149.828575,-1.809524,-1.221001,8.547009,-6.105006,1.709402,-7.081807,6.105006,-0.278999,2.818071,0
0.019791,130.118684,-175.551652,109.072530,-20.739927,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.663004,0.209402,2.798535,0
0.020834,172.210993,-163.525278,22.215385,-9.047619,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,0.209402,2.798535,0
0.021875,182.901103,-139.472531,-78.672529,14.058608,-8.058608,6.105006,2.686203,8.058608,-5.128205,-2.197802,0.209402,2.818071,0
0.022916,167.534070,-88.360442,-159.182421,29.369963,-7.570208,3.174603,5.616606,8.547009,-2.197802,-5.128205,0.209402,2.808303,0
0.023958,158.180223,6.514286,-179.226378,5.706960,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.081807,0.209402,2.808303,0
0.025000,126.778025,102.391211,-179.560444,-16.564103,-4.639805,-3.174603,8.547009,5.128205,4.151404,-7.570208,0.209402,2.818071,0
0.026042,56.290111,166.197806,-167.534070,-16.007326,-1.221001,-6.105006,8.547009,2.197802,6.593407,-7.570208,0.209402,2.808303,0
0.027083,-40.589012,185.573631,-151.164839,6.263736,1.709402,-7.570208,6.593407,-0.732601,8.547009,-5.616606,0.209402,2.818071,0
0.028125,-131.120882,174.883520,-110.074728,25.194139,4.639805,-8.058608,4.151404,-4.151404,8.547009,-3.174603,0.209402,2.798535,0
0.029167,-173.213191,162.523081,-22.215385,12.945055,7.081807,-7.081807,0.732601,-6.105006,7.570208,0.244200,0.209402,2.788767,0
0.030209,-183.903301,138.136267,78.004397,-10.717949,8.547009,-5.128205,-2.197802,-7.570208,5.616606,3.174603,0.209402,2.818071,0
0.031250,-167.868136,86.690112,158.180223,-27.421245,9.035409,-2.686203,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.808303,0
0.032291,-159.516487,-6.514286,178.224180,-1.531136,7.570208,0.732601,-7.081807,-6.593407,-0.244200,7.570208,0.209402,2.808303,0
0.033334,-127.780223,-104.061541,178.892312,20.461538,5.616606,3.663004,-8.058608,-4.151404,-3.174603,8.547009,0.209402,2.818071,0
0.034375,-57.292309,-166.865938,166.197806,21.018315,2.197802,6.593407,-7.570208,-1.221001,-6.105006,8.058608,0.209402,2.808303,0
0.035416,39.920880,-186.575828,149.494509,-2.087912,-1.221001,8.547009,-6.105006,1.709402,-7.570208,6.105006,-0.278999,2.808303,0
0.036458,130.786816,-175.551652,108.738464,-21.575092,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.663004,0.209402,2.788767,0
0.037500,172.545059,-163.525278,21.881319,-8.769231,-6.593407,7.570208,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.788767,0
0.038542,182.901103,-139.138465,-79.006595,13.501832,-7.570208,6.105006,2.686203,8.547009,-5.128205,-2.197802,-0.278999,2.808303,0
0.039583,167.534070,-88.360442,-159.182421,29.091575,-7.570208,3.174603,5.616606,8.547009,-2.197802,-5.128205,-0.278999,2.798535,0
0.040625,158.514289,5.846154,-179.226378,5.706960,-6.593407,-0.244200,8.058608,7.081807,0.732601,-7.081807,-0.278999,2.798535,0
0.041667,126.778025,102.725277,-179.560444,-16.285714,-4.151404,-3.174603,8.547009,5.128205,4.151404,-7.570208,0.209402,2.818071,0
0.042708,56.624177,166.197806,-167.534070,-16.285714,-1.221001,-5.616606,8.547009,1.709402,6.593407,-7.570208,0.209402,2.798535,0
0.043750,-40.254946,185.573631,-150.830773,6.542125,2.197802,-7.570208,7.081807,-1.221001,8.058608,-5.616606,0.209402,2.808303,0
0.044792,-131.454948,174.883520,-110.408794,24.915751,4.639805,-7.570208,3.663004,-4.151404,8.058608,-3.174603,0.209402,2.798535,0
0.045833,-173.213191,162.523081,-22.549451,13.223443,7.570208,-7.081807,0.732601,-6.105006,7.570208,0.244200,0.209402,2.788767,0
0.046875,-183.903301,138.136267,77.670331,-9.047619,8.547009,-5.128205,-2.197802,-7.570208,6.105006,2.686203,0.209402,2.818071,0
0.047916,-167.868136,87.024178,158.180223,-24.637363,8.547009,-2.686203,-5.128205,-7.570208,2.686203,5.616606,0.209402,2.808303,0
0.048959,-159.516487,-6.848352,178.224180,-0.695971,7.570208,0.732601,-7.081807,-6.593407,-0.244200,8.058608,0.209402,2.808303,0
0.050000,-127.446157,-104.061541,178.224180,20.461538,5.128205,3.663004,-8.058608,-4.151404,-3.174603,8.547009,0.209402,2.818071,0
0.051041,-57.292309,-167.200004,166.197806,20.461538,2.197802,6.593407,-7.570208,-1.221001,-5.616606,7.570208,-0.278999,2.808303,0
0.052083,39.920880,-186.575828,149.494509,-1.809524,-1.221001,8.547009,-6.105006,1.709402,-7.081807,6.593407,0.209402,2.818071,0
0.053126,130.452750,-175.551652,108.738464,-21.575092,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.663004,0.209402,2.798535,0
0.054166,172.210993,-163.525278,21.547253,-8.490842,-6.593407,7.570208,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.798535,0
0.055208,182.901103,-139.138465,-79.340661,14.336996,-7.570208,6.105006,3.174603,8.547009,-5.128205,-2.197802,0.209402,2.818071,0
0.056250,167.534070,-88.026376,-159.182421,29.091575,-7.570208,3.174603,5.616606,8.547009,-2.197802,-4.639805,-0.278999,2.818071,0
0.057292,158.180223,6.514286,-179.226378,5.428571,-7.081807,-0.244200,7.570208,7.081807,0.732601,-7.081807,0.209402,2.798535,0
0.058333,126.443959,102.725277,-179.560444,-16.007326,-4.639805,-3.174603,8.547009,5.128205,3.663004,-7.570208,0.209402,2.818071,0
0.059375,56.290111,166.197806,-167.534070,-15.728938,-1.221001,-6.105006,8.058608,2.197802,6.593407,-7.081807,-0.278999,2.808303,0
0.060416,-40.254946,185.573631,-150.830773,6.542125,1.709402,-7.570208,7.081807,-1.221001,8.058608,-5.616606,0.209402,2.818071,0
0.061459,-131.454948,175.217586,-110.408794,24.637363,4.639805,-8.058608,3.663004,-4.151404,8.547009,-2.686203,0.209402,2.798535,0
0.062500,-173.213191,162.523081,-22.883517,13.223443,7.081807,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.697802,2.788767,0
0.063542,-183.903301,137.802201,78.338463,-9.047619,8.547009,-5.128205,-1.709402,-7.570208,5.616606,3.174603,0.209402,2.818071,0
0.064584,-167.868136,86.690112,158.180223,-24.358974,8.547009,-2.197802,-5.128205,-7.570208,3.174603,5.616606,0.209402,2.808303,0
0.065625,-159.182421,-6.848352,178.224180,-1.531136,7.570208,1.221001,-7.081807,-6.593407,-0.244200,7.570208,-0.278999,2.808303,0
0.066667,-127.446157,-103.727475,178.224180,20.461538,5.128205,4.151404,-8.058608,-4.639805,-3.174603,8.058608,0.209402,2.818071,0
0.067708,-56.958243,-166.865938,166.197806,20.461538,2.197802,6.593407,-7.570208,-1.709402,-5.616606,8.058608,-0.278999,2.808303,0
0.068750,39.586814,-186.241762,149.828575,-2.087912,-1.221001,8.058608,-5.616606,1.709402,-7.570208,6.593407,0.209402,2.808303,0
0.069792,130.452750,-175.551652,109.072530,-21.575092,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.663004,0.209402,2.788767,0
0.070833,172.210993,-163.525278,22.215385,-8.769231,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,0.209402,2.788767,0
0.071875,183.235169,-139.472531,-79.006595,13.223443,-7.570208,6.105006,3.174603,8.058608,-5.128205,-2.197802,0.209402,2.818071,0
0.072917,167.534070,-88.026376,-159.516487,28.534799,-8.058608,3.174603,5.616606,8.547009,-2.197802,-5.128205,-0.278999,2.808303,0
0.073958,158.514289,6.180220,-179.226378,5.706960,-7.081807,0.244200,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.808303,0
0.075000,126.778025,103.059343,-179.560444,-16.564103,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.818071,0
0.076042,55.621979,166.197806,-167.534070,-16.285714,-1.709402,-5.616606,8.058608,1.709402,6.593407,-7.081807,0.209402,2.808303,0
0.077084,-40.923078,185.573631,-150.830773,6.263736,1.709402,-7.570208,6.593407,-1.221001,8.058608,-5.616606,0.209402,2.808303,0
0.078125,-131.454948,174.883520,-110.408794,25.472527,4.639805,-7.570208,3.663004,-4.151404,8.058608,-3.174603,0.209402,2.788767,0
0.079167,-173.213191,162.523081,-22.883517,13.223443,7.081807,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.788767,0
0.080208,-184.237367,138.136267,78.004397,-9.882784,8.547009,-5.616606,-1.709402,-7.570208,5.616606,3.174603,0.209402,2.818071,0
0.081251,-167.868136,86.356046,158.848355,-25.194139,8.547009,-2.197802,-5.128205,-7.570208,3.174603,6.105006,0.209402,2.808303,0
0.082291,-159.182421,-7.182418,177.890114,-2.087912,7.570208,0.732601,-7.081807,-6.593407,-0.244200,8.058608,-0.278999,2.808303,0
0.083333,-127.446157,-103.727475,178.224180,20.739927,5.128205,3.663004,-8.058608,-4.151404,-3.174603,8.547009,0.209402,2.818071,0
0.084375,-56.958243,-167.200004,166.197806,20.739927,2.197802,6.593407,-7.570208,-1.221001,-5.616606,8.058608,0.209402,2.808303,0
0.085417,39.920880,-186.241762,149.828575,-1.809524,-1.221001,8.058608,-5.616606,1.709402,-7.570208,6.105006,0.209402,2.818071,0
0.086458,131.120882,-175.217586,108.738464,-22.131868,-4.151404,8.547009,-3.174603,4.639805,-8.058608,3.663004,-0.278999,2.808303,0
0.087500,172.210993,-163.525278,21.881319,-8.769231,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,0.209402,2.798535,0
0.088542,182.901103,-139.138465,-79.340661,12.945055,-8.058608,6.105006,3.174603,8.547009,-5.128205,-2.686203,0.209402,2.818071,0
0.089584,167.534070,-88.026376,-159.516487,29.369963,-7.570208,3.174603,6.105006,8.058608,-2.197802,-5.128205,0.209402,2.808303,0
0.090625,158.180223,6.514286,-179.226378,5.985348,-6.593407,-0.244200,7.570208,7.570208,0.732601,-7.081807,0.209402,2.808303,0
0.091666,126.778025,103.059343,-179.226378,-17.399267,-4.639805,-3.174603,8.547009,5.128205,4.151404,-7.570208,0.209402,2.818071,0
0.092709,55.621979,166.197806,-167.534070,-16.007326,-1.709402,-6.105006,8.058608,2.197802,6.593407,-7.081807,-0.278999,2.818071,0
0.093750,-40.589012,185.573631,-150.830773,7.377289,1.709402,-7.570208,6.593407,-1.221001,8.058608,-5.616606,0.209402,2.818071,0
0.094791,-131.454948,174.883520,-110.074728,25.194139,4.639805,-8.058608,4.151404,-3.663004,8.547009,-3.174603,0.209402,2.798535,0
0.095833,-173.213191,162.523081,-22.883517,12.666667,7.081807,-7.081807,1.221001,-6.593407,7.570208,0.244200,0.209402,2.798535,0
0.096875,-183.903301,138.136267,78.004397,-9.326007,8.547009,-5.128205,-2.197802,-7.570208,6.105006,3.174603,0.209402,2.818071,0
0.097916,-168.202202,87.024178,158.180223,-25.194139,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.808303,0
0.098958,-159.516487,-6.848352,178.224180,-1.531136,7.570208,0.732601,-7.081807,-6.593407,-0.244200,8.058608,0.209402,2.818071,0
0.100000,-127.446157,-104.061541,178.558246,21.018315,5.128205,3.663004,-7.570208,-4.151404,-3.174603,8.547009,0.209402,2.818071,0
0.101044,-55.956045,-166.865938,166.197806,20.183150,2.197802,6.593407,-7.570208,-1.221001,-6.105006,8.058608,-0.278999,2.818071,0
0.102083,39.920880,-186.575828,149.828575,-1.531136,-1.221001,8.058608,-5.616606,1.709402,-7.570208,6.593407,-0.278999,2.818071,0
0.103125,130.452750,-175.217586,109.072530,-21.575092,-4.151404,8.547009,-3.174603,4.639805,-7.081807,3.663004,0.209402,2.798535,0
0.104166,172.210993,-163.525278,22.215385,-8.212454,-6.593407,7.570208,-0.244200,7.081807,-7.081807,0.732601,0.209402,2.788767,0
0.105209,182.901103,-139.138465,-79.006595,13.501832,-7.570208,6.105006,2.686203,8.547009,-5.128205,-2.197802,-0.278999,2.818071,0
0.106250,167.534070,-87.692310,-159.516487,28.813187,-8.058608,3.174603,5.616606,8.547009,-2.197802,-5.128205,-0.278999,2.798535,0
0.107291,158.180223,6.514286,-179.226378,5.428571,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,0.209402,2.798535,0
0.108333,126.443959,103.059343,-179.560444,-16.564103,-4.639805,-3.174603,8.547009,5.128205,3.663004,-7.570208,0.209402,2.818071,0
0.109375,55.956045,166.197806,-167.534070,-16.285714,-1.709402,-6.105006,8.547009,2.197802,7.081807,-7.081807,0.209402,2.808303,0
0.110416,-40.589012,185.573631,-150.830773,6.820513,1.709402,-7.570208,6.593407,-1.221001,8.058608,-6.105006,0.209402,2.818071,0
0.111458,-131.454948,174.549454,-109.740662,24.637363,4.639805,-7.570208,4.151404,-3.663004,8.058608,-3.174603,0.209402,2.798535,0
0.112500,-173.213191,162.523081,-22.883517,12.666667,7.081807,-7.081807,0.732601,-6.105006,7.570208,-0.244200,-0.278999,2.798535,0
0.113542,-183.903301,138.136267,78.004397,-8.769231,8.547009,-5.128205,-2.197802,-7.570208,6.105006,3.174603,0.209402,2.818071,0
0.114583,-167.868136,86.690112,158.514289,-24.637363,8.547009,-2.197802,-5.128205,-7.570208,3.174603,6.105006,0.209402,2.808303,0
0.115625,-159.516487,-7.182418,178.224180,-0.974359,7.570208,0.732601,-7.570208,-6.593407,-0.244200,7.570208,0.209402,2.808303,0
0.116667,-127.446157,-103.727475,178.224180,21.296703,5.128205,4.151404,-7.570208,-4.151404,-3.174603,8.547009,0.209402,2.818071,0
0.117708,-56.624177,-167.200004,166.197806,20.461538,2.197802,6.593407,-7.570208,-1.221001,-6.105006,8.058608,0.209402,2.808303,0
0.118750,40.254946,-186.241762,149.494509,-2.087912,-1.221001,8.547009,-6.105006,1.709402,-7.570208,6.105006,0.209402,2.818071,0
0.119791,130.452750,-175.551652,108.738464,-20.461538,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.174603,-0.278999,2.798535,0
0.120834,172.210993,-163.525278,21.547253,-8.212454,-6.593407,8.058608,-0.244200,7.081807,-6.593407,0.732601,-0.278999,2.798535,0
0.121875,183.235169,-139.138465,-79.340661,13.223443,-7.570208,5.616606,2.686203,8.058608,-5.128205,-2.197802,0.209402,2.818071,0
0.122916,167.868136,-87.692310,-159.516487,29.369963,-8.058608,2.686203,5.616606,8.547009,-2.197802,-5.128205,-0.278999,2.808303,0
0.123958,158.180223,6.514286,-179.226378,5.706960,-7.081807,-0.244200,8.058608,7.570208,1.221001,-7.081807,0.209402,2.808303,0
0.125000,126.778025,103.059343,-179.560444,-16.842491,-4.639805,-3.174603,8.547009,5.128205,4.151404,-7.570208,-0.278999,2.818071,0
0.126042,55.621979,166.197806,-167.534070,-16.007326,-1.709402,-6.105006,8.547009,2.197802,6.593407,-7.570208,0.209402,2.808303,0
0.127083,-41.257144,185.573631,-150.830773,6.263736,1.709402,-7.570208,7.081807,-1.221001,8.058608,-5.616606,0.209402,2.818071,0
0.128125,-131.789014,174.549454,-109.740662,25.194139,4.639805,-8.058608,4.151404,-4.151404,8.058608,-3.174603,0.209402,2.798535,0
0.129168,-173.213191,162.523081,-22.549451,12.388278,7.081807,-7.081807,1.221001,-6.105006,7.570208,0.244200,0.209402,2.798535,0
0.130208,-183.569235,137.802201,78.672529,-9.047619,8.547009,-5.128205,-2.197802,-7.570208,5.616606,3.174603,0.209402,2.827839,0
0.131250,-167.868136,86.690112,158.180223,-24.080586,8.547009,-2.197802,-5.128205,-7.570208,3.174603,6.105006,-0.278999,2.808303,0
0.132291,-159.182421,-7.182418,178.224180,-2.087912,7.570208,0.732601,-7.570208,-6.593407,-0.244200,8.058608,-0.278999,2.818071,0
0.133334,-127.446157,-103.727475,178.224180,20.739927,5.128205,3.663004,-8.058608,-4.151404,-3.174603,8.058608,0.209402,2.818071,1
0.134375,-56.290111,-167.200004,166.197806,20.739927,2.197802,6.593407,-7.570208,-1.221001,-5.616606,8.058608,0.209402,2.818071,1
0.135416,39.920880,-186.575828,149.494509,-1.531136,-1.221001,8.058608,-6.105006,2.197802,-7.570208,6.593407,0.209402,2.818071,1
0.136458,130.786816,-175.551652,108.738464,-21.296703,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.663004,0.209402,2.798535,1
0.137500,172.545059,-163.525278,21.881319,-8.490842,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.798535,1
0.138541,182.901103,-139.138465,-79.340661,13.780220,-7.570208,6.105006,2.686203,8.547009,-4.639805,-2.197802,-0.278999,2.818071,1
0.139583,167.534070,-87.358244,-159.850553,29.091575,-8.058608,3.174603,6.105006,8.547009,-2.197802,-5.128205,0.209402,2.808303,1
0.140625,158.514289,6.180220,-179.226378,5.428571,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.081807,0.209402,2.798535,1
0.141667,126.778025,103.059343,-179.560444,-16.285714,-4.639805,-3.174603,8.547009,4.639805,4.151404,-7.081807,0.697802,2.818071,1
0.142708,55.621979,166.197806,-167.534070,-16.285714,-1.221001,-6.105006,8.547009,2.197802,6.593407,-7.081807,0.209402,2.808303,1
0.143750,-40.923078,185.907696,-150.830773,5.706960,1.709402,-7.570208,6.593407,-1.221001,8.058608,-5.616606,0.209402,2.818071,1
0.144792,-132.123080,174.883520,-109.740662,25.750916,4.639805,-8.058608,4.151404,-4.151404,8.547009,-3.174603,-0.278999,2.798535,1
0.145833,-173.213191,162.857146,-22.549451,12.666667,7.081807,-7.081807,1.221001,-6.593407,7.570208,-0.244200,0.209402,2.798535,1
0.146875,-183.569235,138.136267,78.338463,-9.047619,8.547009,-5.128205,-2.197802,-7.570208,6.105006,3.174603,0.209402,2.818071,1
0.147916,-167.868136,87.024178,158.514289,-24.358974,8.547009,-2.686203,-5.128205,-8.058608,3.174603,5.616606,0.209402,2.808303,1
0.148959,-159.182421,-6.848352,178.224180,-2.087912,7.570208,0.732601,-7.081807,-6.593407,-0.244200,7.570208,0.209402,2.808303,1
0.150000,-127.112091,-104.395607,178.558246,21.296703,5.128205,3.663004,-7.570208,-4.151404,-3.174603,8.547009,-0.278999,2.818071,1
0.151041,-56.624177,-167.200004,166.531872,20.461538,2.197802,6.593407,-7.570208,-1.221001,-6.105006,8.058608,0.209402,2.818071,1
0.152083,40.589012,-186.241762,149.828575,-2.366300,-1.221001,8.547009,-6.105006,2.197802,-7.081807,6.593407,-0.278999,2.827839,1
0.153125,130.786816,-175.551652,108.738464,-21.296703,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.663004,0.209402,2.798535,1
0.154166,172.545059,-163.525278,21.213187,-8.490842,-6.105006,8.058608,-0.244200,7.081807,-7.081807,0.732601,0.209402,2.798535,1
0.155208,182.901103,-138.804399,-79.674727,13.223443,-7.570208,5.616606,2.686203,8.547009,-5.128205,-2.197802,0.209402,2.818071,1
0.156249,167.534070,-87.358244,-159.850553,28.534799,-8.058608,3.174603,5.616606,8.547009,-2.197802,-5.128205,0.209402,2.818071,1
0.157292,158.180223,6.848352,-179.226378,5.985348,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,0.209402,2.818071,1
0.158333,126.778025,103.059343,-179.226378,-16.564103,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.818071,1
0.159375,55.621979,166.197806,-167.200004,-16.007326,-1.709402,-6.105006,8.547009,2.197802,6.593407,-7.081807,0.209402,2.808303,1
0.160416,-41.257144,185.239565,-151.164839,6.820513,1.709402,-7.570208,6.593407,-1.221001,8.058608,-5.616606,0.209402,2.818071,1
0.161459,-132.123080,174.883520,-109.740662,24.915751,5.128205,-8.058608,3.663004,-3.663004,8.058608,-3.174603,0.209402,2.798535,1
0.162500,-172.879125,162.523081,-22.549451,12.109890,7.081807,-7.081807,1.221001,-6.593407,7.570208,0.244200,0.209402,2.798535,1
0.163541,-183.903301,138.136267,78.672529,-9.326007,8.547009,-5.128205,-1.709402,-7.570208,5.616606,3.174603,0.209402,2.818071,1
0.164583,-167.534070,86.356046,158.848355,-24.915751,8.547009,-2.686203,-5.128205,-7.570208,2.686203,5.616606,0.209402,2.808303,1
0.165625,-159.182421,-7.850550,178.224180,-2.366300,7.570208,0.732601,-7.081807,-6.105006,-0.244200,7.570208,0.209402,2.818071,1
0.166667,-127.112091,-104.395607,178.224180,21.018315,5.128205,4.151404,-8.058608,-4.151404,-3.174603,8.547009,0.209402,2.818071,1
0.167708,-56.624177,-167.200004,166.197806,20.183150,2.197802,6.593407,-7.570208,-1.221001,-6.105006,8.058608,0.209402,2.808303,1
0.168750,40.254946,-186.241762,149.494509,-2.644689,-1.221001,8.547009,-6.105006,1.709402,-7.081807,6.593407,0.209402,2.818071,1
0.169792,131.120882,-175.217586,108.738464,-21.296703,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.663004,-0.278999,2.798535,1
0.170833,172.210993,-163.525278,20.879121,-7.934066,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.798535,1
0.171874,-115.419783,82.013189,67.648353,-25.194139,-15.873016,10.500611,6.105006,17.338217,-4.151404,-11.477411,0.209402,3.003663,1
0.172917,-29.564836,-48.272529,-52.949452,54.146520,-30.036630,14.896215,16.361416,-23.199023,6.105006,23.687424,0.209402,4.527473,1
0.173958,-33.239561,-36.246155,-41.925276,34.659341,-52.503053,15.384615,37.851038,-23.687424,-4.151404,29.059829,0.697802,7.438339,1
0.175000,59.964837,53.951650,45.600001,-43.846154,-68.620269,5.616606,64.713065,-41.758242,3.663004,38.339438,0.697802,10.866911,1
0.176041,90.698903,83.349452,70.320881,-76.695971,-73.504274,-14.407814,88.644689,-57.387057,-3.174603,60.805861,0.697802,14.158730,1
0.177084,-24.219781,-25.556045,-42.259342,-21.575092,-65.689866,-42.735043,109.157509,-49.572650,-33.943834,83.272283,0.697802,16.659341,1
0.178126,-77.336265,-72.993408,-90.030771,84.490842,-42.246642,-67.643468,110.134310,-36.385836,-42.735043,78.388278,1.186203,18.153846,1
0.179166,23.885715,31.903297,13.195605,-37.721612,-13.919414,-83.760684,96.947497,-31.013431,-57.387057,87.667888,1.186203,17.919414,1
0.180208,66.312089,75.665936,55.956045,-2.644689,12.942613,-87.179487,74.481074,-2.197802,-77.899878,79.365079,1.186203,16.268620,1
0.181250,41.925276,52.949452,35.243957,-29.648352,30.525031,-73.992674,44.688645,24.664225,-80.341880,54.456654,1.674603,13.689866,1
0.182291,-54.953847,-43.929671,-57.292309,56.095238,37.851038,-57.387057,20.268620,32.967033,-76.434676,42.246642,1.674603,10.661783,1
0.183333,-74.329672,-62.637364,-70.654947,53.868132,36.874237,-38.339438,3.663004,49.572650,-64.713065,13.919414,1.674603,7.887668,1
0.184375,-0.167033,10.857143,7.182418,-16.285714,27.594628,-19.291819,-6.593407,60.805861,-49.572650,-11.965812,1.674603,5.601954,1
0.185417,45.600001,51.613188,49.274726,-34.380952,17.826618,-6.105006,-10.012210,50.549451,-27.594628,-23.199023,1.186203,4.019536,1
0.186458,0.167033,3.507692,3.173626,-4.593407,7.570208,3.663004,-8.547009,40.781441,-4.639805,-35.897436,1.186203,2.827839,1
0.187500,0.501099,2.171429,3.841758,2.923077,-2.197802,9.035409,-4.639805,31.501832,13.919414,-44.688645,0.697802,2.485958,1
0.188541,21.881319,19.876924,21.547253,-21.575092,-11.477411,11.965812,1.709402,7.081807,30.525031,-36.385836,0.697802,2.984127,1
0.189584,-28.228572,-33.907693,-33.239561,38.000000,-20.268620,10.989011,10.500611,-15.384615,40.781441,-24.664225,0.209402,3.873016,1
0.190625,-45.934067,-50.276924,-49.942858,48.021978,-27.106227,6.593407,21.733822,-28.083028,41.269841,-12.942613,-0.278999,4.927961,1
0.191666,26.892308,23.217583,21.881319,-23.245421,-28.571429,-2.197802,31.501832,-42.735043,34.920635,8.058608,0.209402,6.471306,1
0.192708,83.683518,79.340661,72.659342,-78.366300,-26.129426,-13.431013,40.293040,-52.991453,23.687424,29.548230,0.209402,7.770452,1
0.193750,16.536264,14.531868,6.180220,-11.274725,-19.291819,-25.641026,46.153846,-46.642247,4.639805,41.269841,-0.278999,8.551893,1
0.194791,-78.338463,-77.670331,-87.692310,79.201465,-7.081807,-35.897436,43.711844,-37.851038,-15.384615,52.503053,-0.278999,9.098901,1
0.195833,-35.243957,-29.230770,-38.918682,28.813187,6.105006,-41.269841,34.920635,-26.129426,-32.478632,57.875458,0.209402,9.098901,1
0.196875,49.608792,56.958243,46.602199,-43.289377,17.826618,-42.735043,25.152625,-2.686203,-47.130647,48.107448,0.209402,8.727717,1
0.197917,48.940660,56.290111,45.600001,-43.289377,26.617827,-35.897436,10.012210,18.803419,-56.410256,35.897436,0.697802,7.858364,1
0.198958,-27.226374,-20.210989,-29.230770,31.318681,29.059829,-26.617827,-1.709402,32.478632,-54.945055,20.757021,0.697802,6.676435,1
0.200000,-58.294507,-50.276924,-54.619781,56.095238,26.617827,-14.896215,-10.012210,47.619048,-47.130647,-2.197802,0.697802,5.426129,1
0.201042,-11.525275,-3.173626,-4.509890,-0.974359,20.268620,-3.663004,-14.896215,56.898657,-33.943834,-23.687424,0.697802,4.273504,1
0.202083,21.547253,26.224176,26.224176,-17.956044,12.942613,5.128205,-15.873016,50.549451,-12.942613,-37.362637,1.186203,3.550672,1
0.203125,10.189011,12.527473,14.865934,-9.882784,4.151404,10.989011,-13.431013,41.269841,8.058608,-49.084249,1.186203,2.993895,1
0.204166,9.854945,9.854945,12.861539,-9.326007,-3.174603,14.407814,-9.035409,29.059829,25.641026,-53.968254,0.697802,2.681319,1
0.205208,11.525275,8.518682,11.859341,-9.882784,-10.500611,14.896215,-2.686203,6.105006,41.269841,-46.153846,0.697802,2.730159,1
0.206250,-26.558242,-31.903297,-29.230770,31.875458,-15.873016,12.942613,4.639805,-14.407814,51.037851,-35.409035,0.209402,3.111111,1
0.207292,-34.909891,-39.920880,-37.916484,39.391941,-19.780220,8.058608,12.454212,-29.059829,51.037851,-20.757021,0.209402,3.785104,1
0.208333,20.210989,15.868132,15.534066,-15.728938,-19.291819,0.732601,18.803419,-44.688645,43.711844,1.221001,0.209402,4.664225,1
0.209375,63.973628,59.296705,55.621979,-53.311355,-16.361416,-8.058608,24.175824,-52.991453,31.990232,20.757021,0.209402,5.601954,1
0.210416,15.200000,12.527473,6.514286,-14.058608,-10.500611,-15.873016,26.617827,-47.130647,11.965812,34.432234,0.209402,6.100122,1
0.211458,-61.301100,-61.635166,-69.318683,67.787546,-1.221001,-22.710623,24.175824,-38.827839,-9.035409,47.130647,0.209402,6.158730,1
0.212499,-37.582418,-33.907693,-41.257144,34.102564,8.058608,-26.129426,17.826618,-26.129426,-25.641026,51.037851,0.209402,6.100122,1
0.213542,35.578023,41.925276,33.907693,-32.710623,15.873016,-26.129426,10.500611,-3.174603,-40.781441,42.735043,0.209402,5.943834,1
0.214583,44.597803,50.945056,42.927473,-39.948718,21.733822,-21.733822,0.732601,17.338217,-51.037851,31.990232,0.697802,5.514042,1
0.215625,-13.863737,-7.850550,-14.531868,16.564103,23.687424,-14.896215,-7.570208,32.478632,-49.084249,15.873016,1.186203,4.918193,1
0.216667,-45.600001,-38.584616,-41.925276,44.959707,21.733822,-6.593407,-13.919414,47.619048,-41.758242,-6.593407,0.697802,4.410256,1
0.217708,-19.542858,-12.527473,-13.195605,10.161172,16.849817,1.709402,-16.849817,55.433455,-30.036630,-26.129426,0.697802,4.000000,1
0.218750,11.859341,16.202198,17.538462,-9.882784,10.989011,9.035409,-17.826618,50.061050,-9.523810,-40.293040,0.697802,3.599512,1
0.219791,15.200000,17.204396,20.210989,-14.615385,3.663004,13.431013,-15.384615,41.269841,11.965812,-52.991453,0.697802,3.208791,1
0.220833,12.527473,11.859341,15.868132,-11.553114,-3.174603,15.873016,-10.989011,28.571429,29.059829,-56.410256,0.697802,2.964591,1
0.221875,3.841758,0.835165,4.843956,-3.201465,-9.035409,15.873016,-5.128205,5.616606,44.200244,-48.595849,0.697802,2.935287,1
0.222916,-24.219781,-29.564836,-26.224176,28.256410,-13.431013,13.919414,1.221001,-14.407814,54.456654,-38.339438,-0.278999,3.120879,1
0.223959,-26.558242,-31.235166,-28.562638,32.153846,-15.873016,9.523810,7.570208,-29.548230,53.479853,-22.710623,-0.278999,3.501832,1
0.225000,18.206594,13.863737,14.197803,-14.615385,-15.384615,3.663004,12.454212,-45.177045,46.153846,-0.244200,0.209402,3.990232,1
0.226041,50.610990,45.600001,43.261539,-40.505495,-12.454212,-3.663004,16.849817,-52.991453,34.432234,18.803419,0.209402,4.556777,1
0.227084,12.861539,9.520879,4.509890,-10.439560,-7.570208,-10.500611,18.315018,-47.619048,14.407814,32.967033,0.209402,4.859585,1
0.228124,-45.265935,-46.602199,-53.283518,51.641026,-0.244200,-15.873016,15.873016,-39.316239,-6.593407,46.153846,0.209402,4.810745,1
0.229167,-33.239561,-30.901100,-37.582418,33.267399,7.570208,-18.315018,10.500611,-26.129426,-23.687424,49.572650,0.209402,4.732601,1
0.230208,26.224176,29.898902,22.883517,-22.410256,13.919414,-18.315018,4.639805,-3.663004,-39.316239,41.758242,0.209402,4.634921,1
0.231250,39.920880,45.600001,38.250550,-35.772894,18.803419,-14.896215,-2.686203,16.849817,-49.572650,31.501832,0.697802,4.390720,1
0.232291,-4.843956,0.835165,-4.843956,6.542125,20.268620,-9.035409,-9.523810,31.990232,-48.107448,15.384615,0.697802,4.126984,1
0.233334,-37.248352,-30.901100,-33.907693,36.051282,18.803419,-2.686203,-14.407814,47.619048,-40.293040,-7.570208,0.697802,3.960928,1
0.234375,-23.551649,-17.204396,-17.538462,15.450549,14.896215,4.151404,-17.338217,54.945055,-28.571429,-26.617827,0.697802,3.775336,1
0.235416,6.514286,10.857143,12.527473,-4.315018,9.523810,10.500611,-17.826618,49.572650,-8.547009,-40.293040,0.697802,3.511600,1
0.236458,17.872528,19.542858,23.217583,-16.564103,3.174603,14.407814,-15.873016,41.269841,12.942613,-53.479853,0.697802,3.228327,1
0.237500,13.863737,12.861539,16.870330,-12.388278,-2.686203,16.361416,-11.477411,28.083028,30.036630,-56.898657,0.209402,3.032967,1
0.238541,-1.503297,-4.509890,-0.167033,0.695971,-8.058608,16.361416,-6.593407,5.128205,45.177045,-49.084249,0.209402,3.013431,1
0.239583,-23.885715,-28.896704,-24.553847,26.864469,-11.965812,14.407814,-1.221001,-14.896215,55.433455,-38.827839,0.209402,3.101343,1
0.240625,-19.208792,-24.219781,-21.213187,24.637363,-13.919414,10.012210,5.128205,-30.036630,54.456654,-22.710623,-0.278999,3.326007,1
0.241667,18.874726,14.197803,15.200000,-15.172161,-13.431013,4.639805,9.523810,-45.177045,46.642247,0.244200,-0.278999,3.628816,1
0.242708,41.257144,36.246155,34.575825,-30.761905,-10.500611,-1.221001,12.942613,-53.479853,34.920635,18.803419,0.209402,3.980464,1
0.243750,9.520879,6.180220,1.837363,-7.098901,-6.105006,-7.570208,14.407814,-47.619048,14.896215,33.455433,0.209402,4.185592,1
0.244792,-36.914287,-37.916484,-43.929671,42.175824,0.244200,-11.965812,11.965812,-39.316239,-6.593407,46.642247,0.209402,4.107448,1
0.245833,-27.560440,-25.556045,-31.569231,27.699634,7.081807,-14.407814,7.570208,-26.129426,-23.199023,49.572650,0.209402,3.941392,1
0.246874,19.542858,23.551649,17.204396,-16.564103,12.454212,-13.919414,2.686203,-3.663004,-38.827839,41.758242,0.697802,3.824176,1
0.247916,34.241759,39.920880,33.239561,-31.875458,16.361416,-10.989011,-4.151404,16.849817,-49.084249,31.990232,0.697802,3.716728,1
0.248959,-1.837363,3.841758,-1.503297,2.087912,17.826618,-6.105006,-10.012210,31.990232,-47.619048,15.384615,0.209402,3.677656,1
0.250000,-32.571429,-26.558242,-29.230770,31.318681,16.849817,-0.732601,-14.407814,47.619048,-40.293040,-7.570208,0.697802,3.579976,1
0.251041,-24.219781,-18.206594,-18.206594,16.842491,13.431013,5.616606,-16.849817,55.433455,-29.059829,-26.129426,0.697802,3.570208,1
0.252083,3.841758,7.850550,9.854945,-1.252747,8.547009,10.989011,-17.338217,49.572650,-8.547009,-40.293040,0.697802,3.394383,1
0.253125,19.208792,20.879121,24.553847,-19.069597,3.174603,14.407814,-15.873016,41.269841,12.942613,-53.479853,0.209402,3.208791,1
0.254166,13.529671,12.861539,17.204396,-11.274725,-2.686203,16.361416,-11.477411,28.083028,30.036630,-56.898657,0.209402,3.062271,1
0.255208,-4.509890,-8.184616,-3.507692,3.758242,-7.570208,16.361416,-7.081807,5.616606,45.177045,-48.595849,0.209402,3.042735,1
0.256250,-23.885715,-28.896704,-24.553847,26.307692,-10.989011,14.407814,-1.709402,-14.896215,55.433455,-38.339438,-0.278999,3.072039,1
0.257292,-13.863737,-19.208792,-16.202198,19.069597,-12.942613,10.500611,4.151404,-30.036630,54.456654,-22.710623,0.209402,3.208791,1
0.258333,20.210989,14.865934,16.202198,-15.728938,-11.965812,5.128205,8.058608,-45.665446,46.642247,0.732601,0.209402,3.404151,1
0.259375,34.575825,29.898902,28.562638,-24.915751,-9.523810,-0.732601,10.989011,-53.479853,34.920635,19.291819,0.209402,3.628816,1
0.260416,6.514286,2.839561,-1.169231,-3.479853,-5.128205,-6.105006,11.965812,-47.619048,14.896215,33.455433,-0.278999,3.794872,1
0.261458,-42.259342,-15.868132,-49.274726,38.556777,0.244200,-9.523810,9.523810,-41.758242,-2.686203,44.688645,-0.278999,3.736264,1
0.262499,6.180220,10.523077,-63.305496,19.347985,7.570208,-9.035409,2.686203,-22.710623,-19.780220,41.758242,0.209402,3.335775,1
0.263541,-21.547253,53.951650,-27.226374,-0.974359,13.919414,-6.593407,-6.105006,-10.500611,-27.594628,38.339438,-0.278999,3.062271,1
0.264583,-110.074728,121.432970,31.903297,-9.047619,8.058608,3.174603,-9.523810,-4.151404,-25.641026,29.548230,0.209402,2.573871,1
