1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,216.641763,-159.516487,-2.505495,-18.234432,-3.174603,9.035409,-5.128205,3.174603,-8.547009,5.128205,-0.767399,4.214896,0
0.001042,216.641763,-118.092310,-103.059343,4.315018,-6.105006,9.035409,-2.686203,6.105006,-8.547009,2.197802,-2.232601,4.234432,0
0.002084,188.580224,-53.283518,-180.228575,20.739927,-8.058608,8.058608,1.221001,8.058608,-6.593407,-1.221001,-0.278999,4.224664,0
0.003125,142.813190,34.241759,-228.334071,18.234432,-9.035409,4.639805,5.128205,9.035409,-4.151404,-4.639805,-0.278999,4.205128,0
0.004169,96.378024,131.120882,-211.964840,-4.871795,-8.547009,1.221001,7.081807,8.547009,-1.221001,-7.081807,0.209402,4.205128,0
0.005209,28.562638,197.934070,-177.221982,-15.728938,-6.593407,-1.709402,9.035409,6.593407,2.197802,-8.058608,0.209402,4.214896,0
0.006253,-69.986815,223.991214,-130.118684,-4.315018,-3.663004,-5.128205,9.523810,3.663004,5.128205,-9.035409,0.209402,4.214896,0
0.007292,-160.852751,199.604400,-73.661540,15.172161,-0.244200,-7.570208,8.058608,0.244200,7.570208,-7.570208,0.209402,4.224664,0
0.008333,-218.312093,157.512091,-0.501099,24.080586,3.663004,-8.547009,5.616606,-3.174603,9.035409,-5.128205,0.209402,4.195360,0
0.009376,-217.978027,117.758244,100.386815,2.366300,6.105006,-8.547009,3.174603,-6.105006,9.035409,-2.197802,-0.278999,4.234432,0
0.010417,-190.250554,51.279122,178.224180,-13.780220,8.547009,-7.081807,-0.732601,-8.058608,7.081807,0.732601,-0.278999,4.322344,0
0.011459,-144.483520,-35.912089,226.329675,-12.666667,9.523810,-4.151404,-4.151404,-9.035409,4.639805,4.639805,-0.278999,4.214896,0
0.012500,-99.050552,-132.457146,210.294510,5.985348,8.547009,-1.221001,-7.081807,-8.547009,1.221001,7.081807,0.209402,4.205128,0
0.013542,-30.232968,-199.604400,175.217586,21.853480,6.593407,2.197802,-9.523810,-6.593407,-2.197802,8.547009,-0.278999,4.214896,0
0.014584,67.648353,-225.327478,128.114289,10.439560,4.151404,5.616606,-9.035409,-3.663004,-5.128205,9.035409,-0.278999,4.214896,0
0.015629,159.182421,-201.274730,71.323079,-9.326007,0.732601,8.058608,-8.058608,-0.244200,-7.570208,8.058608,0.209402,4.214896,0
0.016667,214.971433,-159.516487,-2.171429,-18.512821,-3.174603,9.035409,-5.128205,3.174603,-8.547009,5.128205,-0.278999,4.195360,0
0.017709,215.973631,-116.087915,-103.393409,4.315018,-6.105006,9.035409,-2.197802,6.105006,-8.547009,2.686203,-0.278999,4.214896,0
0.018750,188.580224,-53.283518,-180.562641,19.626374,-8.058608,7.570208,1.221001,8.547009,-7.081807,-1.221001,0.209402,4.214896,0
0.019792,142.813190,34.575825,-228.668137,18.512821,-9.035409,4.639805,4.639805,9.035409,-4.151404,-4.151404,-0.278999,4.214896,0
0.020833,97.046156,130.118684,-212.298906,-4.315018,-8.547009,1.709402,7.081807,8.547009,-1.221001,-7.081807,-0.278999,4.214896,0
0.021876,28.562638,197.934070,-177.556048,-16.564103,-6.593407,-2.197802,8.547009,6.593407,2.197802,-8.547009,0.209402,4.244200,0
0.022917,-69.652749,223.657148,-130.452750,-4.871795,-3.663004,-5.616606,9.035409,3.663004,5.616606,-8.547009,-0.278999,4.214896,0
0.023959,-160.518685,199.604400,-73.661540,15.728938,-0.244200,-7.570208,8.058608,0.732601,7.570208,-7.570208,0.209402,4.224664,0
0.025001,-218.646159,158.180223,0.167033,23.523810,3.663004,-9.035409,5.616606,-4.151404,8.547009,-5.128205,0.209402,4.195360,0
0.026042,-217.978027,116.421981,100.720881,1.252747,6.105006,-8.547009,2.686203,-5.616606,9.035409,-2.197802,0.209402,4.214896,0
0.027084,-190.584620,51.613188,178.224180,-13.780220,8.547009,-7.081807,-0.732601,-8.058608,7.081807,1.221001,0.209402,4.224664,0
0.028125,-144.483520,-36.246155,227.331873,-13.223443,9.523810,-4.151404,-4.151404,-9.035409,4.151404,5.128205,0.209402,4.195360,0
0.029167,-99.050552,-130.118684,209.626378,11.274725,8.547009,-1.221001,-7.081807,-8.058608,1.221001,7.081807,4.116606,4.205128,0
0.030217,-28.896704,-200.940664,174.215389,22.410256,7.081807,2.686203,-8.547009,-6.105006,-2.197802,8.547009,0.209402,4.214896,0
0.031261,69.318683,-225.327478,127.446157,10.996337,3.663004,5.616606,-9.035409,-3.663004,-5.128205,8.547009,-0.278999,4.224664,0
0.032295,159.516487,-201.274730,70.989013,-8.769231,0.732601,8.058608,-8.058608,-0.732601,-7.570208,8.058608,-0.278999,4.214896,0
0.033336,216.975829,-159.182421,-2.505495,-17.399267,-3.174603,9.035409,-5.616606,3.174603,-8.547009,5.128205,-0.278999,4.195360,0
0.034377,216.307697,-118.092310,-103.393409,4.036630,-5.616606,9.035409,-2.686203,6.105006,-10.012210,2.686203,-0.278999,4.224664,0
0.035419,188.246158,-52.615386,-180.896707,19.626374,-8.058608,7.081807,0.732601,8.058608,-7.081807,-0.732601,-0.278999,4.224664,0
0.036460,142.813190,34.909891,-228.668137,17.677656,-9.035409,4.639805,4.639805,9.035409,-4.151404,-4.639805,0.209402,4.195360,0
0.037501,96.378024,130.786816,-211.630774,-4.871795,-8.547009,1.709402,7.570208,8.547009,-0.732601,-7.081807,0.209402,4.205128,0
0.038542,28.896704,197.600004,-177.556048,-16.285714,-6.593407,-2.197802,9.035409,6.593407,2.197802,-8.058608,0.209402,4.224664,0
0.039585,-69.652749,223.657148,-130.452750,-3.758242,-3.663004,-5.128205,9.035409,3.663004,5.616606,-9.035409,-0.278999,4.224664,0
0.040628,-160.852751,199.270334,-73.995606,15.450549,-0.244200,-7.570208,8.058608,0.732601,7.570208,-7.570208,-1.744200,4.244200,0
0.041669,-218.312093,157.846157,0.501099,25.194139,3.663004,-9.035409,5.616606,-3.174603,9.035409,-5.128205,-0.278999,4.195360,0
0.042710,-217.978027,116.421981,101.389013,0.974359,6.105006,-9.035409,2.686203,-6.105006,8.547009,-2.197802,0.209402,4.214896,0
0.043752,-189.916488,51.279122,178.558246,-14.336996,8.547009,-7.570208,-0.732601,-8.058608,7.081807,1.221001,0.209402,4.214896,0
0.044794,-144.817586,-35.912089,226.663741,-12.666667,9.035409,-4.151404,-4.639805,-9.035409,4.151404,4.639805,0.209402,4.195360,0
0.045836,-98.382420,-132.123080,209.960444,11.831502,8.547009,-1.221001,-7.081807,-8.058608,1.221001,7.081807,0.209402,4.205128,0
0.046879,-30.567034,-200.272532,174.883520,22.688645,7.081807,2.197802,-8.547009,-6.593407,-1.709402,8.547009,0.209402,4.214896,0
0.047920,67.314287,-225.661543,128.448355,9.882784,4.151404,5.616606,-9.035409,-3.663004,-5.128205,9.035409,0.209402,4.214896,0
0.048960,159.182421,-201.274730,70.989013,-9.326007,0.244200,7.570208,-8.058608,-0.244200,-7.570208,8.058608,-0.278999,4.224664,0
0.050006,217.309895,-159.182421,-3.841758,-18.512821,-3.174603,9.035409,-5.128205,3.663004,-9.035409,5.128205,-0.278999,4.214896,0
0.051044,216.641763,-118.092310,-103.393409,4.871795,-6.105006,8.547009,-2.197802,6.105006,-8.547009,2.686203,-0.278999,4.253968,0
0.052085,188.580224,-53.283518,-179.894510,20.183150,-8.058608,8.547009,0.732601,8.058608,-7.081807,-1.221001,-0.278999,4.224664,0
0.053133,142.813190,35.578023,-228.668137,13.780220,-9.035409,4.639805,4.639805,9.523810,-4.151404,-4.639805,-0.278999,4.185592,0
0.054169,97.046156,131.120882,-211.964840,-5.150183,-8.547009,1.221001,7.081807,8.058608,-1.221001,-7.081807,-0.278999,4.205128,0
0.055212,27.894506,198.602202,-176.887916,-16.564103,-6.593407,-1.709402,8.547009,6.593407,2.197802,-8.058608,0.209402,4.214896,0
0.056252,-69.986815,223.991214,-130.786816,-4.871795,-3.663004,-5.128205,9.523810,3.663004,5.616606,-9.035409,0.209402,4.214896,0
0.057294,-161.186817,197.265938,-73.327474,15.728938,-0.244200,-8.058608,8.058608,0.732601,8.058608,-7.570208,0.209402,4.224664,0
0.058336,-218.312093,157.846157,-0.167033,24.915751,3.174603,-8.547009,5.616606,-3.174603,9.035409,-5.128205,0.209402,4.205128,0
0.059380,-217.978027,118.092310,101.389013,1.252747,6.593407,-8.547009,2.686203,-5.616606,8.547009,-2.197802,-0.278999,4.224664,0
0.060422,-189.916488,51.279122,177.890114,-14.058608,8.058608,-7.081807,-0.732601,-8.058608,7.081807,1.221001,0.209402,4.224664,0
0.061461,-144.483520,-36.246155,226.663741,-13.501832,9.523810,-4.639805,-4.639805,-9.035409,4.639805,5.128205,0.209402,4.195360,0
0.062502,-99.050552,-132.123080,209.960444,7.098901,8.547009,-1.221001,-7.081807,-8.058608,1.221001,7.081807,0.209402,4.214896,0
0.063546,-29.898902,-200.272532,174.883520,22.410256,6.593407,2.197802,-8.547009,-6.105006,-2.197802,8.547009,-0.278999,4.214896,0
0.064586,67.648353,-225.327478,128.448355,13.780220,4.151404,5.616606,-9.035409,-3.663004,-5.128205,9.035409,0.209402,4.214896,0
0.065628,159.182421,-201.274730,71.323079,-9.882784,0.732601,8.058608,-8.058608,-0.244200,-7.570208,8.058608,-0.278999,4.224664,0
0.066671,217.309895,-159.516487,-3.173626,-17.399267,-3.174603,9.035409,-5.616606,3.663004,-8.547009,5.128205,-0.278999,4.195360,0
0.067715,215.973631,-117.424178,-104.061541,5.428571,-6.105006,9.035409,-2.197802,6.105006,-8.547009,2.686203,-0.278999,4.224664,0
0.068761,186.909894,-51.613188,-181.564839,20.739927,-8.058608,7.081807,1.221001,8.058608,-7.081807,-1.221001,-0.278999,4.224664,0
0.069799,142.479124,35.578023,-229.002203,18.512821,-9.035409,4.639805,5.128205,9.035409,-4.151404,-4.639805,-0.278999,4.205128,0
0.070835,97.046156,130.452750,-212.298906,-5.706960,-8.547009,1.221001,7.570208,9.035409,-0.732601,-7.081807,0.209402,4.244200,0
0.071875,28.896704,197.265938,-177.556048,-16.007326,-6.593407,-2.197802,8.547009,6.593407,2.197802,-8.547009,-0.278999,4.224664,0
0.072917,-68.984617,223.657148,-130.786816,-4.315018,-3.663004,-5.616606,9.035409,4.639805,5.616606,-8.547009,0.209402,4.214896,0
0.073959,-160.518685,199.604400,-74.329672,15.450549,-0.244200,-8.058608,8.058608,0.244200,7.570208,-7.570208,-0.278999,4.224664,0
0.075000,-217.643961,158.180223,0.501099,24.358974,3.174603,-9.035409,5.616606,-3.174603,9.035409,-5.128205,0.209402,4.195360,0
0.076041,-218.312093,116.421981,100.720881,0.695971,6.105006,-8.547009,2.686203,-6.105006,9.035409,-2.197802,0.209402,4.214896,0
0.077084,-190.584620,51.947254,175.885718,-13.780220,8.058608,-7.081807,-1.221001,-8.058608,7.570208,1.221001,0.209402,4.214896,0
0.078125,-144.817586,-35.912089,225.995609,-12.945055,9.035409,-4.151404,-4.639805,-9.035409,4.639805,4.639805,1.186203,4.205128,0
0.079167,-99.384618,-131.454948,210.294510,6.542125,8.547009,-1.221001,-7.081807,-8.547009,1.709402,7.570208,-0.278999,4.214896,0
0.080208,-30.567034,-199.604400,175.551652,22.410256,6.593407,2.197802,-9.035409,-6.593407,-1.709402,9.035409,-0.278999,4.253968,0
0.081251,67.314287,-225.327478,128.448355,9.882784,3.663004,5.616606,-9.035409,-3.663004,-5.128205,9.035409,0.209402,4.214896,0
0.082292,158.848355,-201.274730,71.657144,-9.326007,0.732601,7.570208,-8.058608,-0.732601,-7.570208,8.058608,-0.278999,4.214896,0
0.083333,216.641763,-159.850553,-2.171429,-17.956044,-3.174603,9.035409,-5.616606,3.174603,-8.058608,5.128205,-0.278999,4.195360,0
0.084376,216.641763,-118.092310,-103.059343,4.036630,-5.616606,9.035409,-2.686203,6.105006,-8.547009,2.686203,-0.278999,4.214896,0
0.085417,187.578026,-52.949452,-179.560444,19.904762,-8.058608,7.081807,0.732601,8.058608,-7.081807,-1.221001,0.209402,4.214896,0
0.086460,142.813190,34.241759,-228.668137,17.956044,-9.035409,4.639805,4.639805,9.035409,-4.151404,-4.639805,0.209402,4.195360,0
0.087506,96.043958,129.116486,-211.964840,-5.150183,-8.547009,1.709402,7.570208,8.547009,-1.221001,-7.081807,0.209402,4.195360,0
0.088542,29.230770,197.265938,-177.221982,-16.007326,-6.593407,-1.709402,9.035409,6.593407,2.197802,-8.547009,-0.278999,4.068376,0
0.089584,-68.984617,223.991214,-130.786816,-5.150183,-3.663004,-5.616606,9.035409,4.151404,5.616606,-8.547009,0.697802,4.234432,0
0.090625,-160.518685,199.938466,-74.663738,15.172161,-0.244200,-7.570208,8.058608,0.244200,7.570208,-7.570208,-0.278999,4.224664,0
0.091667,-217.978027,158.514289,-0.501099,24.637363,3.174603,-9.035409,5.616606,-3.174603,9.035409,-5.128205,-0.278999,4.195360,0
0.092708,-218.646159,117.090113,100.386815,1.531136,6.105006,-8.547009,2.686203,-6.105006,8.547009,-2.197802,0.209402,4.214896,0
0.093751,-190.918686,52.281320,177.556048,-13.501832,8.058608,-7.081807,-0.732601,-8.058608,7.081807,1.221001,0.209402,4.224664,0
0.094792,-144.817586,-35.243957,226.663741,-12.666667,9.035409,-4.151404,-4.639805,-8.547009,4.639805,4.639805,0.209402,4.195360,0
0.095833,-99.718684,-131.454948,210.628576,11.553114,8.547009,-1.221001,-7.081807,-8.058608,1.709402,7.570208,0.209402,4.205128,0
0.096875,-30.901100,-199.938466,175.551652,21.853480,6.593407,2.197802,-8.547009,-6.593407,-1.709402,8.547009,0.209402,4.224664,0
0.097917,66.980221,-225.327478,128.114289,12.109890,3.663004,5.616606,-9.035409,-3.174603,-5.128205,9.035409,0.209402,4.214896,0
0.098958,158.514289,-201.608796,72.325276,-10.161172,0.732601,7.570208,-8.058608,-0.732601,-7.570208,8.058608,-1.255800,4.234432,0
0.100000,216.307697,-160.184619,-1.503297,-18.791209,-3.174603,9.035409,-5.616606,3.174603,-8.547009,5.128205,-0.278999,4.234432,0
0.101042,216.975829,-118.426376,-102.725277,2.087912,-6.105006,8.547009,-2.686203,6.105006,-8.547009,2.686203,-0.278999,4.214896,0
0.102085,188.914290,-53.617584,-179.894510,19.347985,-8.058608,7.081807,1.221001,8.058608,-7.081807,-0.732601,-0.278999,4.224664,0
0.103125,143.481322,32.905495,-228.668137,19.347985,-9.035409,4.639805,4.639805,9.035409,-4.151404,-4.639805,0.209402,4.195360,0
0.104167,97.714288,129.784618,-212.298906,-4.036630,-8.547009,1.221001,7.570208,8.547009,-1.221001,-6.105006,0.209402,4.205128,0
0.105209,29.898902,197.600004,-177.890114,-16.564103,-6.593407,-2.197802,9.035409,6.593407,2.197802,-8.547009,0.209402,4.224664,0
0.106250,-69.318683,223.657148,-131.454948,-5.428571,-3.663004,-5.616606,9.035409,3.663004,5.128205,-8.547009,0.209402,4.224664,0
0.107292,-160.184619,199.604400,-74.663738,15.172161,-0.244200,-7.570208,8.058608,0.732601,7.570208,-7.570208,0.209402,4.234432,0
0.108333,-217.978027,158.514289,-0.167033,23.802198,3.663004,-9.035409,5.616606,-3.174603,9.035409,-5.128205,-0.278999,4.234432,0
0.109375,-218.312093,116.756047,100.386815,0.695971,6.105006,-9.035409,2.686203,-6.105006,8.547009,-2.197802,-0.767399,4.234432,0
0.110417,-190.918686,52.281320,177.890114,-14.336996,8.058608,-7.081807,-0.732601,-8.058608,7.081807,1.221001,-0.278999,4.224664,0
0.111458,-145.151652,-34.909891,226.329675,-12.109890,9.523810,-4.151404,-4.639805,-9.035409,4.639805,4.639805,0.209402,4.195360,0
0.112500,-99.718684,-131.454948,210.294510,11.274725,8.547009,-1.221001,-7.081807,-8.547009,1.221001,7.081807,0.209402,4.205128,0
0.113542,-31.235166,-199.270334,175.551652,22.410256,6.593407,2.197802,-8.058608,-6.593407,-2.197802,8.547009,0.209402,4.224664,0
0.114583,66.312089,-225.327478,128.782420,10.996337,4.151404,5.616606,-9.035409,-3.663004,-5.128205,9.035409,0.209402,4.205128,0
0.115625,157.846157,-201.942862,72.659342,-8.490842,0.244200,8.058608,-8.058608,-0.244200,-7.570208,8.058608,0.209402,4.214896,0
0.116667,216.307697,-160.518685,-1.169231,-16.285714,-3.174603,9.035409,-5.616606,3.174603,-8.547009,5.128205,-0.278999,4.195360,0
0.117709,216.641763,-118.760442,-103.393409,5.428571,-6.105006,9.035409,-2.686203,6.105006,-8.547009,2.686203,-2.232601,4.224664,0
0.118750,188.914290,-53.617584,-179.894510,17.956044,-8.058608,7.081807,1.221001,8.547009,-7.081807,-1.221001,-0.767399,4.224664,0
0.119792,143.147256,33.239561,-228.668137,19.069597,-9.035409,4.639805,4.639805,9.035409,-4.151404,-4.639805,-0.278999,4.224664,0
0.120833,98.048354,129.784618,-212.298906,-2.644689,-8.547009,1.709402,7.081807,8.547009,-1.221001,-7.081807,-0.278999,4.205128,0
0.121876,29.564836,197.265938,-177.890114,-16.564103,-6.593407,-2.197802,8.547009,6.105006,2.197802,-8.547009,0.209402,4.214896,0
0.122917,-68.316485,223.991214,-130.786816,-4.871795,-3.663004,-5.128205,9.035409,3.663004,5.128205,-8.547009,0.209402,4.214896,0
0.123959,-159.850553,199.938466,-74.329672,14.893773,-0.244200,-7.570208,8.547009,0.732601,7.570208,-8.058608,0.209402,4.224664,0
0.125000,-217.978027,158.514289,-0.167033,23.802198,3.174603,-9.035409,5.616606,-3.174603,9.035409,-5.128205,0.209402,4.195360,0
0.126042,-218.980225,116.421981,100.386815,1.252747,6.593407,-9.035409,2.686203,-6.105006,8.547009,-2.197802,0.209402,4.224664,0
0.127084,-190.584620,52.281320,177.890114,-13.223443,8.547009,-7.081807,-0.732601,-8.058608,7.081807,1.221001,-0.278999,4.214896,0
0.128125,-145.151652,-35.243957,226.663741,-13.223443,9.035409,-4.151404,-4.639805,-9.035409,4.639805,5.128205,-0.278999,4.214896,0
0.129167,-99.718684,-131.454948,210.628576,10.717949,8.547009,-1.221001,-7.081807,-8.058608,1.709402,7.570208,1.674603,4.224664,0
0.130208,-30.901100,-198.936268,175.885718,18.512821,7.081807,2.197802,-8.547009,-6.593407,-1.709402,8.547009,-0.278999,4.214896,0
0.131250,66.646155,-225.327478,129.116486,10.717949,4.151404,5.616606,-9.035409,-3.663004,-5.128205,9.035409,-0.278999,4.205128,0
0.132292,158.514289,-201.608796,72.325276,-9.047619,0.732601,7.570208,-8.058608,-0.244200,-7.081807,8.058608,-0.278999,4.224664,0
0.133334,215.973631,-160.184619,-1.837363,-19.904762,-3.174603,9.035409,-5.128205,3.174603,-9.035409,5.128205,-0.278999,4.195360,1
0.134375,216.975829,-118.426376,-102.725277,5.428571,-6.105006,8.547009,-2.686203,6.105006,-8.547009,2.197802,-0.278999,4.214896,1
0.135417,188.580224,-53.951650,-179.560444,19.347985,-8.058608,7.081807,0.732601,8.058608,-7.081807,-1.221001,-0.278999,4.214896,1
0.136458,142.479124,32.571429,-228.668137,20.461538,-9.035409,4.639805,4.639805,9.035409,-4.639805,-4.639805,0.209402,4.195360,1
0.137501,98.048354,129.450552,-212.298906,-3.758242,-8.547009,1.709402,7.570208,8.547009,-1.221001,-7.081807,-0.278999,4.263736,1
0.138542,29.564836,197.265938,-177.556048,-15.172161,-6.593407,-1.709402,8.547009,6.593407,2.197802,-8.058608,-0.278999,4.234432,1
0.139583,-68.316485,223.657148,-131.120882,-4.315018,-3.663004,-5.128205,9.523810,3.663004,5.616606,-8.547009,0.209402,4.293040,1
0.140625,-159.516487,199.938466,-74.663738,16.007326,-0.244200,-7.570208,8.547009,0.244200,7.570208,-7.570208,-0.278999,4.224664,1
0.141667,-217.978027,158.848355,-0.501099,24.358974,3.174603,-9.035409,5.616606,-3.174603,8.547009,-5.128205,0.209402,4.205128,1
0.142708,-217.978027,117.090113,100.052749,1.809524,6.593407,-9.035409,2.686203,-6.105006,8.547009,-2.686203,0.209402,4.224664,1
0.143750,-190.584620,52.281320,177.556048,-12.945055,8.058608,-7.081807,-0.732601,-8.058608,7.570208,1.221001,0.209402,4.214896,1
0.144792,-145.151652,-34.241759,226.663741,-13.223443,9.523810,-4.151404,-4.639805,-9.035409,4.639805,4.639805,0.209402,4.195360,1
0.145834,-100.386815,-131.454948,209.960444,13.223443,8.547009,-1.221001,-7.081807,-8.547009,1.709402,7.081807,0.209402,4.214896,1
0.146875,-31.235166,-199.270334,175.217586,22.410256,7.081807,2.197802,-8.058608,-6.593407,-2.197802,8.547009,1.186203,4.224664,1
0.147918,66.646155,-225.661543,129.116486,14.336996,4.151404,5.616606,-9.035409,-3.663004,-5.128205,9.035409,-0.278999,4.224664,1
0.148959,158.514289,-201.942862,72.659342,-10.161172,0.732601,8.058608,-8.058608,-0.244200,-7.570208,8.058608,-0.278999,4.244200,1
0.150000,216.641763,-160.518685,-1.169231,-17.399267,-3.174603,9.035409,-5.128205,3.174603,-8.547009,5.128205,-0.278999,4.195360,1
0.151042,216.975829,-118.760442,-102.391211,4.036630,-5.616606,9.035409,-2.686203,6.105006,-8.547009,2.686203,-0.278999,4.214896,1
0.152084,189.248356,-53.951650,-179.226378,18.791209,-8.058608,7.081807,0.732601,8.058608,-7.081807,-0.732601,-0.278999,4.224664,1
0.153125,143.481322,32.905495,-228.668137,19.626374,-9.035409,4.151404,4.639805,9.035409,-4.639805,-4.639805,0.209402,4.195360,1
0.154167,97.714288,129.784618,-211.630774,-3.758242,-8.547009,1.709402,7.570208,8.547009,-1.221001,-7.081807,0.209402,4.195360,1
0.155210,29.230770,197.265938,-177.221982,-16.285714,-6.593407,-1.709402,9.035409,6.593407,2.197802,-8.058608,0.209402,4.214896,1
0.156250,-68.316485,223.657148,-131.454948,-5.428571,-3.663004,-5.128205,9.523810,3.663004,5.616606,-8.547009,-0.278999,4.214896,1
0.157292,-159.516487,199.938466,-75.331870,15.728938,-0.244200,-7.570208,8.547009,0.732601,7.570208,-7.570208,-0.278999,4.234432,1
0.158333,-217.643961,158.514289,-0.835165,24.358974,3.174603,-9.035409,5.616606,-3.174603,8.547009,-5.128205,0.209402,4.205128,1
0.159375,-217.978027,116.756047,99.384618,1.252747,6.105006,-8.547009,2.686203,-6.105006,9.035409,-2.197802,0.209402,4.224664,1
0.160417,-190.918686,52.949452,177.221982,-10.996337,8.058608,-7.081807,-0.732601,-8.058608,7.570208,1.221001,0.209402,4.214896,1
0.161459,-145.151652,-34.575825,226.663741,-13.501832,9.523810,-4.151404,-4.639805,-9.035409,4.151404,4.639805,0.209402,4.205128,1
0.162500,-100.052749,-131.120882,210.294510,9.326007,9.035409,-1.221001,-7.081807,-8.547009,1.221001,7.081807,-0.278999,4.205128,1
0.163541,-31.235166,-198.936268,176.219784,22.410256,7.081807,2.197802,-8.547009,-6.593407,-1.709402,8.547009,-0.278999,4.224664,1
0.164583,66.312089,-225.661543,129.450552,10.717949,4.151404,5.616606,-9.035409,-3.663004,-5.128205,8.547009,0.209402,4.214896,1
0.165625,158.514289,-201.942862,71.657144,-8.769231,0.732601,8.058608,-8.058608,-0.244200,-7.570208,8.058608,0.209402,4.214896,1
0.166666,215.973631,-160.518685,-1.837363,-17.399267,-3.174603,9.035409,-5.616606,3.174603,-9.035409,5.128205,-0.767399,4.205128,1
0.167708,216.975829,-118.760442,-101.723079,2.644689,-6.105006,9.035409,-2.686203,6.105006,-8.547009,2.686203,-0.767399,4.234432,1
0.168750,189.248356,-54.285715,-178.892312,20.183150,-8.058608,7.570208,0.732601,8.058608,-7.081807,-1.221001,-0.278999,4.263736,1
0.169792,143.481322,32.905495,-228.668137,21.296703,-9.035409,4.639805,4.639805,9.035409,-4.151404,-4.639805,0.209402,4.205128,1
0.170833,98.382420,129.116486,-212.298906,-3.479853,-8.547009,1.709402,7.081807,8.547009,-1.221001,-7.081807,0.209402,4.195360,1
0.171875,29.898902,196.931873,-177.556048,-16.007326,-6.593407,-2.197802,8.547009,6.593407,1.709402,-8.547009,0.209402,4.224664,1
0.172917,-67.982419,223.991214,-131.120882,-5.150183,-3.663004,-5.128205,9.523810,3.663004,5.128205,-9.035409,0.209402,4.224664,1
0.173959,-160.184619,199.938466,-74.997804,14.893773,-0.244200,-7.570208,8.547009,0.732601,7.570208,-7.570208,0.209402,4.224664,1
0.175000,-218.312093,158.848355,-0.835165,24.358974,3.174603,-8.547009,5.616606,-3.174603,9.035409,-5.128205,0.209402,4.195360,1
0.176041,-218.312093,116.756047,99.050552,1.531136,6.105006,-9.035409,2.686203,-5.616606,9.035409,-2.197802,0.209402,4.224664,1
0.177084,-27.560440,29.898902,-28.896704,11.831502,12.942613,-7.081807,-6.105006,-13.919414,7.570208,7.081807,-0.278999,4.253968,1
0.178125,41.925276,1.169231,82.347255,-39.113553,35.897436,-5.616606,-30.036630,-36.385836,5.616606,31.013431,1.186203,5.963370,1
0.179167,31.235166,31.903297,43.929671,-36.608059,52.991453,5.616606,-59.340659,-52.503053,-6.593407,58.852259,0.209402,9.040293,1
0.180208,-29.898902,-30.232968,-13.863737,34.102564,59.340659,29.059829,-88.644689,-58.363858,-29.548230,87.667888,0.697802,13.074481,1
0.181250,-49.274726,-49.942858,-24.219781,72.798535,52.991453,61.294261,-114.041514,-51.526252,-61.294261,112.576313,0.209402,17.128205,1
0.182292,-24.553847,-33.239561,-5.512088,12.388278,37.851038,88.644689,-125.763126,-36.385836,-87.667888,122.344322,0.697802,20.000000,1
0.183333,40.589012,23.217583,53.617584,-48.578755,7.081807,116.971917,-122.832723,-5.128205,-115.995116,118.437118,0.697802,20.000000,1
0.184375,-11.191209,-30.567034,-0.835165,-79.201465,-28.571429,130.647131,-101.343101,29.548230,-129.181929,96.459096,1.186203,20.000000,1
0.185417,-34.241759,-59.296705,-34.241759,90.336996,-55.921856,127.716728,-70.573871,56.898657,-125.274725,64.713065,0.697802,20.000000,1
0.186458,-39.252748,-65.643958,-48.272529,70.014652,-77.411477,106.227106,-29.059829,77.411477,-104.273504,24.175824,0.697802,20.000000,1
0.187500,46.936265,28.228572,41.591210,-1.809524,-82.295482,77.899878,3.663004,81.318681,-75.946276,-8.058608,0.697802,18.583639,1
0.188542,83.349452,66.980221,72.659342,-46.630037,-72.039072,46.153846,24.664225,70.573871,-44.200244,-28.571429,1.186203,15.252747,1
0.189586,24.553847,10.857143,9.520879,-62.776557,-54.945055,17.338217,35.897436,53.479853,-15.873016,-39.316239,1.674603,12.019536,1
0.190625,-47.604397,-53.951650,-57.626375,103.142857,-34.432234,-4.151404,36.874237,32.967033,5.128205,-39.316239,1.186203,9.118437,1
0.191667,-40.589012,-42.259342,-46.936265,34.937729,-13.919414,-16.849817,30.036630,12.942613,17.826618,-31.990232,1.186203,7.203907,1
0.192709,-1.169231,0.501099,-4.175824,-8.769231,3.174603,-22.710623,18.803419,-3.663004,23.687424,-20.757021,1.186203,6.197802,1
0.193751,6.514286,10.857143,6.514286,16.842491,16.849817,-23.199023,6.105006,-16.849817,23.687424,-7.570208,1.186203,5.777778,1
0.194792,32.571429,38.250550,39.252748,-45.794872,27.106227,-18.315018,-9.035409,-27.106227,19.291819,7.081807,1.186203,5.904762,1
0.195833,23.551649,27.894506,31.569231,-39.391941,32.967033,-9.523810,-24.175824,-32.967033,10.012210,21.733822,1.674603,6.647131,1
0.196875,-35.912089,-33.239561,-29.564836,59.435897,32.478632,4.151404,-36.874237,-31.990232,-4.151404,34.432234,0.209402,7.975580,1
0.197917,-70.989013,-70.654947,-59.296705,61.663004,25.641026,20.757021,-46.642247,-24.664225,-20.757021,43.711844,0.209402,9.518926,1
0.198958,-25.221979,-27.894506,-13.529671,13.780220,14.896215,34.920635,-50.549451,-13.919414,-34.920635,46.642247,0.697802,11.052503,1
0.200000,50.610990,42.593408,55.956045,-32.153846,-1.221001,48.595849,-47.619048,2.197802,-48.107448,43.711844,0.697802,11.814408,1
0.201042,28.228572,15.200000,29.230770,-45.238095,-20.268620,54.456654,-34.920635,20.757021,-53.968254,31.013431,0.697802,11.658120,1
0.202084,-36.914287,-51.279122,-39.252748,63.611722,-33.455433,53.479853,-20.757021,33.943834,-52.991453,16.361416,0.697802,11.423687,1
0.203125,-43.261539,-58.294507,-50.945056,66.117216,-44.200244,44.688645,-1.221001,44.200244,-43.711844,-3.174603,0.697802,10.857143,1
0.204166,27.226374,15.200000,21.213187,-21.018315,-48.107448,31.013431,16.361416,47.619048,-29.548230,-19.780220,1.186203,9.987790,1
0.205209,67.314287,56.624177,57.626375,-54.146520,-42.735043,13.919414,27.106227,41.758242,-12.942613,-30.525031,1.186203,8.991453,1
0.206252,34.575825,26.558242,22.883517,-25.750916,-32.478632,-2.686203,33.455433,31.501832,3.663004,-36.385836,1.186203,7.926740,1
0.207295,-20.879121,-24.553847,-30.567034,25.194139,-19.780220,-15.873016,33.943834,18.803419,16.361416,-36.385836,0.697802,6.930403,1
0.208344,-44.931869,-43.929671,-50.276924,62.219780,-5.128205,-24.664225,28.571429,4.639805,25.641026,-30.525031,0.697802,6.305250,1
0.209378,-14.531868,-10.189011,-16.870330,4.593407,7.570208,-28.571429,19.780220,-8.058608,29.059829,-21.245421,1.186203,5.992674,1
0.210425,15.534066,21.547253,16.870330,-8.490842,17.826618,-27.594628,8.547009,-17.826618,28.083028,-10.500611,1.186203,5.914530,1
0.211468,37.582418,44.263737,42.259342,-39.670330,25.152625,-22.710623,-4.151404,-25.641026,23.199023,1.709402,0.697802,5.963370,1
0.212508,8.852747,14.865934,15.534066,-20.183150,29.059829,-14.407814,-15.384615,-29.059829,14.407814,12.942613,0.697802,6.188034,1
0.213547,-37.582418,-34.241759,-30.567034,45.794872,27.106227,-3.174603,-24.175824,-26.617827,3.663004,21.733822,0.697802,6.647131,1
0.214584,-55.621979,-53.617584,-46.936265,59.992674,21.245421,9.035409,-30.525031,-20.757021,-9.035409,27.594628,0.697802,7.194139,1
0.215625,-15.534066,-16.536264,-6.514286,9.604396,12.454212,20.268620,-32.478632,-11.477411,-19.291819,29.548230,0.209402,7.897436,1
0.216667,50.610990,45.600001,55.287913,-51.084249,-0.244200,29.059829,-29.059829,0.732601,-28.571429,26.129426,0.209402,8.336996,1
0.217709,34.575825,25.221979,35.578023,-30.483516,-13.431013,32.967033,-19.780220,13.919414,-32.967033,16.849817,0.209402,8.356532,1
0.218750,-30.232968,-40.923078,-31.903297,37.443223,-24.175824,31.990232,-9.035409,24.175824,-31.013431,5.616606,0.697802,8.122100,1
0.219791,-49.608792,-60.632968,-55.621979,70.014652,-31.990232,26.129426,4.151404,31.501832,-25.152625,-7.570208,0.697802,7.672772,1
0.220833,12.527473,3.173626,6.180220,-2.366300,-34.432234,15.873016,16.849817,33.943834,-15.384615,-19.780220,0.697802,7.135531,1
0.221876,54.619781,46.936265,46.602199,-51.084249,-30.525031,4.151404,25.152625,29.548230,-3.663004,-27.594628,0.697802,6.676435,1
0.222917,39.252748,34.241759,29.564836,-28.534799,-23.199023,-8.058608,30.525031,22.710623,9.035409,-31.990232,0.697802,6.217338,1
0.223958,-11.859341,-13.863737,-20.545055,14.336996,-13.919414,-18.315018,31.013431,12.942613,18.803419,-32.478632,0.697802,5.924298,1
0.225000,-46.602199,-45.934067,-52.281320,58.600733,-2.197802,-25.641026,26.617827,1.709402,26.617827,-28.083028,0.697802,5.728938,1
0.226042,-21.213187,-16.202198,-23.551649,21.018315,8.547009,-28.571429,18.803419,-9.035409,29.059829,-20.268620,0.697802,5.680098,1
0.227083,16.870330,23.551649,17.538462,-17.956044,17.338217,-27.594628,10.012210,-17.338217,28.083028,-10.989011,0.209402,5.738706,1
0.228125,36.914287,43.929671,40.923078,-41.340659,23.687424,-23.687424,-0.732601,-23.687424,23.687424,-0.244200,0.697802,5.719170,1
0.229168,5.178022,11.525275,10.857143,-10.161172,26.617827,-16.361416,-10.989011,-26.129426,16.361416,9.035409,0.697802,5.807082,1
0.230208,-38.250550,-33.573627,-30.901100,39.113553,24.664225,-6.593407,-18.803419,-24.175824,7.081807,16.849817,0.697802,5.963370,1
0.231250,-48.606594,-45.600001,-39.586814,50.805861,19.291819,4.151404,-23.687424,-18.803419,-3.663004,21.733822,0.209402,6.168498,1
0.232291,-8.184616,-8.518682,0.167033,9.326007,12.454212,13.431013,-25.641026,-10.989011,-12.942613,22.710623,0.697802,6.461538,1
0.233334,47.604397,44.263737,53.617584,-51.641026,1.709402,20.757021,-22.222222,-0.732601,-20.268620,19.780220,0.697802,6.705739,1
0.234375,33.239561,25.890110,33.907693,-27.142857,-9.035409,24.175824,-14.896215,10.012210,-23.687424,12.942613,0.209402,6.764347,1
0.235417,-21.213187,-30.567034,-23.551649,27.699634,-17.826618,23.687424,-6.105006,18.315018,-23.199023,3.663004,0.209402,6.686203,1
0.236458,-44.931869,-54.285715,-49.608792,59.714286,-25.152625,19.291819,5.128205,25.152625,-18.803419,-7.081807,-0.278999,6.451770,1
0.237501,-0.501099,-8.184616,-6.180220,10.439560,-27.594628,11.477411,15.384615,27.594628,-10.989011,-17.338217,0.697802,6.148962,1
0.238542,46.268133,38.918682,38.250550,-44.124542,-24.664225,1.709402,22.222222,24.664225,-0.732601,-24.664225,0.697802,5.846154,1
0.239583,42.593408,37.916484,33.239561,-34.102564,-19.291819,-9.035409,27.106227,18.803419,9.523810,-28.571429,0.209402,5.592186,1
0.240625,-5.512088,-7.516484,-14.197803,10.996337,-11.477411,-17.826618,28.083028,10.500611,18.315018,-29.548230,0.697802,5.445665,1
0.241667,-45.600001,-44.263737,-51.613188,55.816850,-1.221001,-24.175824,24.664225,0.732601,25.152625,-26.129426,0.697802,5.328449,1
0.242708,-29.898902,-21.547253,-28.896704,26.586081,8.547009,-27.594628,18.315018,-9.035409,27.594628,-18.803419,0.697802,5.299145,1
0.243750,14.531868,21.547253,16.202198,-14.615385,16.361416,-27.106227,10.012210,-16.361416,27.106227,-10.989011,0.697802,5.387057,1
0.244791,36.580221,43.261539,39.586814,-42.454212,22.222222,-23.199023,0.244200,-22.222222,23.687424,-1.221001,0.697802,5.445665,1
0.245834,6.848352,13.529671,12.193407,-8.490842,24.664225,-16.361416,-9.035409,-25.152625,16.849817,8.058608,0.209402,5.650794,1
0.246875,-36.580221,-31.569231,-29.898902,38.835165,23.199023,-8.058608,-15.384615,-22.710623,8.547009,14.407814,1.186203,5.562882,1
0.247916,-45.600001,-42.259342,-36.914287,44.681319,18.803419,2.197802,-20.268620,-18.315018,-1.709402,18.803419,0.697802,5.631258,1
0.248961,-5.512088,-5.178022,2.171429,7.655678,11.965812,10.500611,-22.222222,-11.477411,-10.012210,20.268620,0.697802,5.768010,1
0.250001,42.593408,39.586814,48.272529,-49.692308,2.686203,16.849817,-19.291819,-2.197802,-16.361416,17.338217,0.697802,5.865690,1
0.251042,33.573627,26.892308,34.909891,-28.256410,-7.081807,20.268620,-12.942613,7.570208,-19.780220,10.989011,0.209402,5.924298,1
0.252083,-17.872528,-28.228572,-17.204396,23.523810,-9.035409,16.361416,-7.081807,22.710623,-20.757021,3.663004,0.209402,5.836386,1
0.253125,-41.925276,-50.945056,-45.600001,54.424908,-21.245421,16.361416,4.151404,21.245421,-15.384615,-6.105006,0.209402,5.826618,1
0.254167,-8.518682,-16.870330,-13.863737,16.842491,-23.687424,9.523810,13.919414,23.687424,-9.035409,-14.896215,0.697802,5.680098,1
0.255208,39.252748,32.905495,31.569231,-34.659341,-21.733822,1.221001,20.268620,21.733822,-0.244200,-21.733822,0.209402,5.572650,1
0.256250,43.595605,39.252748,34.575825,-34.659341,-17.338217,-8.547009,24.664225,16.361416,9.523810,-26.129426,-0.278999,5.396825,1
0.257292,-1.503297,-3.173626,-9.854945,6.820513,-10.012210,-16.849817,26.129426,9.523810,17.338217,-27.106227,0.209402,5.328449,1
0.258333,-42.259342,-41.257144,-48.940660,53.868132,-0.732601,-22.710623,23.199023,0.732601,23.687424,-24.175824,0.209402,5.191697,1
0.259375,-30.901100,-25.556045,-32.237363,29.926740,8.547009,-25.641026,16.849817,-8.547009,26.617827,-17.826618,0.697802,5.133089,1
0.260417,12.527473,19.542858,13.529671,-11.553114,15.873016,-25.641026,9.523810,-15.873016,26.129426,-10.012210,0.209402,5.172161,1
0.261459,36.246155,42.927473,39.252748,-43.010989,21.245421,-22.222222,0.732601,-21.245421,22.710623,-1.221001,0.209402,5.201465,1
0.262500,8.518682,15.200000,13.195605,-11.831502,23.687424,-15.384615,-8.058608,-23.687424,16.361416,7.081807,0.209402,5.240537,1
0.263542,-72.993408,-4.843956,-8.518682,36.886447,20.268620,-6.105006,-13.431013,-19.780220,6.593407,12.942613,0.209402,5.142857,1
0.264583,-58.628573,-73.327474,17.204396,38.000000,12.454212,3.663004,-15.384615,-11.965812,-3.174603,14.407814,0.209402,4.810745,1
