1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-184.571433,149.828575,30.901100,2.923077,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,-0.278999,2.749695,0
0.001042,-176.219784,114.417585,123.103299,-18.791209,8.058608,-3.663004,-4.151404,-8.058608,3.663004,4.151404,-0.767399,2.778999,0
0.002083,-163.525278,33.573627,169.538465,-10.717949,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,-0.278999,2.837607,0
0.003125,-142.813190,-67.648353,181.898905,12.666667,6.105006,2.197802,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.788767,0
0.004167,-96.043958,-150.830773,168.536267,28.813187,4.151404,5.128205,-8.058608,-3.174603,-5.128205,8.547009,-0.278999,2.778999,0
0.005209,-4.509890,-178.224180,159.850553,8.769231,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.767399,2.778999,0
0.006250,95.709892,-181.230773,129.116486,-14.336996,-3.174603,8.058608,-4.639805,2.686203,-8.058608,4.639805,-0.278999,2.778999,0
0.007292,164.193410,-166.865938,60.632968,-18.512821,-6.105006,8.547009,-1.709402,6.105006,-7.570208,1.709402,-0.278999,2.759463,0
0.008333,182.567037,-151.498904,-33.907693,2.923077,-8.058608,6.593407,1.221001,8.058608,-6.105006,-1.221001,-0.767399,2.769231,0
0.009376,173.547257,-116.087915,-124.773629,24.358974,-8.058608,4.151404,4.639805,8.058608,-3.663004,-4.151404,-1.744200,2.778999,0
0.010417,162.523081,-33.907693,-171.876927,16.285714,-7.570208,1.221001,7.081807,7.570208,-0.244200,-6.593407,-0.767399,2.720391,0
0.011458,141.810992,66.312089,-183.569235,-6.542125,-5.616606,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.767399,2.798535,0
0.012500,94.707694,149.160443,-169.872531,-23.802198,-3.174603,-6.105006,8.547009,3.174603,5.128205,-8.058608,-0.278999,2.818071,0
0.013542,2.839561,176.887916,-161.186817,-9.326007,0.244200,-7.570208,7.570208,0.244200,7.570208,-6.593407,-0.767399,2.778999,0
0.014584,-96.378024,179.894510,-130.452750,18.234432,3.174603,-8.058608,5.128205,-3.174603,8.058608,-4.151404,-0.278999,2.778999,0
0.015625,-165.863740,165.529674,-62.971430,21.853480,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.759463,0
0.016667,-184.905499,150.162641,31.903297,2.087912,8.058608,-6.593407,-0.732601,-7.570208,6.105006,1.709402,0.209402,2.769231,0
0.017709,-176.219784,115.419783,123.437365,-19.626374,8.547009,-3.663004,-4.151404,-8.058608,3.663004,4.639805,-0.278999,2.769231,0
0.018750,-163.525278,33.573627,169.204399,-9.326007,8.058608,-0.732601,-6.593407,-7.081807,0.732601,7.081807,-0.767399,2.778999,0
0.019792,-142.813190,-67.648353,181.564839,13.223443,6.105006,2.197802,-8.058608,-5.616606,-2.197802,8.058608,-0.767399,2.798535,0
0.020834,-95.709892,-150.496707,168.536267,29.369963,3.174603,5.128205,-8.547009,-2.686203,-5.128205,8.058608,-0.278999,2.788767,0
0.021875,-4.175824,-178.224180,159.850553,8.490842,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.818071,0
0.022916,95.041760,-181.230773,129.116486,-19.069597,-3.174603,8.058608,-5.128205,3.174603,-7.570208,4.639805,-0.278999,2.788767,0
0.023958,164.527476,-166.865938,60.967034,-18.234432,-5.616606,8.058608,-1.709402,4.151404,-7.570208,1.709402,-0.278999,2.769231,0
0.025001,182.901103,-151.164839,-33.239561,2.366300,-7.570208,6.593407,1.221001,8.058608,-6.593407,-1.221001,-0.278999,2.769231,0
0.026042,175.551652,-115.753849,-124.773629,23.523810,-8.058608,4.151404,4.151404,8.058608,-3.663004,-4.151404,-0.278999,2.778999,0
0.027083,162.189015,-34.909891,-170.874729,14.893773,-7.570208,1.221001,7.081807,7.570208,-0.244200,-6.593407,-0.278999,2.769231,0
0.028126,141.476926,66.312089,-183.569235,-8.490842,-6.105006,-2.197802,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.788767,0
0.029167,92.369233,148.492311,-170.206597,-23.802198,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.058608,-2.721001,2.788767,0
0.030209,3.173626,176.553850,-161.186817,-4.871795,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.788767,0
0.031250,-96.378024,179.560444,-130.452750,18.234432,2.686203,-8.058608,5.128205,-2.686203,8.058608,-4.151404,-0.767399,2.798535,0
0.032292,-165.863740,165.529674,-62.303298,22.688645,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.221001,-0.767399,2.788767,0
0.033334,-184.571433,150.162641,31.903297,2.644689,8.058608,-6.593407,-0.732601,-7.570208,6.105006,1.709402,-0.278999,2.769231,0
0.034375,-176.219784,114.083519,123.771431,-19.626374,8.547009,-3.663004,-4.151404,-8.058608,3.174603,4.639805,-0.278999,2.769231,0
0.035416,-163.525278,33.573627,169.872531,-11.274725,8.058608,-0.732601,-6.593407,-7.081807,0.732601,7.081807,0.209402,2.769231,0
0.036458,-143.147256,-67.314287,182.232971,11.831502,6.105006,2.197802,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.788767,0
0.037501,-95.709892,-150.496707,169.204399,28.534799,3.174603,5.128205,-8.058608,-2.686203,-5.128205,8.058608,-0.278999,2.788767,0
0.038541,-4.175824,-178.224180,159.182421,8.769231,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.778999,0
0.039583,95.041760,-181.230773,128.448355,-13.780220,-3.174603,8.058608,-4.639805,3.174603,-7.570208,4.639805,-0.767399,2.788767,0
0.040625,164.527476,-166.865938,61.301100,-15.728938,-6.105006,8.058608,-1.709402,6.105006,-7.570208,2.197802,-0.767399,2.769231,0
0.041667,182.901103,-150.830773,-33.907693,3.479853,-7.570208,6.593407,1.221001,8.058608,-6.105006,-1.709402,-0.278999,2.778999,0
0.042708,175.217586,-115.419783,-124.773629,25.750916,-8.058608,4.151404,4.151404,8.058608,-3.663004,-4.151404,-0.767399,2.778999,0
0.043750,162.189015,-35.243957,-171.208795,16.285714,-7.570208,0.732601,7.081807,7.570208,-0.732601,-6.593407,-0.767399,2.769231,0
0.044792,141.810992,66.312089,-183.569235,-8.212454,-6.105006,-2.197802,8.058608,6.105006,2.197802,-8.058608,-0.278999,2.788767,0
0.045833,95.041760,148.826377,-170.206597,-24.915751,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.058608,-0.278999,2.769231,0
0.046875,3.173626,176.553850,-161.186817,-4.315018,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.778999,0
0.047917,-97.046156,179.560444,-132.457146,18.234432,3.174603,-8.058608,5.128205,-3.174603,8.058608,-4.639805,-0.278999,2.778999,0
0.048959,-166.865938,165.195608,-62.637364,22.131868,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.221001,1.186203,2.769231,0
0.050000,-184.571433,149.494509,31.569231,3.758242,8.058608,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.767399,2.778999,0
0.051042,-176.219784,114.083519,123.103299,-19.626374,8.547009,-4.151404,-3.663004,-7.570208,3.663004,4.639805,-0.767399,2.788767,0
0.052083,-163.525278,33.239561,169.204399,-11.553114,7.570208,-0.732601,-6.593407,-7.570208,0.732601,7.081807,-0.278999,2.769231,0
0.053125,-143.147256,-67.314287,181.898905,11.553114,6.105006,2.197802,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.788767,0
0.054167,-95.709892,-150.162641,168.870333,28.813187,3.663004,5.128205,-8.547009,-3.174603,-5.128205,8.058608,-0.278999,2.788767,0
0.055208,-4.175824,-178.224180,160.184619,7.934066,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.778999,0
0.056250,95.041760,-180.896707,128.782420,-10.996337,-3.174603,8.058608,-4.639805,3.174603,-7.570208,4.639805,-0.278999,2.778999,0
0.057292,164.193410,-165.863740,61.635166,-17.399267,-5.616606,8.058608,-1.709402,6.105006,-7.570208,2.197802,-0.278999,2.769231,0
0.058334,183.235169,-151.498904,-37.582418,2.087912,-7.570208,6.593407,1.709402,8.058608,-6.593407,-1.221001,-0.278999,2.778999,0
0.059375,175.217586,-115.419783,-125.107695,23.245421,-8.058608,4.151404,4.151404,8.058608,-3.663004,-4.151404,-0.767399,2.778999,0
0.060416,162.523081,-34.241759,-170.540663,19.347985,-7.570208,0.732601,7.081807,7.570208,-0.732601,-6.593407,-0.767399,2.778999,0
0.061459,141.810992,66.312089,-183.569235,-8.769231,-6.105006,-1.709402,8.058608,6.105006,2.197802,-8.058608,-0.278999,2.818071,0
0.062500,94.707694,148.826377,-170.206597,-27.142857,-2.686203,-5.128205,8.058608,3.174603,5.616606,-8.058608,-0.278999,2.778999,0
0.063542,3.173626,176.553850,-161.186817,-3.758242,0.244200,-7.081807,7.570208,-0.244200,7.570208,-6.593407,-0.278999,2.778999,0
0.064583,-96.712090,179.894510,-130.452750,18.791209,3.174603,-8.058608,5.128205,-3.174603,7.570208,-4.639805,-0.278999,2.778999,0
0.065625,-165.195608,165.529674,-62.971430,21.853480,6.105006,-8.058608,2.197802,-5.616606,7.570208,-1.221001,-0.278999,2.749695,0
0.066667,-184.571433,149.494509,31.903297,2.366300,8.058608,-6.105006,-1.221001,-7.570208,6.105006,1.709402,-0.278999,2.769231,0
0.067708,-176.887916,114.083519,122.769234,-19.069597,8.547009,-3.663004,-4.151404,-8.058608,4.151404,4.151404,-0.278999,2.778999,0
0.068750,-162.189015,32.571429,169.538465,-10.996337,8.058608,-0.732601,-6.593407,-7.570208,0.732601,7.081807,0.209402,2.778999,0
0.069792,-142.813190,-67.314287,181.230773,11.274725,6.105006,2.686203,-8.058608,-5.128205,-2.197802,8.058608,-0.767399,2.847375,0
0.070833,-96.043958,-150.830773,168.536267,28.813187,3.663004,5.128205,-8.058608,-3.174603,-5.128205,8.547009,1.674603,2.798535,0
0.071875,-4.175824,-178.224180,159.850553,7.377289,-0.244200,7.081807,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.769231,0
0.072917,95.041760,-181.230773,129.116486,-14.893773,-2.686203,8.547009,-4.639805,3.663004,-7.570208,4.639805,-0.767399,2.778999,0
0.073959,164.527476,-166.531872,61.635166,-18.512821,-6.105006,8.058608,-1.709402,6.105006,-7.570208,1.709402,-0.278999,2.759463,0
0.075000,183.235169,-151.164839,-32.905495,2.087912,-7.570208,6.593407,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.769231,0
0.076042,174.215389,-115.419783,-124.439563,23.245421,-8.058608,4.151404,4.639805,8.058608,-3.663004,-4.151404,-0.278999,2.769231,0
0.077085,162.189015,-34.575825,-171.208795,15.450549,-7.570208,0.732601,7.081807,8.058608,-0.732601,-6.593407,-0.278999,2.769231,0
0.078125,141.810992,66.312089,-181.230773,-7.934066,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.798535,0
0.079167,94.373628,150.162641,-170.540663,-25.194139,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.058608,-0.767399,2.788767,0
0.080208,3.173626,176.887916,-161.520883,-4.315018,0.244200,-7.570208,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.788767,0
0.081251,-96.378024,179.894510,-130.452750,18.512821,3.174603,-9.035409,5.128205,-3.174603,8.058608,-4.639805,-0.767399,2.818071,0
0.082292,-165.863740,165.529674,-62.971430,22.688645,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.759463,0
0.083333,-184.237367,149.828575,31.569231,1.531136,8.058608,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.769231,0
0.084375,-176.553850,114.417585,122.769234,-19.904762,8.547009,-3.663004,-4.151404,-8.058608,3.663004,4.151404,-0.278999,2.769231,0
0.085418,-163.525278,33.907693,169.538465,-11.274725,8.058608,-0.732601,-6.593407,-7.570208,0.732601,6.593407,-0.278999,2.769231,0
0.086458,-143.147256,-67.314287,182.232971,11.831502,6.105006,2.686203,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.788767,0
0.087500,-96.378024,-150.496707,166.531872,28.813187,3.663004,5.128205,-8.058608,-2.686203,-5.128205,8.058608,-0.278999,2.788767,0
0.088542,-4.175824,-178.558246,159.850553,8.769231,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.767399,2.788767,0
0.089584,95.041760,-181.230773,128.448355,-13.501832,-3.174603,8.547009,-4.639805,3.174603,-7.570208,4.639805,-0.767399,2.808303,0
0.090626,164.527476,-166.531872,61.301100,-17.677656,-6.593407,8.058608,-1.709402,6.105006,-7.570208,2.197802,1.186203,2.778999,0
0.091667,183.235169,-151.164839,-32.905495,0.974359,-8.058608,6.593407,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.778999,0
0.092709,175.217586,-115.419783,-124.773629,25.194139,-8.058608,4.151404,4.151404,8.058608,-3.663004,-4.151404,-0.278999,2.778999,0
0.093750,162.523081,-34.909891,-171.208795,14.893773,-7.570208,1.221001,6.593407,7.570208,-0.244200,-6.593407,-0.767399,2.769231,0
0.094792,142.145058,65.978023,-183.569235,-7.934066,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.798535,0
0.095833,98.048354,149.160443,-169.872531,-24.915751,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.058608,-0.278999,2.778999,0
0.096876,2.839561,176.553850,-161.186817,-4.315018,0.244200,-7.081807,7.570208,-0.244200,7.570208,-6.593407,-0.278999,2.788767,0
0.097917,-96.378024,179.226378,-130.786816,19.069597,3.663004,-8.058608,5.128205,-3.174603,8.058608,-4.639805,-1.255800,2.778999,0
0.098959,-165.863740,165.195608,-62.971430,22.967033,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-0.767399,2.632479,0
0.100000,-184.905499,150.162641,31.903297,2.366300,8.058608,-6.105006,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.778999,0
0.101042,-176.219784,114.417585,123.103299,-19.347985,8.058608,-3.663004,-4.151404,-7.570208,4.151404,4.639805,0.209402,2.808303,0
0.102084,-163.525278,33.573627,169.538465,-12.388278,8.058608,-0.732601,-6.593407,-7.081807,0.732601,7.081807,-0.278999,2.769231,0
0.103125,-143.147256,-67.314287,182.232971,11.831502,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.788767,0
0.104166,-96.043958,-150.162641,168.536267,27.978022,3.174603,5.616606,-8.547009,-3.174603,-5.128205,8.058608,-0.278999,2.778999,0
0.105209,-4.843956,-178.224180,160.184619,8.490842,0.244200,7.570208,-7.081807,0.732601,-7.081807,7.081807,-0.278999,2.778999,0
0.106250,94.707694,-180.896707,129.450552,-14.058608,-2.686203,8.058608,-4.639805,3.174603,-7.570208,4.639805,-0.278999,2.778999,0
0.107292,163.859344,-166.531872,60.632968,-17.677656,-6.105006,8.058608,-1.709402,6.105006,-7.570208,1.709402,-0.767399,2.759463,0
0.108333,183.235169,-151.164839,-33.573627,1.809524,-8.058608,7.081807,1.221001,7.570208,-6.105006,-1.221001,-0.767399,2.798535,0
0.109376,175.217586,-115.753849,-123.771431,25.472527,-8.058608,4.151404,4.151404,8.058608,-3.663004,-4.151404,-0.767399,2.778999,0
0.110417,162.189015,-34.575825,-170.874729,15.728938,-8.058608,1.221001,6.593407,7.570208,-0.244200,-6.593407,2.163004,2.788767,0
0.111458,141.810992,65.978023,-183.569235,-10.439560,-6.105006,-2.197802,8.058608,6.105006,2.197802,-7.570208,-0.278999,2.788767,0
0.112500,94.707694,149.160443,-169.872531,-24.637363,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.058608,-0.278999,2.778999,0
0.113543,3.173626,176.887916,-161.186817,-4.593407,0.244200,-7.570208,7.570208,0.244200,7.081807,-7.081807,-0.278999,2.778999,0
0.114584,-96.712090,179.560444,-130.452750,19.069597,3.174603,-8.058608,4.639805,-3.174603,8.058608,-4.151404,-0.278999,2.778999,0
0.115625,-165.863740,165.195608,-62.971430,22.131868,6.105006,-7.570208,2.197802,-5.616606,7.570208,-1.221001,-0.278999,2.759463,0
0.116667,-184.905499,149.828575,31.903297,2.644689,8.058608,-6.105006,-1.221001,-7.570208,6.593407,1.709402,0.209402,2.769231,0
0.117709,-177.221982,113.749453,123.103299,-19.904762,8.547009,-3.663004,-4.151404,-7.570208,4.151404,4.639805,-0.767399,2.778999,0
0.118750,-163.859344,33.907693,169.538465,-14.615385,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,-0.278999,2.778999,0
0.119792,-143.147256,-66.980221,181.898905,13.223443,6.105006,2.686203,-8.058608,-5.616606,-2.197802,8.058608,-0.767399,2.798535,0
0.120834,-95.709892,-150.830773,168.536267,29.369963,3.174603,5.128205,-8.058608,-3.174603,-5.128205,8.547009,-0.767399,2.827839,0
0.121875,-4.175824,-177.890114,159.850553,8.769231,0.244200,7.570208,-7.570208,0.244200,-7.081807,7.081807,-0.767399,2.778999,0
0.122917,95.041760,-180.896707,129.116486,-14.615385,-3.174603,7.570208,-4.639805,2.686203,-8.058608,4.639805,-0.278999,2.778999,0
0.123958,164.527476,-166.531872,61.301100,-17.677656,-5.616606,8.058608,-1.221001,6.105006,-7.570208,1.709402,-0.278999,2.759463,0
0.125000,182.901103,-151.164839,-33.239561,2.366300,-7.570208,6.593407,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.769231,0
0.126043,174.883520,-115.753849,-124.439563,24.080586,-8.058608,4.151404,4.151404,8.547009,-3.663004,-4.151404,-0.278999,2.778999,0
0.127083,162.189015,-35.243957,-171.208795,15.728938,-7.570208,0.732601,7.081807,8.058608,-0.244200,-6.593407,-0.767399,2.778999,0
0.128125,141.810992,65.643958,-183.903301,-7.655678,-6.105006,-2.197802,8.547009,6.105006,2.686203,-7.570208,-0.767399,2.808303,0
0.129167,94.707694,149.160443,-169.538465,-22.688645,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.058608,-0.767399,2.788767,0
0.130208,3.173626,176.887916,-161.520883,-4.593407,-0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.798535,0
0.131250,-96.378024,179.894510,-130.452750,18.234432,3.174603,-8.058608,4.639805,-3.174603,8.058608,-4.639805,-0.278999,2.778999,0
0.132292,-165.863740,165.529674,-62.303298,21.296703,6.105006,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.769231,0
0.133334,-184.571433,149.828575,31.569231,1.252747,8.058608,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.769231,1
0.134375,-176.219784,114.083519,123.103299,-19.626374,8.547009,-4.151404,-4.151404,-8.058608,3.663004,4.151404,-0.278999,2.769231,1
0.135416,-164.527476,33.573627,169.204399,-11.274725,8.058608,-0.732601,-6.593407,-7.570208,0.732601,7.081807,-0.278999,2.769231,1
0.136458,-143.481322,-67.314287,181.230773,11.553114,6.105006,2.197802,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.788767,1
0.137501,-95.375826,-151.164839,168.536267,28.534799,3.663004,5.616606,-8.058608,-3.174603,-5.128205,8.058608,-0.278999,2.778999,1
0.138542,-4.509890,-177.890114,159.516487,10.161172,0.244200,8.058608,-7.081807,0.244200,-7.081807,7.081807,-0.767399,2.788767,1
0.139583,95.041760,-181.230773,128.782420,-17.677656,-2.686203,8.547009,-4.639805,3.174603,-7.570208,4.639805,-0.767399,2.788767,1
0.140625,164.527476,-166.865938,61.635166,-18.791209,-6.105006,8.058608,-1.709402,6.105006,-7.570208,1.709402,-0.767399,2.759463,1
0.141667,183.235169,-150.830773,-33.239561,-2.923077,-7.570208,6.593407,1.221001,8.058608,-6.105006,-1.221001,-0.767399,2.769231,1
0.142708,175.217586,-115.419783,-125.107695,23.802198,-8.058608,4.151404,4.151404,8.058608,-3.663004,-4.151404,-0.278999,2.769231,1
0.143750,162.523081,-34.909891,-171.208795,15.728938,-7.570208,1.221001,7.081807,7.570208,-0.732601,-7.570208,-0.767399,2.769231,1
0.144792,141.476926,66.312089,-183.569235,-7.655678,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.788767,1
0.145834,94.707694,148.826377,-169.872531,-24.080586,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.058608,-0.278999,2.778999,1
0.146875,3.841758,176.553850,-161.854949,-3.758242,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.778999,1
0.147917,-96.378024,179.894510,-131.120882,18.234432,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.151404,-0.278999,2.818071,1
0.148959,-165.863740,165.529674,-64.641760,22.967033,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.221001,-0.767399,2.769231,1
0.150000,-184.571433,149.828575,31.569231,1.809524,8.058608,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.808303,1
0.151042,-176.219784,114.417585,123.103299,-20.461538,8.058608,-3.663004,-4.151404,-8.058608,4.151404,4.639805,-0.278999,2.788767,1
0.152083,-163.525278,33.573627,169.872531,-11.274725,8.058608,-0.732601,-6.593407,-7.570208,0.732601,7.081807,-0.278999,2.769231,1
0.153125,-142.813190,-67.314287,181.898905,11.553114,6.105006,2.197802,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.798535,1
0.154167,-95.375826,-150.496707,168.870333,28.534799,3.174603,5.616606,-8.058608,-3.174603,-5.128205,8.058608,-0.278999,2.778999,1
0.155208,-4.509890,-177.890114,160.184619,7.934066,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.778999,1
0.156250,94.039563,-181.230773,127.780223,-14.336996,-3.174603,8.547009,-4.639805,3.174603,-8.058608,4.639805,-0.278999,2.788767,1
0.157292,165.195608,-167.200004,60.632968,-19.069597,-5.616606,8.058608,-1.709402,6.105006,-7.570208,1.709402,-0.278999,2.769231,1
0.158333,183.235169,-151.164839,-32.237363,1.252747,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.778999,1
0.159375,175.551652,-115.753849,-124.773629,23.245421,-8.547009,4.151404,4.151404,8.547009,-3.663004,-4.151404,-2.232601,2.788767,1
0.160416,162.523081,-34.575825,-171.208795,15.172161,-7.570208,0.732601,7.081807,7.570208,-0.732601,-6.593407,-0.278999,2.837607,1
0.161459,141.810992,65.978023,-183.569235,-7.377289,-6.105006,-2.197802,8.058608,5.616606,2.686203,-8.058608,-0.278999,2.798535,1
0.162500,94.707694,149.160443,-169.872531,-24.080586,-3.174603,-5.616606,8.058608,3.174603,5.616606,-7.570208,-0.278999,2.778999,1
0.163542,3.173626,176.553850,-161.520883,-4.315018,0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.278999,2.778999,1
0.164583,-96.712090,179.894510,-130.786816,18.791209,3.663004,-8.058608,5.128205,-3.174603,8.058608,-4.639805,-0.278999,2.778999,1
0.165625,-166.197806,165.529674,-62.303298,21.853480,6.105006,-8.058608,1.709402,-5.616606,8.058608,-1.221001,-0.278999,2.759463,1
0.166667,-184.571433,149.828575,32.905495,0.974359,8.547009,-6.105006,-1.221001,-7.570208,6.593407,1.709402,0.209402,2.769231,1
0.167708,-176.219784,114.083519,122.769234,-20.183150,8.547009,-3.663004,-4.151404,-8.058608,3.663004,4.639805,-0.278999,2.788767,1
0.168750,-163.859344,33.573627,170.540663,-11.274725,8.058608,-0.732601,-6.593407,-7.081807,0.732601,7.081807,-0.278999,2.778999,1
0.169792,-143.147256,-67.648353,181.898905,12.109890,6.105006,2.197802,-8.058608,-5.616606,-2.197802,8.547009,-0.767399,2.827839,1
0.170833,-95.709892,-150.162641,168.536267,32.989011,3.663004,5.128205,-8.058608,-2.686203,-5.128205,8.058608,-0.278999,2.778999,1
0.171875,-4.509890,-177.890114,159.850553,9.047619,-0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.778999,1
0.172917,95.041760,-180.896707,128.782420,-14.615385,-2.686203,8.058608,-4.639805,3.174603,-8.058608,4.639805,-0.278999,2.778999,1
0.173958,164.861542,-166.865938,60.632968,-17.120879,-5.616606,8.058608,-1.709402,6.105006,-7.570208,1.221001,-0.278999,2.759463,1
0.175000,183.235169,-151.164839,-32.571429,2.087912,-7.570208,7.081807,1.221001,8.058608,-6.105006,-1.221001,0.209402,2.759463,1
0.176042,166.865938,-92.035167,-147.490113,26.586081,-8.547009,6.105006,3.174603,9.523810,-5.128205,-3.174603,0.697802,2.886447,1
0.177084,11.525275,11.525275,-124.105497,40.505495,-18.803419,6.105006,13.431013,19.780220,-5.616606,-13.431013,-0.278999,3.501832,1
0.178125,4.175824,55.621979,-54.953847,-9.047619,-33.455433,3.174603,30.036630,32.967033,-3.174603,-29.548230,-0.767399,5.631258,1
0.179167,32.237363,86.690112,30.232968,-57.208791,-36.385836,-7.081807,43.711844,36.385836,7.570208,-43.223443,0.209402,7.565324,1
0.180208,-22.883517,70.320881,-13.529671,-25.472527,-36.385836,-21.733822,57.875458,35.897436,22.222222,-57.387057,0.209402,9.274725,1
0.181250,-59.296705,-10.523077,-140.140662,119.010989,-28.083028,-34.432234,62.759463,27.594628,34.920635,-60.805861,-0.278999,10.632479,1
0.182292,-161.186817,-31.903297,-42.259342,68.901099,-10.989011,-53.968254,64.224664,10.012210,53.479853,-62.271062,0.209402,11.531136,1
0.183333,-36.246155,130.118684,87.358244,-37.721612,5.128205,-58.852259,52.503053,-6.593407,58.363858,-50.549451,0.209402,11.306471,1
0.184375,28.896704,107.402200,114.751651,-19.347985,19.291819,-55.433455,35.897436,-19.780220,55.433455,-33.943834,0.697802,10.144078,1
0.185417,-34.241759,17.538462,-13.529671,12.945055,27.106227,-42.735043,15.873016,-26.617827,42.246642,-13.431013,1.186203,8.395604,1
0.186458,-121.432970,-106.400002,28.562638,64.168498,29.548230,-32.967033,4.151404,-28.571429,32.967033,-2.197802,1.186203,6.774115,1
0.187500,-51.947254,-57.292309,-1.503297,-14.058608,27.106227,-17.338217,-8.547009,-26.129426,17.338217,10.500611,0.697802,5.396825,1
0.188541,52.281320,-60.967034,103.393409,-45.238095,18.315018,-8.058608,-9.035409,-17.338217,8.058608,10.500611,0.209402,4.244200,1
0.189584,52.949452,15.868132,-6.514286,7.098901,12.454212,2.686203,-13.919414,-11.477411,-2.686203,15.384615,0.697802,3.550672,1
0.190626,42.927473,-97.380222,49.274726,5.985348,3.174603,6.593407,-8.547009,-2.197802,-6.593407,9.523810,-1.255800,2.935287,1
0.191666,54.953847,2.839561,-42.927473,-6.263736,-4.639805,10.012210,-4.639805,5.128205,-10.500611,6.105006,0.697802,2.603175,1
0.192709,62.637364,-56.958243,-55.287913,6.820513,-10.500611,11.965812,0.244200,10.989011,-10.500611,0.732601,0.209402,2.886447,1
0.193750,-9.520879,-12.193407,-80.008793,37.721612,-15.873016,7.081807,9.035409,16.849817,-7.570208,-8.058608,0.209402,3.306471,1
0.194792,37.248352,25.221979,-69.318683,10.996337,-19.291819,3.663004,16.361416,19.291819,-3.174603,-14.407814,-0.278999,4.175824,1
0.195833,60.632968,78.004397,-12.861539,-17.956044,-16.849817,-3.663004,21.733822,17.338217,3.663004,-19.780220,-0.278999,4.947497,1
0.196875,-10.523077,88.694507,-11.859341,-36.886447,-14.896215,-11.965812,27.594628,14.896215,12.454212,-25.641026,-0.767399,5.963370,1
0.197917,-58.294507,16.202198,-79.340661,27.699634,-8.058608,-18.803419,27.594628,7.570208,18.803419,-25.152625,-0.767399,6.705739,1
0.198958,-118.092310,-4.509890,-47.604397,39.670330,0.732601,-25.641026,25.152625,-1.221001,25.641026,-23.199023,-0.278999,6.783883,1
0.200000,-33.907693,52.949452,31.235166,14.615385,10.500611,-28.571429,18.315018,-10.989011,28.083028,-15.873016,-0.767399,6.324786,1
0.201042,-5.178022,59.630771,123.103299,-32.432234,16.849817,-26.617827,10.500611,-16.849817,27.106227,-8.547009,-0.767399,5.914530,1
0.202084,-10.189011,25.556045,20.879121,-1.531136,20.757021,-20.757021,0.244200,-20.757021,20.268620,2.197802,-0.278999,5.299145,1
0.203125,-89.362639,-69.986815,37.582418,13.223443,21.733822,-12.942613,-7.570208,-20.757021,12.942613,9.523810,0.209402,4.703297,1
0.204166,-19.876924,-111.745057,11.859341,19.069597,18.803419,-6.105006,-11.477411,-18.315018,6.593407,13.431013,0.697802,3.980464,1
0.205209,5.512088,-5.178022,29.898902,-0.695971,12.942613,3.663004,-15.384615,-12.454212,-3.663004,17.338217,0.209402,3.423687,1
0.206250,65.643958,-40.254946,49.942858,-13.223443,7.081807,8.547009,-13.919414,-6.105006,-8.058608,15.873016,0.209402,3.189255,1
0.207291,54.619781,-27.226374,6.848352,14.893773,-0.244200,10.989011,-10.012210,1.221001,-10.989011,11.477411,-0.278999,2.935287,1
0.208333,45.265935,-27.894506,-12.193407,-18.512821,-6.593407,14.407814,-6.593407,7.570208,-14.407814,8.547009,-0.278999,3.023199,1
0.209376,41.925276,-41.925276,-58.294507,-3.479853,-11.477411,12.454212,-0.244200,11.965812,-12.454212,1.709402,0.209402,3.159951,1
0.210417,-5.512088,-5.178022,-86.021980,53.311355,-14.896215,8.547009,7.081807,14.896215,-8.547009,-5.128205,0.209402,3.345543,1
0.211458,38.584616,17.538462,-53.283518,2.366300,-15.873016,5.616606,11.477411,15.873016,-5.128205,-9.523810,0.209402,3.863248,1
0.212500,38.918682,65.643958,2.171429,-8.769231,-13.431013,-2.197802,15.384615,13.431013,2.686203,-14.896215,0.209402,4.224664,1
0.213542,11.525275,77.670331,-31.569231,-20.183150,-10.500611,-8.547009,19.780220,10.500611,8.547009,-18.315018,0.209402,4.869353,1
0.214583,-66.980221,34.575825,-62.637364,-2.644689,-3.663004,-13.431013,17.338217,3.663004,13.431013,-15.384615,-0.278999,5.201465,1
0.215625,-109.072530,-27.560440,-9.520879,51.084249,2.686203,-18.315018,15.873016,-3.174603,18.315018,-13.919414,-0.278999,5.465201,1
0.216666,-20.545055,51.613188,-12.193407,12.388278,10.989011,-20.268620,9.523810,-10.989011,20.268620,-7.570208,-0.767399,5.465201,1
0.217709,-21.881319,56.624177,95.375826,-29.091575,13.919414,-16.361416,2.686203,-13.919414,16.361416,-0.732601,-0.278999,5.035409,1
0.218750,-6.180220,8.852747,55.956045,-1.252747,18.315018,-14.407814,-3.174603,-18.315018,14.407814,5.616606,-0.278999,4.722833,1
0.219792,-65.643958,-47.604397,38.918682,3.758242,18.803419,-6.593407,-11.477411,-18.315018,6.593407,12.942613,-0.278999,4.312576,1
0.220834,-19.876924,-92.703299,3.173626,9.882784,15.384615,-0.244200,-13.919414,-14.407814,0.244200,15.384615,0.209402,3.843712,1
0.221875,-4.175824,-15.534066,25.221979,15.172161,11.477411,6.593407,-16.849817,-10.500611,-6.593407,18.315018,0.209402,3.628816,1
0.222917,64.975826,-48.272529,49.942858,-12.109890,4.151404,11.477411,-14.896215,-4.151404,-10.989011,15.873016,0.697802,3.492063,1
0.223958,61.969232,-11.859341,12.861539,-0.695971,-1.221001,14.407814,-11.965812,1.709402,-13.919414,13.431013,0.209402,3.394383,1
0.225001,42.259342,-29.230770,-6.180220,-15.728938,-8.058608,16.361416,-7.081807,8.547009,-15.873016,8.547009,0.697802,3.394383,1
0.226042,35.578023,-32.237363,-67.982419,-2.644689,-10.989011,13.431013,-1.709402,11.477411,-13.431013,2.686203,0.209402,3.413919,1
0.227083,-0.501099,-14.531868,-70.989013,34.659341,-14.896215,10.500611,5.128205,15.384615,-10.989011,-3.174603,-0.278999,3.579976,1
0.228125,35.243957,19.542858,-51.613188,20.461538,-14.896215,5.128205,10.012210,14.896215,-5.128205,-8.547009,-0.278999,3.843712,1
0.229167,33.239561,75.331870,-5.178022,-15.450549,-12.454212,-0.244200,12.942613,12.454212,0.244200,-11.965812,-0.278999,4.039072,1
0.230209,14.865934,53.617584,-19.876924,-15.728938,-9.035409,-6.593407,16.361416,9.035409,7.081807,-14.896215,0.209402,4.390720,1
0.231250,-65.643958,42.593408,-58.294507,2.923077,-2.197802,-10.989011,13.919414,2.686203,10.989011,-12.454212,-0.278999,4.595849,1
0.232292,-93.371431,-14.531868,-17.204396,33.267399,3.663004,-14.896215,11.965812,-3.174603,14.896215,-10.012210,-0.278999,4.742369,1
0.233334,-28.896704,36.246155,-3.841758,20.739927,10.500611,-16.849817,6.105006,-10.500611,16.849817,-5.128205,-0.278999,4.810745,1
0.234375,-24.219781,52.949452,81.679123,-16.007326,13.431013,-12.942613,0.244200,-13.431013,12.942613,1.221001,-0.278999,4.566545,1
0.235416,-2.839561,5.846154,64.641760,-14.336996,17.338217,-10.500611,-5.616606,-16.849817,10.500611,7.570208,0.209402,4.351648,1
0.236458,-56.290111,-38.918682,36.914287,0.139194,16.849817,-3.663004,-12.454212,-16.361416,3.663004,13.431013,0.697802,4.087912,1
0.237500,-24.219781,-81.679123,2.171429,12.388278,13.919414,2.197802,-14.896215,-12.942613,-2.197802,16.361416,-0.278999,3.785104,1
0.238542,-4.175824,-29.564836,23.551649,14.336996,10.012210,8.547009,-17.338217,-9.035409,-8.058608,18.315018,-0.767399,3.687424,1
0.239583,59.964837,-45.265935,53.283518,-3.758242,3.663004,12.454212,-14.896215,-2.686203,-12.454212,15.873016,0.209402,3.589744,1
0.240625,72.659342,-2.171429,5.846154,-12.388278,-2.197802,15.384615,-12.454212,2.686203,-15.384615,13.431013,0.209402,3.531136,1
0.241667,33.573627,-29.898902,0.835165,-13.780220,-8.058608,17.338217,-7.570208,9.035409,-16.849817,8.547009,0.209402,3.570208,1
0.242708,33.239561,-38.584616,-68.984617,2.923077,-11.477411,13.919414,-1.709402,11.477411,-13.919414,2.686203,0.209402,3.550672,1
0.243750,-2.171429,-8.852747,-69.318683,27.142857,-14.407814,11.477411,3.663004,14.896215,-11.477411,-2.686203,0.209402,3.667888,1
0.244792,40.589012,20.210989,-47.938463,21.296703,-14.407814,5.616606,9.523810,14.407814,-5.128205,-8.547009,0.209402,3.843712,1
0.245833,26.224176,77.336265,-3.507692,-14.058608,-11.965812,0.244200,12.454212,11.965812,-0.244200,-10.989011,-1.255800,3.941392,1
0.246875,12.527473,44.597803,-20.210989,-8.769231,-8.547009,-6.105006,14.896215,8.547009,6.105006,-13.431013,-0.278999,4.175824,1
0.247916,-63.305496,42.259342,-57.960441,7.377289,-1.709402,-10.012210,12.454212,2.197802,10.012210,-10.989011,-0.767399,4.293040,1
0.248959,-87.692310,-10.523077,-13.195605,26.864469,3.663004,-13.431013,10.012210,-3.663004,13.431013,-8.547009,-0.278999,4.400488,1
0.250000,-29.230770,33.573627,-5.178022,24.080586,10.012210,-14.896215,4.151404,-10.012210,14.407814,-3.663004,0.209402,4.468864,1
0.251042,-26.558242,47.604397,78.672529,-9.882784,12.942613,-11.477411,-1.221001,-12.942613,11.477411,2.686203,-0.278999,4.351648,1
0.252083,-1.837363,6.180220,62.971430,-16.842491,16.361416,-8.547009,-6.593407,-16.361416,8.547009,8.058608,-0.278999,4.263736,1
0.253125,-52.949452,-33.907693,37.916484,-4.036630,16.361416,-2.197802,-12.942613,-15.384615,2.686203,13.431013,0.209402,4.107448,1
0.254168,-24.887913,-78.672529,2.839561,15.172161,12.942613,3.174603,-15.384615,-12.454212,-3.174603,15.873016,0.209402,3.882784,1
0.255208,-7.182418,-33.907693,22.549451,14.058608,9.523810,9.523810,-17.826618,-8.547009,-9.523810,18.315018,-0.278999,3.824176,1
0.256250,60.632968,-43.261539,51.279122,-0.974359,2.686203,13.431013,-15.384615,-2.197802,-12.942613,15.873016,0.209402,3.736264,1
0.257293,74.329672,0.501099,5.846154,-9.604396,-2.686203,16.361416,-12.942613,3.174603,-15.873016,13.431013,-0.278999,3.706960,1
0.258335,31.903297,-30.901100,1.169231,-13.780220,-9.035409,17.338217,-7.570208,9.523810,-17.338217,8.058608,0.209402,3.746032,1
0.259375,30.567034,-40.589012,-70.654947,5.428571,-11.477411,14.407814,-2.197802,11.965812,-13.919414,2.686203,0.209402,3.697192,1
0.260417,-0.835165,-8.518682,-66.980221,24.915751,-15.384615,11.477411,3.663004,15.384615,-11.477411,-2.686203,-0.278999,3.775336,1
0.261459,42.593408,23.885715,-45.934067,17.677656,-14.407814,5.616606,9.035409,13.919414,-5.616606,-8.058608,0.209402,3.882784,1
0.262500,26.224176,77.002200,-3.841758,-12.666667,-11.477411,0.732601,11.965812,11.477411,-0.244200,-10.500611,0.209402,3.921856,1
0.263542,10.523077,40.923078,-20.545055,-13.501832,-8.058608,-5.616606,14.407814,8.058608,5.616606,-13.431013,0.209402,4.078144,1
0.264583,-56.624177,30.901100,-48.940660,12.388278,-1.709402,-10.012210,11.965812,1.709402,10.012210,-10.989011,-0.278999,4.146520,1
