1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-164.527476,37.916484,168.870333,-11.831502,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,0.209402,2.818071,0
0.001040,-145.485718,-63.305496,182.901103,11.553114,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,0.209402,2.827839,0
0.002082,-99.050552,-147.824179,170.874729,28.534799,3.663004,5.616606,-8.058608,-2.686203,-4.639805,8.058608,-0.278999,2.818071,0
0.003124,-8.852747,-177.556048,161.186817,8.769231,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.818071,0
0.004166,91.701101,-182.232971,131.120882,-14.058608,-2.686203,8.547009,-4.639805,3.174603,-7.570208,5.128205,-0.278999,2.818071,0
0.005207,165.195608,-166.531872,64.975826,-19.626374,-5.616606,8.547009,-1.709402,6.105006,-7.081807,2.686203,0.209402,2.788767,0
0.006249,183.235169,-152.835168,-29.230770,0.974359,-7.570208,7.081807,1.221001,8.058608,-6.105006,-0.732601,0.209402,2.808303,0
0.007290,176.887916,-117.758244,-122.101102,23.802198,-8.058608,4.639805,4.151404,8.547009,-3.663004,-4.151404,-0.278999,2.818071,0
0.008333,163.191212,-38.918682,-170.206597,17.120879,-7.570208,1.709402,7.081807,7.570208,-0.732601,-6.593407,0.209402,2.808303,0
0.009374,144.483520,62.637364,-184.237367,-7.377289,-5.616606,-2.197802,8.547009,6.105006,2.686203,-7.570208,0.209402,2.827839,0
0.010416,97.714288,146.821981,-171.542861,-25.750916,-3.174603,-4.639805,9.035409,3.663004,5.616606,-7.570208,-0.278999,2.808303,0
0.011457,7.516484,176.553850,-162.523081,-4.593407,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.808303,0
0.012499,-93.037365,181.230773,-132.457146,18.791209,3.663004,-7.570208,5.128205,-2.686203,8.547009,-4.151404,0.209402,2.818071,0
0.013540,-165.863740,165.195608,-66.646155,23.802198,6.105006,-7.570208,2.686203,-5.128205,8.058608,-1.221001,0.209402,2.798535,0
0.014582,-183.903301,151.498904,28.228572,4.036630,8.547009,-6.593407,-0.732601,-7.570208,7.081807,1.709402,0.209402,2.808303,0
0.015624,-177.556048,116.756047,120.764838,-18.512821,8.547009,-4.151404,-3.663004,-7.570208,4.151404,4.639805,0.209402,2.808303,0
0.016666,-164.527476,37.916484,168.870333,-12.945055,8.547009,-0.732601,-6.105006,-7.081807,1.221001,7.081807,0.209402,2.808303,0
0.017707,-145.151652,-63.639562,182.901103,11.553114,6.593407,2.686203,-7.570208,-5.616606,-1.709402,8.547009,0.209402,2.827839,0
0.018749,-98.716486,-147.824179,170.540663,28.534799,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,0.209402,2.818071,0
0.019791,-7.850550,-177.890114,161.186817,8.490842,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.209402,2.808303,0
0.020832,91.701101,-182.232971,131.120882,-14.058608,-2.686203,8.547009,-4.639805,3.174603,-7.570208,4.639805,0.209402,2.818071,0
0.021874,165.195608,-166.531872,64.307694,-18.791209,-5.616606,8.547009,-1.709402,6.105006,-7.570208,2.197802,-0.278999,2.798535,0
0.022916,183.235169,-152.501102,-29.564836,1.809524,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.818071,0
0.023958,176.887916,-117.758244,-122.435168,23.802198,-8.058608,4.639805,4.639805,8.547009,-3.174603,-4.151404,-0.278999,2.808303,0
0.024999,163.191212,-38.250550,-170.540663,17.399267,-7.081807,1.221001,7.081807,8.058608,-0.244200,-6.593407,0.209402,2.818071,0
0.026040,144.149454,63.639562,-184.237367,-7.655678,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.827839,0
0.027082,97.380222,146.821981,-171.876927,-24.080586,-3.174603,-4.639805,8.547009,3.174603,5.616606,-8.058608,0.209402,2.808303,0
0.028124,6.848352,176.553850,-162.523081,-4.036630,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.818071,0
0.029166,-92.703299,181.230773,-132.123080,18.512821,3.663004,-7.570208,5.128205,-2.686203,8.058608,-4.151404,0.209402,2.818071,0
0.030208,-166.197806,165.529674,-65.643958,23.802198,6.105006,-7.570208,2.686203,-5.616606,8.058608,-1.221001,0.209402,2.798535,0
0.031249,-183.903301,151.164839,28.562638,3.479853,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.808303,0
0.032291,-177.890114,116.756047,121.098904,-18.791209,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,0.209402,2.808303,0
0.033332,-164.193410,37.248352,168.870333,-12.666667,8.547009,-0.732601,-6.593407,-7.081807,1.221001,7.081807,0.209402,2.808303,0
0.034374,-145.151652,-64.307694,182.901103,11.831502,6.593407,2.197802,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.827839,0
0.035416,-98.382420,-147.824179,170.540663,25.750916,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,0.209402,2.818071,0
0.036458,-7.516484,-177.556048,161.186817,9.047619,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.081807,0.209402,2.808303,0
0.037499,92.035167,-182.232971,130.786816,-14.058608,-2.686203,8.547009,-4.639805,3.174603,-7.570208,4.639805,-0.278999,2.808303,0
0.038540,165.529674,-166.531872,63.973628,-17.956044,-5.616606,8.058608,-1.709402,6.105006,-7.570208,2.197802,0.209402,2.798535,0
0.039582,182.901103,-152.501102,-30.232968,2.644689,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,-0.278999,2.798535,0
0.040626,176.553850,-117.090113,-123.437365,24.080586,-8.058608,4.639805,4.151404,8.547009,-3.663004,-3.663004,-0.278999,2.818071,0
0.041665,163.191212,-37.916484,-170.540663,17.120879,-7.570208,1.709402,7.081807,8.058608,-0.244200,-6.593407,0.209402,2.808303,0
0.042707,144.149454,63.639562,-184.237367,-6.542125,-6.105006,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.818071,0
0.043749,97.380222,147.490113,-171.876927,-21.018315,-2.686203,-4.639805,8.547009,3.663004,5.616606,-8.058608,0.209402,2.808303,0
0.044791,6.848352,176.553850,-162.189015,-4.593407,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.808303,0
0.045832,-93.705497,181.230773,-132.123080,19.069597,3.663004,-7.570208,5.128205,-2.686203,8.058608,-4.151404,0.209402,2.808303,0
0.046874,-166.197806,165.529674,-64.975826,23.802198,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.709402,0.209402,2.798535,0
0.047916,-184.237367,150.830773,29.230770,2.366300,8.058608,-6.593407,-0.732601,-7.081807,7.081807,1.709402,0.209402,2.808303,0
0.048957,-177.556048,116.087915,121.767036,-18.791209,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,-0.278999,2.808303,0
0.049999,-164.193410,36.914287,168.870333,-12.666667,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,-0.278999,2.808303,0
0.051040,-144.817586,-65.309892,182.901103,12.945055,6.593407,2.686203,-7.570208,-5.616606,-1.709402,8.547009,0.209402,2.827839,0
0.052083,-98.048354,-148.826377,170.206597,29.648352,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,0.209402,2.818071,0
0.053124,-7.182418,-177.890114,161.186817,7.934066,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.081807,-0.278999,2.808303,0
0.054165,92.369233,-181.898905,130.452750,-14.058608,-2.686203,8.547009,-4.639805,3.174603,-7.570208,4.639805,-0.278999,2.818071,0
0.055207,165.529674,-166.531872,63.305496,-18.512821,-5.616606,8.547009,-1.709402,6.593407,-7.570208,2.197802,0.209402,2.798535,0
0.056250,183.569235,-152.167036,-30.567034,1.531136,-7.570208,7.081807,1.221001,8.058608,-6.105006,-1.221001,0.209402,2.818071,0
0.057290,176.553850,-117.424178,-123.103299,23.245421,-8.058608,4.639805,4.639805,8.547009,-3.663004,-4.151404,0.209402,2.818071,0
0.058332,163.525278,-37.248352,-170.874729,16.564103,-7.570208,1.221001,7.081807,8.058608,-0.732601,-6.593407,0.209402,2.818071,0
0.059374,143.815388,64.307694,-184.237367,-7.377289,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.827839,0
0.060416,96.712090,148.158245,-171.208795,-23.245421,-3.174603,-4.639805,8.547009,3.174603,5.616606,-7.570208,0.209402,2.818071,0
0.061457,6.180220,176.553850,-162.189015,-3.479853,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.818071,0
0.062499,-94.039563,180.896707,-131.789014,18.512821,3.663004,-8.058608,5.616606,-2.686203,8.058608,-4.151404,0.209402,2.818071,0
0.063541,-166.197806,165.529674,-64.307694,23.523810,6.105006,-7.570208,2.686203,-5.128205,8.058608,-1.221001,0.209402,2.798535,0
0.064582,-184.571433,151.164839,29.564836,2.923077,8.058608,-6.593407,-1.221001,-7.081807,7.081807,1.709402,0.209402,2.808303,0
0.065624,-177.556048,116.087915,122.101102,-18.791209,8.547009,-3.663004,-4.151404,-7.570208,4.151404,4.151404,0.209402,2.818071,0
0.066665,-164.193410,36.246155,169.204399,-12.109890,8.058608,-0.732601,-6.105006,-7.081807,1.221001,7.081807,0.209402,2.808303,0
0.067708,-144.817586,-65.309892,182.901103,11.831502,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.058608,0.209402,2.827839,0
0.068749,-97.714288,-149.160443,169.872531,28.813187,3.663004,5.616606,-8.547009,-2.686203,-5.128205,8.547009,0.209402,2.818071,0
0.069790,-6.848352,-177.890114,160.852751,8.212454,0.244200,8.058608,-6.593407,0.244200,-7.081807,7.081807,-0.278999,2.808303,0
0.070832,93.705497,-181.898905,130.118684,-14.336996,-2.686203,8.547009,-4.639805,3.663004,-7.570208,4.639805,-0.278999,2.818071,0
0.071874,165.529674,-166.531872,62.971430,-18.791209,-5.616606,8.058608,-1.709402,6.105006,-7.081807,2.197802,-0.278999,2.798535,0
0.072916,183.569235,-151.832970,-31.569231,2.644689,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,0.209402,2.808303,0
0.073957,176.887916,-117.090113,-124.105497,23.802198,-7.570208,4.639805,4.151404,8.547009,-3.174603,-3.663004,-0.278999,2.808303,0
0.074999,163.191212,-36.914287,-170.874729,16.007326,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.593407,0.209402,2.808303,0
0.076041,143.481322,64.641760,-184.237367,-7.655678,-5.616606,-2.197802,8.547009,6.105006,2.686203,-7.570208,-0.278999,2.827839,0
0.077083,96.043958,148.492311,-171.542861,-24.080586,-2.686203,-4.639805,9.035409,3.663004,5.616606,-7.570208,0.209402,2.808303,0
0.078124,5.512088,176.887916,-162.189015,-4.036630,0.244200,-7.081807,8.058608,0.244200,7.570208,-6.593407,0.209402,2.808303,0
0.079165,-94.373628,180.896707,-131.454948,19.069597,3.663004,-8.058608,5.128205,-2.686203,8.547009,-4.151404,0.209402,2.808303,0
0.080208,-166.531872,165.529674,-63.639562,24.080586,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.798535,0
0.081249,-184.237367,150.830773,30.232968,2.644689,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.709402,0.209402,2.808303,0
0.082290,-177.221982,115.753849,122.769234,-19.626374,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,0.209402,2.808303,0
0.083332,-164.193410,36.246155,169.204399,-11.553114,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,0.209402,2.808303,0
0.084374,-144.483520,-65.978023,182.901103,11.831502,6.593407,2.686203,-7.570208,-5.128205,-1.709402,8.547009,-0.278999,2.827839,0
0.085415,-97.046156,-149.494509,169.538465,28.256410,3.663004,5.128205,-8.058608,-2.686203,-4.639805,8.547009,-0.278999,2.808303,0
0.086457,-6.180220,-178.224180,160.852751,8.212454,0.244200,8.058608,-6.593407,0.244200,-6.593407,7.081807,0.209402,2.818071,0
0.087499,94.039563,-181.898905,130.118684,-16.007326,-2.686203,8.547009,-4.639805,3.174603,-7.570208,4.639805,0.209402,2.818071,0
0.088541,165.529674,-166.531872,62.637364,-18.791209,-5.616606,8.547009,-1.709402,6.105006,-7.570208,2.197802,0.209402,2.798535,0
0.089582,183.569235,-151.832970,-31.903297,1.809524,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.808303,0
0.090625,176.553850,-116.756047,-124.439563,22.410256,-8.058608,4.151404,4.639805,8.547009,-3.663004,-4.151404,0.209402,2.808303,0
0.091666,163.191212,-36.246155,-170.874729,16.285714,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.105006,0.209402,2.808303,0
0.092708,143.481322,65.309892,-183.903301,-7.934066,-5.616606,-1.709402,9.035409,6.105006,2.686203,-7.570208,0.209402,2.827839,0
0.093749,95.709892,148.826377,-170.874729,-24.358974,-2.686203,-4.639805,8.547009,3.174603,5.616606,-7.570208,0.209402,2.808303,0
0.094790,5.178022,177.221982,-162.189015,-3.479853,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.808303,0
0.095833,-94.707694,180.562641,-131.789014,18.512821,3.663004,-7.570208,5.616606,-2.686203,8.547009,-4.151404,0.209402,2.808303,0
0.096874,-166.531872,165.529674,-63.305496,23.245421,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.798535,0
0.097916,-184.571433,150.496707,30.567034,2.087912,8.547009,-6.105006,-0.732601,-7.081807,6.593407,1.709402,0.209402,2.798535,0
0.098957,-177.221982,115.419783,123.437365,-19.069597,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,0.209402,2.808303,0
0.099999,-164.193410,35.578023,169.204399,-12.109890,8.058608,-0.732601,-6.105006,-7.081807,1.221001,7.081807,0.209402,2.808303,0
0.101041,-144.483520,-65.978023,182.901103,12.388278,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.827839,0
0.102082,-97.046156,-149.828575,169.538465,29.091575,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,-0.278999,2.818071,0
0.103124,-5.846154,-178.224180,160.852751,8.490842,0.244200,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.209402,2.818071,0
0.104166,94.373628,-181.564839,129.784618,-14.615385,-2.686203,8.547009,-4.639805,3.663004,-7.570208,5.128205,0.209402,2.808303,0
0.105207,165.529674,-166.531872,61.635166,-18.234432,-5.616606,8.547009,-1.709402,6.105006,-7.570208,2.197802,0.209402,2.788767,0
0.106249,183.569235,-151.498904,-32.571429,2.087912,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.808303,0
0.107290,176.219784,-116.756047,-124.773629,24.080586,-7.570208,4.639805,4.639805,8.058608,-3.663004,-3.663004,-0.278999,2.808303,0
0.108333,162.857146,-35.912089,-170.540663,15.728938,-7.570208,1.221001,7.081807,7.570208,-0.244200,-6.593407,0.209402,2.808303,0
0.109374,142.813190,65.978023,-184.237367,-7.655678,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.081807,-0.278999,2.818071,0
0.110416,95.375826,149.494509,-170.874729,-24.358974,-3.174603,-4.639805,8.547009,3.663004,5.616606,-7.570208,0.209402,2.808303,0
0.111457,4.175824,177.221982,-162.189015,-4.036630,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.808303,0
0.112500,-95.375826,180.562641,-131.454948,19.626374,3.663004,-7.570208,5.128205,-2.686203,8.547009,-4.151404,0.209402,2.808303,0
0.113540,-166.531872,165.529674,-62.971430,22.688645,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.798535,0
0.114582,-184.905499,150.496707,30.901100,1.809524,8.058608,-6.105006,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.808303,0
0.115624,-177.221982,115.419783,123.771431,-19.626374,8.547009,-3.663004,-3.663004,-8.058608,4.151404,4.639805,0.209402,2.808303,0
0.116665,-163.859344,34.909891,169.204399,-11.831502,8.058608,-0.244200,-6.105006,-7.081807,0.732601,7.081807,0.209402,2.808303,0
0.117707,-144.149454,-66.646155,182.901103,12.666667,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,0.209402,2.827839,0
0.118749,-96.712090,-150.162641,169.872531,28.813187,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.058608,-0.278999,2.808303,0
0.119791,-5.178022,-178.224180,160.852751,7.655678,0.244200,8.058608,-7.081807,0.732601,-6.593407,7.081807,0.209402,2.818071,0
0.120833,94.707694,-181.564839,130.118684,-14.615385,-2.686203,8.547009,-4.639805,3.663004,-7.570208,5.128205,0.209402,2.818071,0
0.121874,165.529674,-166.531872,60.967034,-18.234432,-6.105006,8.547009,-1.709402,6.593407,-7.570208,1.709402,0.209402,2.798535,0
0.122915,183.569235,-151.498904,-32.571429,3.479853,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,0.209402,2.808303,0
0.123958,176.219784,-116.421981,-125.107695,23.523810,-8.058608,4.151404,4.151404,8.547009,-3.663004,-4.151404,0.209402,2.818071,0
0.124999,162.857146,-35.578023,-170.874729,16.564103,-7.570208,1.221001,7.081807,8.058608,-0.732601,-6.105006,0.209402,2.808303,0
0.126040,142.813190,66.312089,-184.237367,-8.212454,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,-0.278999,2.827839,0
0.127082,95.041760,149.828575,-170.874729,-24.915751,-2.686203,-5.128205,8.547009,3.663004,5.616606,-7.570208,0.209402,2.818071,0
0.128124,3.507692,177.221982,-161.854949,-3.479853,0.244200,-7.081807,7.570208,0.244200,8.058608,-6.593407,0.209402,2.818071,0
0.129165,-96.378024,180.562641,-131.120882,19.069597,3.663004,-8.058608,5.616606,-2.686203,8.547009,-4.151404,0.209402,2.808303,0
0.130207,-166.531872,165.529674,-61.969232,22.967033,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.788767,0
0.131249,-184.905499,150.496707,31.903297,2.366300,8.547009,-6.593407,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.808303,0
0.132291,-177.221982,115.085717,124.105497,-19.347985,8.547009,-3.663004,-4.151404,-7.570208,4.151404,4.639805,0.209402,2.808303,0
0.133332,-164.193410,34.575825,169.538465,-11.831502,8.058608,-0.244200,-6.593407,-7.081807,1.221001,7.081807,0.209402,2.808303,1
0.134374,-143.815388,-67.314287,182.567037,12.945055,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.058608,0.209402,2.827839,1
0.135415,-96.378024,-150.496707,169.204399,28.813187,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,0.209402,2.818071,1
0.136458,-4.175824,-178.558246,160.852751,7.934066,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.081807,0.209402,2.818071,1
0.137499,95.375826,-181.564839,130.118684,-14.615385,-2.686203,8.547009,-4.639805,3.663004,-7.570208,5.128205,-0.278999,2.808303,1
0.138540,165.863740,-166.197806,60.632968,-17.956044,-5.616606,8.058608,-1.709402,6.105006,-7.570208,2.197802,-0.278999,2.798535,1
0.139583,183.903301,-151.164839,-33.573627,2.923077,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.808303,1
0.140624,175.885718,-116.087915,-125.775827,24.637363,-8.058608,4.151404,4.151404,8.547009,-3.663004,-4.151404,0.209402,2.808303,1
0.141666,162.857146,-34.909891,-170.874729,16.564103,-7.570208,1.221001,7.081807,8.058608,-0.732601,-6.593407,0.209402,2.808303,1
0.142707,142.479124,66.980221,-183.903301,-8.490842,-5.616606,-2.197802,8.547009,6.105006,2.686203,-7.570208,0.209402,2.827839,1
0.143749,94.707694,150.162641,-170.540663,-25.194139,-2.686203,-4.639805,8.547009,3.174603,5.616606,-7.570208,0.209402,2.818071,1
0.144791,3.507692,177.221982,-162.189015,-3.479853,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.808303,1
0.145832,-96.712090,180.228575,-131.120882,18.791209,3.663004,-7.570208,5.128205,-3.174603,8.058608,-4.151404,0.209402,2.808303,1
0.146874,-166.531872,165.529674,-61.969232,22.967033,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.798535,1
0.147916,-184.905499,150.162641,32.237363,2.087912,8.547009,-6.105006,-0.732601,-7.570208,6.593407,2.197802,0.209402,2.808303,1
0.148957,-176.887916,114.751651,124.439563,-19.347985,8.547009,-3.663004,-3.663004,-8.058608,4.151404,4.639805,0.209402,2.808303,1
0.149999,-163.859344,33.907693,169.204399,-11.831502,8.058608,-0.732601,-6.105006,-7.081807,1.221001,7.081807,0.209402,2.798535,1
0.151041,-143.815388,-67.648353,182.567037,12.945055,6.593407,2.686203,-8.058608,-5.128205,-2.197802,8.058608,0.209402,2.818071,1
0.152083,-96.043958,-151.164839,169.204399,29.369963,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,0.209402,2.818071,1
0.153124,-4.175824,-178.558246,160.852751,7.655678,0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,0.209402,2.808303,1
0.154165,95.709892,-181.564839,129.450552,-16.285714,-2.686203,8.547009,-4.639805,3.663004,-7.570208,4.639805,-0.278999,2.818071,1
0.155207,165.863740,-166.531872,59.964837,-18.234432,-5.616606,8.547009,-1.709402,6.105006,-7.570208,2.197802,0.209402,2.798535,1
0.156249,183.903301,-151.164839,-34.241759,2.923077,-7.570208,7.081807,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.808303,1
0.157291,176.219784,-115.753849,-126.109893,23.523810,-8.058608,4.151404,4.639805,8.058608,-3.663004,-4.151404,-0.278999,2.808303,1
0.158332,163.191212,-34.575825,-170.874729,15.728938,-7.570208,1.221001,7.081807,7.570208,-0.244200,-6.593407,0.209402,2.808303,1
0.159374,142.813190,66.646155,-183.903301,-7.377289,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.818071,1
0.160416,94.373628,150.496707,-170.540663,-24.358974,-2.686203,-4.639805,9.035409,3.174603,5.616606,-7.570208,0.209402,2.808303,1
0.161457,2.839561,177.221982,-162.189015,-3.201465,0.732601,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.818071,1
0.162499,-96.712090,180.228575,-130.786816,19.069597,3.663004,-7.570208,5.616606,-2.686203,8.547009,-4.151404,0.209402,2.808303,1
0.163541,-166.531872,165.529674,-61.301100,23.245421,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.798535,1
0.164582,-184.905499,149.828575,32.905495,1.809524,8.547009,-6.105006,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.808303,1
0.165623,-176.887916,114.751651,125.107695,-19.904762,8.547009,-3.663004,-3.663004,-8.058608,4.151404,4.639805,0.209402,2.808303,1
0.166665,-163.859344,33.573627,169.538465,-11.274725,8.058608,-0.244200,-6.593407,-7.570208,1.221001,7.081807,0.209402,2.808303,1
0.167708,-143.481322,-68.650551,182.567037,12.388278,6.593407,2.686203,-7.570208,-5.128205,-2.197802,8.547009,0.209402,2.827839,1
0.168749,-95.709892,-151.498904,169.204399,28.813187,3.663004,5.616606,-8.058608,-2.686203,-4.639805,8.547009,0.209402,2.818071,1
0.169790,-3.507692,-178.558246,160.518685,7.934066,0.244200,7.570208,-7.081807,0.732601,-7.081807,7.570208,0.209402,2.808303,1
0.170832,95.709892,-181.230773,129.116486,-14.615385,-2.686203,8.547009,-4.639805,3.663004,-7.570208,4.639805,0.209402,2.808303,1
0.171874,165.863740,-166.531872,59.630771,-17.677656,-5.616606,8.058608,-1.709402,6.593407,-7.570208,2.197802,0.209402,2.788767,1
0.172916,105.397805,-161.854949,-37.248352,28.256410,-13.431013,4.151404,-2.197802,1.709402,-3.174603,2.686203,-12.489011,2.808303,1
0.173957,41.925276,12.861539,-131.120882,29.369963,-25.641026,18.803419,4.639805,-14.896215,22.710623,-3.663004,-3.209402,4.283272,1
0.174999,30.901100,26.892308,-211.630774,48.300366,-38.339438,28.083028,7.081807,-15.873016,23.199023,-6.105006,-3.209402,6.617827,1
0.176041,122.769234,117.090113,-169.204399,-26.864469,-45.665446,26.617827,5.616606,-20.268620,26.129426,-4.151404,-13.954212,7.623932,1
0.177082,147.824179,140.140662,-139.138465,-41.897436,-38.339438,15.873016,6.105006,-30.525031,34.432234,-5.616606,-16.396215,6.412698,1
0.178124,58.628573,54.619781,-186.241762,28.534799,-17.826618,5.128205,7.081807,-18.315018,25.152625,-6.105006,-6.139805,4.488400,1
0.179165,45.934067,46.602199,-111.410991,4.315018,-0.244200,-7.081807,2.197802,1.221001,1.709402,-1.709402,-5.163004,2.993895,1
0.180208,13.863737,16.202198,-55.287913,21.296703,17.826618,-18.315018,0.244200,4.151404,-4.151404,0.732601,-0.767399,2.954823,1
0.181249,-55.287913,-49.942858,-19.876924,40.505495,40.293040,-31.501832,-0.732601,17.826618,-18.803419,2.197802,7.047009,4.947497,1
0.182290,-7.516484,4.175824,153.837366,-51.641026,55.433455,-49.084249,-5.616606,43.223443,-48.595849,6.105006,1.186203,8.854701,1
0.183332,-19.542858,-9.854945,216.641763,-46.908425,67.155067,-55.433455,-8.547009,44.200244,-52.014652,8.547009,3.139805,11.570208,1
0.184375,-146.821981,-134.795607,136.131871,54.424908,72.527473,-49.084249,-4.639805,47.130647,-51.526252,4.639805,18.280220,12.029304,1
0.185415,-158.848355,-146.153849,105.397805,62.776557,57.875458,-32.967033,-5.128205,56.410256,-61.294261,5.616606,19.745421,9.528694,1
0.186457,-38.584616,-29.564836,187.912092,-38.835165,31.013431,-20.757021,-4.151404,42.735043,-46.153846,4.639805,6.070208,6.109890,1
0.187499,-18.874726,-15.534066,120.096706,-22.688645,10.989011,-8.058608,2.197802,27.106227,-24.175824,-1.709402,3.628205,3.286935,1
0.188542,-41.257144,-38.584616,5.512088,24.358974,-3.174603,2.197802,7.570208,19.780220,-11.477411,-6.593407,5.581807,1.763126,1
0.189582,40.254946,39.586814,-2.505495,-25.750916,-20.268620,10.500611,6.593407,1.221001,6.593407,-5.128205,-4.186203,2.046398,1
0.190624,27.894506,21.881319,-118.092310,29.369963,-31.013431,19.780220,10.012210,-20.268620,31.013431,-9.523810,-2.232601,3.970696,1
0.191666,4.509890,-1.503297,-205.283521,69.179487,-36.874237,25.152625,12.454212,-25.152625,38.339438,-11.477411,0.209402,6.363858,1
0.192707,104.729673,98.716486,-144.483520,-23.802198,-39.804640,20.757021,7.570208,-32.478632,40.293040,-6.105006,-12.000611,7.760684,1
0.193749,138.136267,130.452750,-112.079123,-47.465201,-31.990232,12.454212,4.639805,-39.316239,44.688645,-3.663004,-15.907814,6.705739,1
0.194790,49.274726,44.263737,-161.520883,27.699634,-13.431013,5.128205,3.174603,-30.036630,33.943834,-2.197802,-5.163004,4.547009,1
0.195833,44.931869,44.263737,-94.373628,-0.139194,1.709402,-3.663004,-2.197802,-16.361416,14.407814,3.663004,-5.163004,2.564103,1
0.196874,22.549451,23.217583,-38.250550,5.985348,16.361416,-11.477411,-6.105006,-6.593407,1.221001,7.081807,-2.232601,1.997558,1
0.197915,-63.639562,-59.630771,-28.228572,56.373626,34.432234,-18.803419,-7.081807,9.523810,-15.873016,7.570208,8.023810,3.169719,1
0.198957,-15.868132,-7.516484,140.140662,-43.010989,43.711844,-29.548230,-10.989011,27.594628,-38.339438,11.477411,2.163004,6.002442,1
0.199999,-1.503297,6.514286,223.657148,-68.901099,48.595849,-34.432234,-12.454212,35.409035,-47.130647,12.454212,0.697802,8.307692,1
0.201040,-120.430772,-111.410991,127.446157,44.681319,51.037851,-29.548230,-6.105006,42.735043,-47.619048,5.616606,14.861416,8.786325,1
0.202082,-142.813190,-133.125278,86.690112,59.435897,39.804640,-18.315018,-4.151404,46.153846,-49.572650,4.639805,17.791819,6.989011,1
0.203124,-36.914287,-30.232968,162.857146,-32.989011,19.291819,-10.500611,-2.686203,37.362637,-39.316239,3.174603,5.093407,4.576313,1
0.204166,-32.571429,-29.898902,110.408794,-7.934066,3.663004,-1.709402,4.151404,25.152625,-19.780220,-3.663004,5.093407,2.554335,1
0.205207,-40.589012,-39.252748,18.206594,19.626374,-8.547009,5.128205,10.012210,13.919414,-3.174603,-9.035409,5.581807,1.391941,1
0.206248,49.942858,48.272529,10.189011,-36.886447,-24.664225,10.989011,9.035409,-3.663004,13.431013,-8.058608,-5.163004,1.870574,1
0.207290,30.567034,24.553847,-121.432970,30.205128,-32.967033,19.291819,11.965812,-20.757021,33.455433,-10.989011,-2.721001,3.843712,1
0.208333,0.835165,-5.846154,-206.619785,72.520147,-35.897436,24.175824,12.454212,-31.013431,44.200244,-11.477411,0.697802,6.168498,1
0.209374,99.718684,93.037365,-131.120882,-25.750916,-37.362637,19.780220,7.081807,-38.339438,45.665446,-5.128205,-11.023810,7.379731,1
0.210415,129.784618,122.769234,-95.709892,-45.516484,-29.548230,11.965812,4.151404,-41.269841,45.665446,-2.686203,-14.931013,6.217338,1
0.211457,43.929671,38.584616,-156.509894,29.926740,-11.965812,6.105006,2.197802,-34.432234,36.874237,-0.732601,-4.674603,4.078144,1
0.212499,45.265935,43.595605,-98.048354,1.531136,1.709402,-0.732601,-4.639805,-22.222222,17.826618,5.616606,-5.163004,2.085470,1
0.213540,31.569231,31.569231,-29.898902,-4.593407,14.407814,-7.081807,-9.523810,-9.523810,0.732601,10.012210,-3.697802,1.352869,1
0.214582,-61.635166,-58.294507,-25.556045,54.981685,30.036630,-12.454212,-9.035409,6.105006,-14.896215,9.523810,7.535409,2.212454,1
0.215624,-25.556045,-17.872528,127.112091,-31.597070,37.362637,-21.733822,-11.965812,23.199023,-34.432234,12.454212,3.139805,4.576313,1
0.216666,2.505495,10.523077,212.298906,-71.406593,40.781441,-26.617827,-12.942613,33.455433,-45.665446,12.942613,0.209402,6.969475,1
0.217707,-107.068134,-99.384618,123.771431,36.608059,42.246642,-22.222222,-6.105006,40.781441,-46.153846,5.616606,13.396215,7.633700,1
0.218749,-136.131871,-127.446157,83.015386,58.322344,33.455433,-13.431013,-3.174603,43.223443,-46.153846,3.663004,16.815018,6.090354,1
0.219791,-39.252748,-32.905495,157.178025,-29.369963,14.896215,-7.570208,-1.221001,36.385836,-36.874237,1.709402,5.093407,3.980464,1
0.220832,-37.916484,-35.578023,104.395607,-4.315018,1.221001,-0.244200,5.616606,25.152625,-18.315018,-5.128205,5.093407,2.134310,1
0.221874,-41.257144,-40.254946,19.542858,19.904762,-10.012210,5.128205,10.989011,11.965812,-0.244200,-10.012210,5.581807,1.098901,1
0.222915,50.945056,48.940660,16.536264,-40.505495,-24.664225,10.012210,10.012210,-4.639805,15.873016,-9.035409,-5.163004,1.577534,1
0.223958,32.905495,26.558242,-113.749453,26.586081,-32.478632,18.315018,12.454212,-21.245421,34.432234,-11.477411,-3.209402,3.472527,1
0.224999,-2.839561,-9.854945,-203.947257,73.912088,-34.432234,23.199023,12.942613,-32.478632,45.665446,-11.965812,0.697802,5.689866,1
0.226040,96.712090,90.364837,-126.778025,-24.915751,-35.897436,19.291819,6.105006,-40.293040,46.642247,-4.639805,-11.023810,6.920635,1
0.227082,128.782420,121.098904,-91.032969,-46.630037,-28.571429,12.454212,3.174603,-42.246642,45.665446,-1.709402,-14.931013,5.865690,1
0.228125,40.923078,35.243957,-155.173630,31.597070,-11.965812,7.570208,1.221001,-35.897436,37.362637,0.244200,-4.674603,3.824176,1
0.229166,43.595605,41.925276,-98.716486,3.201465,1.221001,0.732601,-6.105006,-24.175824,18.315018,7.081807,-4.674603,1.880342,1
0.230207,36.914287,36.580221,-25.221979,-10.717949,12.454212,-4.639805,-10.500611,-10.500611,0.732601,11.477411,-4.186203,1.040293,1
0.231249,-56.958243,-54.285715,-25.890110,51.641026,27.106227,-9.523810,-9.523810,5.616606,-14.896215,10.012210,7.047009,1.714286,1
0.232291,-30.232968,-23.551649,114.083519,-23.245421,33.943834,-17.338217,-12.454212,21.733822,-33.455433,12.454212,3.628205,3.775336,1
0.233332,3.507692,10.857143,205.283521,-70.293040,35.897436,-22.710623,-12.454212,33.455433,-45.177045,12.454212,-0.278999,6.119658,1
0.234374,-101.723079,-94.373628,122.769234,33.824176,37.851038,-18.803419,-5.616606,41.269841,-46.153846,5.128205,12.419414,6.949939,1
0.235415,-131.789014,-124.439563,83.683518,55.538462,30.036630,-10.989011,-2.197802,42.735043,-44.200244,2.686203,15.838217,5.641026,1
0.236458,-38.584616,-32.571429,153.837366,-28.534799,12.942613,-6.593407,-0.244200,36.385836,-35.897436,0.244200,5.093407,3.628816,1
0.237500,-40.254946,-37.916484,100.720881,-2.087912,0.244200,-0.244200,7.081807,25.152625,-17.338217,-6.593407,5.093407,1.821734,1
0.238540,-41.925276,-40.923078,20.210989,20.183150,-10.500611,5.128205,12.454212,11.965812,1.221001,-10.989011,5.581807,0.854701,1
0.239583,50.610990,48.940660,20.210989,-43.010989,-25.152625,9.523810,10.500611,-5.128205,16.361416,-9.523810,-5.163004,1.382173,1
0.240624,32.905495,26.558242,-107.402200,23.523810,-31.990232,16.849817,12.942613,-21.245421,34.920635,-11.965812,-3.209402,3.218559,1
0.241666,-4.175824,-10.523077,-200.606598,73.633700,-32.967033,21.733822,12.454212,-32.967033,46.153846,-11.477411,1.186203,5.387057,1
0.242707,95.375826,89.028573,-124.773629,-23.523810,-34.432234,18.315018,5.616606,-40.781441,47.130647,-4.151404,-10.535409,6.568987,1
0.243749,126.778025,119.094508,-89.696705,-45.238095,-27.594628,12.454212,2.197802,-42.735043,45.177045,-1.221001,-14.442613,5.562882,1
0.244791,38.584616,32.905495,-153.837366,32.989011,-10.989011,8.058608,0.244200,-36.385836,37.362637,0.732601,-3.697802,3.560440,1
0.245832,42.593408,41.257144,-98.716486,3.201465,0.732601,1.709402,-6.593407,-25.152625,18.803419,7.570208,-4.674603,1.665446,1
0.246874,39.920880,39.586814,-22.883517,-14.058608,11.477411,-2.686203,-11.477411,-11.477411,0.244200,12.454212,-4.674603,0.776557,1
0.247916,-53.283518,-50.945056,-25.890110,49.692308,25.152625,-7.570208,-10.012210,5.616606,-14.896215,10.500611,6.070208,1.362637,1
0.248957,-32.905495,-26.558242,105.063739,-19.069597,31.990232,-14.896215,-12.454212,21.733822,-33.455433,12.454212,3.628205,3.267399,1
0.250000,4.509890,11.525275,199.938466,-69.736264,33.455433,-20.268620,-12.942613,32.967033,-44.688645,11.965812,-0.278999,5.484737,1
0.251040,-98.382420,-91.367035,121.767036,32.989011,34.920635,-16.849817,-4.639805,41.269841,-43.223443,-3.174603,11.931013,6.510379,1
0.252083,-129.116486,-121.432970,85.019782,53.868132,28.083028,-10.500611,-1.221001,43.223443,-43.711844,1.709402,15.349817,5.357753,1
0.253124,-38.584616,-32.237363,152.835168,-28.813187,11.477411,-6.593407,0.732601,37.362637,-35.409035,-0.244200,4.605006,3.423687,1
0.254165,-40.923078,-38.584616,98.716486,-0.974359,-0.244200,-0.732601,8.058608,25.641026,-16.849817,-7.081807,5.581807,1.636142,1
0.255207,-43.261539,-42.259342,19.208792,22.131868,-10.500611,4.151404,12.942613,11.965812,1.709402,-11.477411,5.581807,0.669109,1
0.256249,48.272529,46.936265,23.217583,-42.175824,-23.687424,8.547009,10.989011,-5.128205,16.849817,-10.012210,-5.163004,1.137973,1
0.257290,34.241759,27.894506,-100.386815,21.018315,-30.525031,15.873016,12.942613,-21.733822,34.920635,-11.477411,-3.697802,2.915751,1
0.258332,-5.178022,-11.859341,-198.268136,73.076923,-31.990232,20.757021,12.454212,-33.455433,46.642247,-11.477411,0.697802,5.035409,1
0.259374,94.039563,87.692310,-124.773629,-23.245421,-32.967033,17.826618,5.616606,-41.269841,47.130647,-3.663004,-10.535409,6.227106,1
0.260416,125.775827,118.426376,-88.694507,-46.351648,-27.106227,11.965812,1.709402,-42.735043,45.177045,-0.244200,-14.442613,5.308913,1
0.261457,37.582418,31.903297,-153.169234,32.432234,-10.989011,8.547009,-0.244200,-37.362637,36.385836,1.709402,-3.697802,3.413919,1
0.262499,44.597803,22.549451,-103.059343,8.490842,0.732601,2.686203,-7.570208,-22.710623,15.384615,8.547009,-5.163004,1.557998,1
0.263541,64.975826,59.964837,-11.191209,-33.267399,12.942613,-2.686203,-10.989011,-13.431013,3.174603,10.989011,-1.744200,0.727717,1
0.264582,-166.531872,63.305496,-10.189011,43.846154,15.873016,-1.709402,-12.454212,-13.919414,2.197802,12.942613,0.697802,0.971917,1
