1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-100.720881,165.195608,-114.751651,16.842491,6.593407,-8.058608,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.183150,0
0.001042,-141.142860,167.534070,-34.575825,3.479853,8.547009,-6.105006,-1.709402,-8.058608,6.593407,2.686203,-0.278999,2.183150,0
0.002083,-156.843960,151.498904,54.285715,-15.172161,9.035409,-3.174603,-5.128205,-8.547009,3.174603,5.616606,-0.767399,2.183150,0
0.003125,-169.872531,90.364837,113.081321,-8.769231,8.058608,-0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.767399,2.192918,0
0.004167,-166.865938,6.180220,143.147256,8.212454,5.616606,3.174603,-8.058608,-5.128205,-3.174603,9.035409,-0.767399,2.192918,0
0.005208,-140.808794,-83.349452,158.848355,22.967033,2.686203,6.105006,-8.547009,-2.197802,-5.616606,8.547009,-0.278999,2.192918,0
0.006250,-65.643958,-129.450552,170.206597,8.490842,-0.732601,8.058608,-7.081807,0.732601,-8.058608,7.081807,-0.767399,2.192918,0
0.007292,21.881319,-150.830773,162.523081,-10.439560,-4.151404,9.035409,-4.151404,4.151404,-8.547009,4.151404,-0.278999,2.183150,0
0.008334,99.384618,-166.865938,114.083519,-13.780220,-6.593407,8.547009,-1.221001,6.593407,-7.570208,0.732601,-0.278999,2.173382,0
0.009375,140.140662,-168.870333,32.905495,0.695971,-8.058608,6.593407,2.197802,8.547009,-6.105006,-2.197802,-0.278999,2.173382,0
0.010417,155.173630,-152.835168,-57.292309,18.512821,-8.547009,3.663004,5.128205,8.547009,-3.174603,-5.128205,-0.278999,2.173382,0
0.011458,168.870333,-91.701101,-113.415387,12.945055,-7.570208,0.732601,7.570208,7.570208,0.244200,-7.570208,-0.278999,2.183150,0
0.012500,165.863740,-7.516484,-144.149454,-3.479853,-5.616606,-2.686203,9.035409,5.616606,3.174603,-8.058608,-0.767399,2.202686,0
0.013542,140.140662,82.681321,-160.184619,-19.347985,-2.197802,-6.105006,8.547009,2.686203,6.593407,-8.058608,-0.767399,2.212454,0
0.014583,64.975826,128.448355,-171.208795,-5.985348,0.732601,-8.058608,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.192918,0
0.015625,-22.215385,149.494509,-163.859344,13.223443,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-0.278999,2.192918,0
0.016667,-100.052749,165.529674,-115.419783,17.120879,7.081807,-8.058608,1.709402,-6.593407,8.058608,-0.732601,0.209402,2.173382,0
0.017709,-140.808794,167.534070,-34.909891,4.871795,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.197802,-0.278999,2.173382,0
0.018750,-157.846157,151.832970,54.619781,-15.172161,9.035409,-3.174603,-4.639805,-8.547009,3.174603,5.616606,-0.278999,2.173382,0
0.019792,-169.872531,95.375826,112.747255,-8.769231,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.173382,0
0.020834,-166.865938,6.848352,142.813190,8.212454,6.105006,3.174603,-8.547009,-5.128205,-2.686203,8.547009,-0.767399,2.192918,0
0.021875,-141.142860,-83.015386,159.182421,23.523810,2.686203,6.105006,-8.547009,-2.197802,-6.105006,8.547009,-0.767399,2.202686,0
0.022917,-65.978023,-129.450552,170.206597,10.996337,-0.732601,8.547009,-7.081807,1.221001,-7.570208,7.081807,-0.767399,2.202686,0
0.023958,21.213187,-150.496707,162.523081,-10.161172,-4.151404,9.035409,-4.639805,4.151404,-8.547009,4.151404,-0.767399,2.183150,0
0.025001,99.050552,-166.531872,114.417585,-14.058608,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.183150,0
0.026042,140.140662,-168.536267,32.905495,0.417582,-8.058608,6.105006,2.197802,8.547009,-6.105006,-2.197802,-0.278999,2.183150,0
0.027083,155.507696,-152.501102,-55.287913,19.069597,-8.547009,3.663004,5.128205,9.035409,-3.174603,-5.128205,-0.278999,2.173382,0
0.028126,169.204399,-92.035167,-113.749453,10.996337,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.570208,-0.278999,2.183150,0
0.029167,165.863740,-7.850550,-144.149454,-3.758242,-5.616606,-2.686203,8.547009,5.616606,3.174603,-8.547009,-0.278999,2.192918,0
0.030208,140.474728,81.345057,-160.518685,-19.347985,-2.686203,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.192918,0
0.031250,65.643958,128.448355,-171.542861,-5.428571,1.221001,-8.058608,7.570208,-0.732601,8.058608,-6.593407,1.674603,2.192918,0
0.032292,-22.215385,149.494509,-163.859344,17.399267,4.151404,-8.547009,4.639805,-3.663004,9.035409,-4.151404,-0.767399,2.202686,0
0.033333,-100.386815,165.863740,-115.419783,17.120879,7.081807,-7.570208,1.709402,-6.593407,8.058608,-0.732601,-0.767399,2.202686,0
0.034375,-141.142860,167.534070,-34.909891,3.201465,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.767399,2.173382,0
0.035417,-156.509894,151.832970,53.617584,-15.450549,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.128205,-0.278999,2.173382,0
0.036459,-169.538465,91.032969,112.413189,-8.490842,8.058608,-0.244200,-7.081807,-7.570208,0.244200,7.570208,-0.278999,2.173382,0
0.037500,-166.531872,7.182418,142.813190,6.542125,5.616606,3.174603,-8.547009,-5.128205,-3.174603,8.547009,-0.278999,2.192918,0
0.038542,-141.476926,-82.681321,158.180223,23.245421,2.686203,6.105006,-8.547009,-2.197802,-6.105006,8.058608,-0.767399,2.192918,0
0.039583,-67.314287,-129.116486,169.872531,9.047619,-0.732601,8.058608,-7.081807,1.221001,-8.058608,7.081807,-0.767399,2.192918,0
0.040626,20.879121,-150.496707,162.523081,-9.604396,-4.151404,9.035409,-4.151404,4.151404,-8.058608,4.151404,-0.767399,2.192918,0
0.041667,99.050552,-166.531872,114.417585,-13.780220,-6.593407,8.058608,-1.221001,6.593407,-7.570208,0.732601,-0.767399,2.241758,0
0.042708,140.140662,-168.536267,33.239561,5.706960,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.767399,2.192918,0
0.043750,155.507696,-152.835168,-55.287913,19.904762,-9.035409,3.663004,5.128205,8.547009,-3.174603,-5.128205,-0.767399,2.173382,0
0.044792,168.870333,-92.703299,-113.749453,11.831502,-7.570208,0.244200,8.547009,7.570208,-0.244200,-7.081807,-0.767399,2.183150,0
0.045834,165.863740,-8.184616,-144.483520,-3.758242,-5.616606,-2.686203,8.547009,5.616606,2.686203,-8.547009,-0.278999,2.192918,0
0.046875,140.140662,82.013189,-160.518685,-19.347985,-2.197802,-6.105006,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.183150,0
0.047917,65.309892,128.114289,-171.208795,-5.428571,1.221001,-8.058608,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.183150,0
0.048959,-21.881319,148.826377,-163.525278,12.945055,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-0.278999,2.183150,0
0.050000,-99.384618,165.195608,-117.090113,17.399267,6.593407,-8.058608,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.183150,0
0.051041,-141.142860,167.200004,-36.246155,3.479853,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.197802,-0.767399,2.192918,0
0.052084,-156.509894,152.167036,53.617584,-14.893773,9.035409,-3.174603,-5.128205,-8.547009,3.663004,5.616606,-0.278999,2.183150,0
0.053126,-169.538465,91.367035,112.413189,-9.047619,7.570208,-0.244200,-7.570208,-7.081807,0.732601,7.570208,-0.278999,2.212454,0
0.054167,-166.865938,7.516484,142.813190,3.479853,5.616606,3.174603,-8.058608,-5.616606,-3.174603,8.547009,-0.278999,2.192918,0
0.055208,-141.476926,-82.013189,158.848355,22.410256,3.174603,6.105006,-8.547009,-2.197802,-6.105006,8.547009,-0.278999,2.183150,0
0.056250,-67.314287,-128.782420,169.872531,9.604396,-0.244200,8.058608,-7.081807,0.732601,-8.058608,7.081807,-0.278999,2.183150,0
0.057292,20.879121,-150.162641,163.191212,-10.161172,-4.151404,8.547009,-4.151404,4.151404,-8.547009,4.151404,-0.278999,2.183150,0
0.058333,99.050552,-166.531872,114.751651,-14.615385,-6.593407,8.547009,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.173382,0
0.059375,139.472531,-168.870333,33.573627,-0.139194,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.767399,2.183150,0
0.060417,155.507696,-153.169234,-54.953847,19.904762,-8.547009,3.663004,5.128205,8.547009,-3.174603,-5.128205,0.209402,2.173382,0
0.061458,168.536267,-93.037365,-113.749453,12.388278,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.767399,2.192918,0
0.062500,165.863740,-8.518682,-144.149454,-3.758242,-5.616606,-2.686203,8.547009,5.616606,3.663004,-8.547009,-0.767399,2.202686,0
0.063542,140.474728,81.345057,-160.184619,-19.626374,-2.686203,-6.593407,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.183150,0
0.064585,65.978023,127.780223,-170.874729,-5.428571,0.732601,-7.570208,7.081807,-0.732601,8.058608,-6.593407,-0.767399,2.192918,0
0.065626,-21.213187,149.160443,-164.193410,13.780220,4.151404,-8.547009,4.639805,-4.151404,8.547009,-4.151404,-0.767399,2.192918,0
0.066667,-99.384618,165.529674,-116.756047,17.399267,6.593407,-8.058608,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.173382,0
0.067708,-141.476926,167.534070,-36.246155,2.923077,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.197802,-0.278999,2.173382,0
0.068751,-156.843960,153.169234,53.617584,-15.450549,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.616606,-0.278999,2.173382,0
0.069792,-167.868136,91.367035,112.079123,-8.769231,8.058608,-0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.767399,2.183150,0
0.070833,-167.200004,5.512088,142.479124,7.655678,6.105006,3.174603,-8.547009,-5.128205,-3.174603,8.547009,-0.767399,2.280830,0
0.071875,-141.476926,-82.347255,158.848355,18.512821,2.686203,6.105006,-8.058608,-2.197802,-6.105006,8.547009,-0.278999,2.202686,0
0.072917,-67.314287,-128.782420,169.872531,9.047619,-0.732601,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.231990,0
0.073958,20.210989,-150.162641,162.857146,-9.604396,-4.151404,8.547009,-5.616606,4.151404,-8.547009,4.151404,-0.278999,2.192918,0
0.075001,98.382420,-166.197806,115.419783,-14.336996,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.767399,2.173382,0
0.076042,140.140662,-168.536267,34.909891,0.417582,-8.058608,6.593407,2.197802,8.547009,-6.105006,-2.197802,-0.278999,2.173382,0
0.077085,155.841762,-153.503300,-54.285715,18.791209,-8.547009,3.663004,5.128205,8.547009,-3.174603,-5.128205,-0.767399,2.173382,0
0.078125,164.861542,-93.037365,-113.415387,12.388278,-7.570208,0.732601,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.173382,0
0.079167,165.529674,-9.520879,-144.149454,-3.479853,-5.616606,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.183150,0
0.080209,140.808794,80.342859,-160.852751,-19.626374,-2.686203,-6.105006,8.547009,2.686203,6.105006,-8.058608,-0.767399,2.192918,0
0.081250,66.980221,127.780223,-170.874729,-9.047619,0.732601,-7.570208,7.081807,-0.732601,8.058608,-6.593407,-0.278999,2.192918,0
0.082292,-20.879121,149.160443,-164.193410,13.223443,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-2.721001,2.192918,0
0.083333,-99.384618,164.861542,-117.090113,16.842491,6.593407,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.173382,0
0.084375,-140.808794,167.200004,-36.914287,3.758242,8.547009,-6.593407,-1.709402,-8.058608,6.105006,2.197802,-0.278999,2.173382,0
0.085417,-156.509894,152.167036,52.281320,-14.615385,9.035409,-3.663004,-5.128205,-8.547009,3.174603,5.128205,-0.278999,2.173382,0
0.086458,-169.204399,92.369233,112.079123,-9.047619,7.570208,-0.244200,-7.081807,-7.570208,0.244200,7.570208,-0.278999,2.173382,0
0.087500,-167.534070,8.184616,142.479124,6.820513,6.105006,3.174603,-8.547009,-5.128205,-3.174603,8.547009,-0.278999,2.183150,0
0.088542,-142.145058,-82.013189,159.182421,21.853480,3.174603,6.105006,-8.058608,-2.197802,-6.105006,8.547009,-0.278999,2.192918,0
0.089583,-67.314287,-129.116486,169.872531,9.326007,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.767399,2.192918,0
0.090625,19.876924,-150.162641,162.523081,-10.439560,-4.151404,8.547009,-4.639805,4.151404,-8.058608,4.151404,-0.767399,2.163614,0
0.091666,98.048354,-166.197806,116.087915,-14.615385,-6.593407,8.058608,-1.221001,7.081807,-7.570208,1.221001,0.209402,2.183150,0
0.092709,139.806597,-168.536267,35.243957,0.417582,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.278999,2.212454,0
0.093750,155.507696,-153.503300,-53.617584,19.069597,-8.547009,3.663004,5.128205,9.035409,-3.174603,-5.128205,-0.278999,2.173382,0
0.094791,168.202202,-93.705497,-113.081321,12.109890,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.767399,2.183150,0
0.095833,166.197806,-9.186813,-144.149454,-8.212454,-5.616606,-3.174603,9.035409,5.616606,3.174603,-8.058608,-0.278999,2.183150,0
0.096876,141.142860,80.676925,-160.184619,-19.904762,-2.686203,-6.105006,9.035409,2.686203,6.105006,-8.058608,-0.278999,2.192918,0
0.097916,66.980221,127.446157,-171.208795,-5.428571,0.732601,-7.570208,7.081807,-0.732601,8.058608,-6.593407,-0.278999,2.183150,0
0.098958,-21.213187,148.826377,-165.529674,13.780220,4.151404,-8.547009,4.639805,-3.663004,8.547009,-3.663004,-0.278999,2.183150,0
0.100000,-99.050552,165.195608,-117.090113,17.120879,7.081807,-8.058608,1.709402,-6.593407,8.058608,-0.732601,-0.767399,2.173382,0
0.101042,-140.808794,167.534070,-36.914287,4.871795,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.197802,-0.767399,2.183150,0
0.102083,-156.509894,152.501102,51.947254,-15.450549,8.547009,-3.663004,-5.128205,-8.547009,3.174603,5.616606,-0.767399,2.212454,0
0.103125,-169.204399,92.703299,111.745057,-8.490842,8.058608,-0.244200,-7.081807,-7.570208,0.244200,7.570208,-0.767399,2.173382,0
0.104167,-166.865938,8.518682,142.145058,5.985348,5.616606,3.174603,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,2.192918,0
0.105208,-142.145058,-80.676925,159.182421,22.131868,3.174603,6.105006,-8.547009,-2.197802,-6.593407,8.547009,-0.278999,2.183150,0
0.106250,-67.982419,-128.448355,169.872531,9.047619,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.767399,2.192918,0
0.107291,18.874726,-150.162641,163.191212,-9.882784,-3.663004,9.035409,-4.151404,4.151404,-8.547009,4.151404,-0.767399,2.183150,0
0.108334,97.714288,-166.197806,116.421981,-14.893773,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.163614,0
0.109375,140.140662,-168.536267,35.578023,-0.139194,-8.547009,6.593407,2.197802,8.058608,-6.105006,-2.197802,-0.767399,2.183150,0
0.110417,155.173630,-153.503300,-53.951650,19.904762,-8.547009,3.663004,5.128205,9.035409,-3.174603,-5.128205,-0.767399,2.192918,0
0.111458,168.536267,-94.373628,-113.081321,12.388278,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.767399,2.202686,0
0.112500,165.863740,-9.854945,-143.815388,-2.087912,-5.616606,-2.686203,8.547009,5.616606,3.663004,-8.547009,-0.767399,2.192918,0
0.113542,141.142860,80.008793,-160.518685,-18.512821,-2.197802,-6.105006,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.183150,0
0.114583,67.982419,127.112091,-171.208795,-6.542125,0.732601,-8.058608,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.183150,0
0.115625,-20.210989,149.160443,-164.527476,12.666667,4.151404,-8.547009,5.616606,-4.151404,8.547009,-4.151404,0.209402,2.183150,0
0.116667,-99.050552,164.861542,-117.758244,17.677656,7.081807,-8.058608,1.709402,-6.593407,7.081807,-0.732601,-0.278999,2.173382,0
0.117708,-141.142860,167.200004,-37.248352,4.315018,8.547009,-6.593407,-1.709402,-8.547009,6.105006,2.197802,-0.278999,2.173382,0
0.118750,-156.175828,152.167036,51.947254,-14.336996,9.035409,-3.174603,-4.639805,-8.547009,3.663004,5.616606,-0.278999,2.173382,0
0.119792,-169.204399,92.369233,111.076926,-8.212454,7.570208,-0.244200,-7.570208,-7.081807,0.244200,7.570208,-2.232601,2.183150,0
0.120834,-167.200004,9.186813,139.472531,6.820513,6.105006,3.174603,-8.547009,-5.128205,-2.686203,8.547009,-0.767399,2.192918,0
0.121875,-142.145058,-80.342859,158.848355,23.802198,3.174603,6.105006,-8.547009,-2.197802,-5.616606,8.547009,-0.767399,2.183150,0
0.122917,-68.984617,-128.114289,170.206597,9.604396,-0.732601,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.767399,2.192918,0
0.123959,19.208792,-150.162641,163.191212,-9.604396,-3.663004,8.547009,-4.639805,4.151404,-8.547009,4.151404,-0.767399,2.192918,0
0.125001,98.382420,-165.863740,116.756047,-14.058608,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.173382,0
0.126042,140.140662,-168.536267,35.912089,-0.417582,-8.058608,6.593407,2.197802,8.547009,-6.105006,-2.197802,-0.278999,2.183150,0
0.127083,158.180223,-153.503300,-52.615386,17.956044,-8.547009,3.663004,5.128205,9.035409,-3.174603,-5.128205,-0.278999,2.173382,0
0.128126,167.534070,-94.707694,-112.413189,12.109890,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.767399,2.183150,0
0.129170,165.529674,-9.520879,-144.483520,-3.758242,-5.616606,-2.686203,9.035409,5.616606,3.174603,-8.058608,-0.767399,2.183150,0
0.130208,141.476926,79.006595,-160.852751,-18.512821,-2.686203,-6.105006,9.035409,2.686203,6.105006,-8.058608,-0.278999,2.192918,0
0.131250,68.316485,127.112091,-171.208795,-6.263736,0.732601,-8.058608,7.570208,-0.732601,8.058608,-6.593407,0.209402,2.202686,0
0.132292,-19.876924,148.826377,-164.527476,13.780220,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-0.278999,2.183150,0
0.133334,-99.050552,164.861542,-117.758244,17.956044,6.593407,-8.058608,1.221001,-6.105006,8.058608,-0.732601,-0.278999,2.173382,1
0.134375,-140.808794,167.200004,-37.582418,4.036630,8.547009,-6.105006,-2.197802,-8.058608,6.105006,2.197802,-0.767399,2.173382,1
0.135416,-156.175828,152.835168,50.945056,-13.780220,9.035409,-3.663004,-4.639805,-8.547009,3.663004,4.639805,-0.278999,2.173382,1
0.136459,-169.204399,93.705497,111.410991,-9.326007,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.173382,1
0.137500,-167.534070,9.186813,142.479124,5.985348,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.183150,1
0.138542,-141.476926,-80.342859,158.848355,24.358974,2.686203,6.105006,-8.547009,-2.197802,-5.616606,8.547009,-0.767399,2.183150,1
0.139583,-69.318683,-126.443959,169.538465,9.604396,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.767399,2.202686,1
0.140625,18.540660,-149.828575,163.525278,-7.377289,-3.663004,8.547009,-4.151404,4.151404,-8.547009,4.151404,-0.767399,2.192918,1
0.141667,97.714288,-165.863740,117.424178,-13.780220,-8.058608,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.202686,1
0.142708,139.806597,-168.202202,36.580221,-0.139194,-8.058608,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.173382,1
0.143750,155.173630,-153.837366,-51.947254,17.677656,-8.547009,3.174603,5.128205,8.547009,-3.174603,-4.639805,-0.278999,2.163614,1
0.144793,167.868136,-94.707694,-112.747255,12.388278,-7.570208,0.244200,7.570208,7.570208,-0.244200,-7.081807,-0.278999,2.173382,1
0.145833,166.865938,-10.857143,-143.815388,-2.087912,-5.616606,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.173382,1
0.146875,141.476926,79.006595,-159.850553,-19.347985,-2.686203,-5.616606,9.035409,2.686203,6.593407,-8.058608,-0.278999,2.173382,1
0.147917,68.316485,126.443959,-171.876927,-5.706960,0.732601,-8.058608,7.570208,-0.244200,8.058608,-6.593407,-0.278999,2.173382,1
0.148959,-19.208792,148.492311,-164.861542,13.223443,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-2.232601,2.183150,1
0.150000,-98.716486,164.861542,-118.760442,18.234432,6.593407,-8.058608,1.709402,-6.593407,8.058608,-0.732601,-0.278999,2.173382,1
0.151042,-140.808794,167.200004,-38.584616,5.706960,8.058608,-6.593407,-1.709402,-8.058608,6.105006,2.197802,-0.278999,2.212454,1
0.152084,-156.175828,152.835168,50.945056,-14.893773,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.128205,-0.278999,2.163614,1
0.153125,-168.870333,94.039563,111.076926,-9.326007,7.570208,-0.244200,-7.081807,-7.570208,0.244200,7.081807,-0.278999,2.173382,1
0.154167,-167.534070,10.189011,142.145058,6.263736,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.183150,1
0.155208,-142.479124,-79.340661,158.848355,22.688645,2.686203,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.183150,1
0.156250,-69.652749,-127.780223,169.872531,8.769231,-0.244200,8.058608,-7.081807,1.221001,-7.570208,6.593407,-0.767399,2.183150,1
0.157292,18.540660,-149.828575,163.525278,-9.604396,-4.151404,9.035409,-4.639805,4.151404,-8.547009,3.663004,-0.278999,2.183150,1
0.158333,97.380222,-166.197806,117.424178,-14.615385,-6.593407,8.058608,-1.221001,7.081807,-7.570208,1.221001,-0.767399,2.183150,1
0.159375,139.806597,-168.536267,36.246155,-0.139194,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.767399,2.192918,1
0.160417,155.173630,-153.837366,-51.613188,18.791209,-8.547009,3.663004,5.616606,9.035409,-3.174603,-5.128205,-0.767399,2.183150,1
0.161458,168.202202,-95.375826,-112.079123,13.501832,-7.570208,0.244200,8.058608,7.570208,-0.244200,-7.081807,-0.767399,2.173382,1
0.162500,166.531872,-10.857143,-143.815388,-0.417582,-6.105006,-2.686203,9.523810,5.616606,3.174603,-8.547009,-0.767399,2.192918,1
0.163542,141.810992,78.004397,-160.184619,-20.183150,-2.686203,-6.105006,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.183150,1
0.164584,68.650551,127.112091,-170.874729,-5.706960,0.732601,-8.058608,7.081807,-0.244200,8.058608,-6.593407,-0.278999,2.183150,1
0.165626,-18.540660,148.492311,-164.527476,12.945055,4.151404,-8.547009,4.639805,-3.663004,8.547009,-4.151404,-0.278999,2.183150,1
0.166667,-98.716486,164.193410,-118.760442,18.234432,7.081807,-7.570208,1.709402,-6.105006,8.058608,-1.221001,-0.278999,2.173382,1
0.167708,-141.142860,166.865938,-38.918682,4.871795,8.547009,-6.105006,-1.709402,-7.570208,6.593407,2.197802,-0.767399,2.173382,1
0.168751,-156.175828,152.501102,49.942858,-14.615385,9.035409,-3.174603,-4.639805,-8.547009,3.663004,5.616606,-1.744200,2.173382,1
0.169792,-168.870333,94.039563,111.410991,-10.161172,8.058608,-0.244200,-7.081807,-7.081807,0.732601,7.570208,-0.767399,2.183150,1
0.170833,-167.534070,10.189011,142.145058,6.542125,6.105006,3.174603,-8.547009,-5.128205,-2.686203,8.547009,-0.278999,2.231990,1
0.171875,-142.479124,-79.006595,158.848355,19.347985,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.183150,1
0.172917,-69.986815,-127.446157,169.872531,9.882784,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.183150,1
0.173958,18.206594,-149.494509,163.525278,-9.604396,-3.663004,9.035409,-4.639805,4.151404,-8.547009,4.151404,-0.767399,2.183150,1
0.175000,97.714288,-165.863740,118.092310,-14.893773,-6.593407,8.547009,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.173382,1
0.176042,139.472531,-168.202202,37.582418,-1.531136,-8.058608,6.593407,2.197802,8.058608,-6.593407,-2.197802,-0.278999,2.163614,1
0.177084,154.505498,-154.505498,-51.279122,34.659341,-8.547009,3.663004,5.128205,9.035409,-3.174603,-5.128205,-0.278999,2.163614,1
0.178125,144.483520,-86.356046,-105.063739,22.967033,-8.547009,1.221001,8.058608,8.547009,-0.244200,-7.570208,-0.278999,2.212454,1
0.179167,147.824179,-1.837363,-135.463739,-27.699634,-6.593407,-1.709402,9.035409,6.593407,2.686203,-9.035409,-1.255800,2.310134,1
0.180209,159.850553,71.657144,-167.200004,-31.597070,-4.639805,-4.639805,9.523810,4.151404,5.128205,-9.035409,-0.767399,2.437118,1
0.181250,131.120882,86.021980,-210.294510,-6.820513,2.197802,-8.547009,6.593407,-1.709402,9.035409,-5.616606,-0.278999,2.271062,1
0.182292,29.230770,142.479124,-170.874729,-17.677656,9.523810,-11.477411,1.709402,-9.523810,11.477411,-1.221001,-0.278999,1.987790,1
0.183333,-109.740662,157.178025,-130.452750,10.161172,13.919414,-11.965812,-1.709402,-13.431013,11.965812,2.197802,-0.278999,2.124542,1
0.184375,-163.525278,162.857146,-48.940660,35.494505,14.896215,-10.012210,-4.639805,-14.407814,10.012210,4.639805,-0.278999,2.495726,1
0.185417,-174.215389,175.551652,67.314287,4.315018,13.431013,-6.105006,-6.105006,-12.454212,6.105006,6.593407,-0.278999,2.788767,1
0.186458,-221.652752,118.760442,135.797805,12.388278,8.058608,-0.732601,-6.105006,-7.081807,0.732601,6.593407,-0.278999,2.681319,1
0.187500,-201.274730,23.217583,159.850553,22.967033,1.709402,4.639805,-5.616606,-1.221001,-4.151404,6.105006,-0.278999,2.173382,1
0.188542,-142.479124,-70.654947,169.872531,28.534799,-1.221001,7.570208,-5.616606,1.709402,-7.081807,6.105006,-0.278999,1.811966,1
0.189584,-75.331870,-130.786816,167.200004,6.542125,-3.663004,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.767399,1.743590,1
0.190625,19.208792,-158.848355,157.512091,-8.212454,-6.593407,10.500611,-3.174603,6.593407,-10.012210,3.174603,-0.278999,1.890110,1
0.191667,113.081321,-171.208795,121.767036,-19.347985,-8.547009,9.035409,-0.732601,8.547009,-9.035409,1.221001,-0.767399,2.075702,1
0.192709,140.474728,-169.538465,46.936265,-7.655678,-9.523810,8.058608,1.709402,10.012210,-7.570208,-2.197802,-0.278999,2.251526,1
0.193750,150.162641,-156.843960,-48.940660,10.439560,-10.989011,5.616606,5.128205,10.989011,-5.616606,-5.128205,-0.767399,2.417582,1
0.194792,180.896707,-104.729673,-124.105497,9.604396,-10.012210,2.686203,7.570208,10.012210,-2.197802,-7.570208,-0.278999,2.564103,1
0.195833,197.265938,-18.206594,-153.837366,-21.296703,-6.105006,-1.221001,7.570208,6.105006,2.197802,-7.570208,-0.278999,2.495726,1
0.196876,160.518685,63.973628,-176.553850,-33.545788,-1.709402,-5.128205,7.081807,1.709402,6.105006,-6.593407,-0.278999,2.251526,1
0.197917,98.048354,113.081321,-185.239565,-19.347985,3.663004,-9.035409,5.128205,-3.663004,9.035409,-4.639805,-0.278999,1.987790,1
0.198958,7.182418,152.835168,-166.865938,-1.809524,9.035409,-10.989011,2.197802,-8.547009,10.989011,-1.709402,-0.767399,1.899878,1
0.200000,-108.070332,164.527476,-131.454948,28.256410,11.477411,-10.989011,-0.244200,-11.477411,10.989011,0.732601,-0.278999,2.124542,1
0.201042,-164.527476,175.551652,-41.925276,21.853480,11.477411,-8.547009,-2.686203,-11.477411,8.547009,3.174603,-0.278999,2.398046,1
0.202083,-173.881323,171.876927,63.639562,-1.809524,10.500611,-5.616606,-5.128205,-10.012210,5.128205,5.128205,-0.278999,2.554335,1
0.203125,-197.600004,107.068134,125.107695,5.428571,8.058608,-1.221001,-6.105006,-7.570208,1.221001,6.593407,-0.278999,2.495726,1
0.204167,-193.925279,18.206594,153.503300,20.461538,4.151404,2.686203,-6.593407,-3.663004,-2.686203,6.593407,-0.278999,2.241758,1
0.205208,-150.496707,-68.984617,170.540663,27.978022,0.732601,6.105006,-6.105006,-0.244200,-6.105006,6.593407,-0.278999,1.987790,1
0.206250,-82.013189,-126.443959,175.217586,15.728938,-2.686203,9.035409,-5.616606,3.174603,-8.547009,5.616606,-0.278999,1.880342,1
0.207291,6.180220,-155.173630,165.863740,-1.809524,-6.105006,10.500611,-3.174603,6.593407,-9.523810,3.174603,-0.767399,1.929182,1
0.208334,98.716486,-165.863740,129.784618,-16.564103,-9.523810,10.500611,-0.244200,9.523810,-9.523810,0.244200,-0.767399,2.114774,1
0.209375,149.828575,-171.208795,46.602199,-12.388278,-10.989011,9.035409,2.686203,10.989011,-8.547009,-2.197802,-0.278999,2.339438,1
0.210416,162.523081,-167.200004,-58.294507,11.553114,-11.477411,6.105006,5.128205,11.477411,-5.616606,-5.128205,-0.278999,2.525031,1
0.211458,189.916488,-108.070332,-125.441761,0.417582,-9.523810,2.686203,7.081807,9.035409,-2.197802,-6.593407,-0.767399,2.593407,1
0.212500,199.938466,-20.879121,-155.507696,-20.461538,-5.128205,-1.709402,7.081807,5.128205,2.197802,-6.593407,-0.278999,2.427350,1
0.213542,160.852751,62.971430,-178.558246,-28.813187,-0.244200,-5.616606,6.593407,0.732601,6.105006,-6.105006,-0.278999,2.105006,1
0.214583,89.696705,120.430772,-181.230773,-16.842491,3.663004,-8.547009,5.616606,-3.174603,8.547009,-4.639805,-0.278999,1.880342,1
0.215625,-2.839561,155.173630,-166.531872,2.087912,7.570208,-10.500611,2.686203,-7.081807,10.500611,-2.686203,-0.278999,1.860806,1
0.216667,-106.734068,166.197806,-131.454948,29.091575,10.500611,-10.012210,0.732601,-10.012210,10.500611,0.244200,-0.278999,2.056166,1
0.217708,-159.850553,175.551652,-44.263737,19.069597,10.989011,-8.547009,-1.709402,-10.500611,8.547009,2.686203,-0.767399,2.329670,1
0.218750,-170.206597,169.872531,59.964837,-5.150183,10.500611,-5.128205,-4.639805,-10.012210,5.128205,4.639805,-0.767399,2.466422,1
0.219791,-191.252752,105.731870,121.767036,4.315018,8.058608,-1.709402,-6.105006,-7.570208,1.709402,6.105006,-0.278999,2.485958,1
0.220834,-195.261543,17.538462,152.835168,19.626374,4.639805,2.197802,-6.593407,-4.151404,-1.709402,6.593407,-0.767399,2.290598,1
0.221875,-156.175828,-66.646155,173.881323,28.813187,1.221001,5.616606,-6.593407,-0.732601,-5.616606,6.593407,-0.278999,2.036630,1
0.222917,-86.356046,-122.101102,178.892312,18.512821,-2.686203,8.547009,-5.128205,3.174603,-8.547009,5.128205,-0.767399,1.870574,1
0.223959,1.503297,-154.505498,166.865938,0.417582,-6.593407,10.500611,-2.686203,7.081807,-10.012210,3.174603,-0.278999,1.880342,1
0.225001,97.714288,-165.863740,131.789014,-22.967033,-10.012210,10.500611,-0.244200,10.012210,-10.012210,0.244200,-0.278999,2.046398,1
0.226042,153.169234,-173.881323,46.602199,-13.780220,-10.989011,9.035409,2.197802,10.989011,-8.547009,-2.197802,-0.278999,2.319902,1
0.227083,167.534070,-171.208795,-60.632968,9.882784,-10.500611,6.105006,5.128205,10.989011,-5.616606,-4.639805,-0.767399,2.495726,1
0.228125,192.254949,-107.736266,-125.107695,-0.417582,-8.547009,2.686203,6.593407,8.547009,-1.709402,-6.105006,-0.767399,2.534799,1
0.229167,198.936268,-20.210989,-155.507696,-18.234432,-4.639805,-1.709402,6.593407,5.128205,2.197802,-6.593407,-0.767399,2.349206,1
0.230208,158.848355,62.637364,-178.224180,-26.586081,-0.732601,-5.616606,6.593407,0.732601,5.616606,-5.616606,-0.278999,2.056166,1
0.231250,87.358244,121.098904,-180.228575,-16.007326,3.174603,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,1.821734,1
0.232292,-3.507692,155.173630,-166.531872,3.201465,7.081807,-10.012210,3.174603,-5.128205,10.012210,-2.686203,-0.278999,1.811966,1
0.233333,-102.391211,166.531872,-132.123080,28.534799,10.012210,-10.012210,0.732601,-9.523810,10.012210,-0.244200,-0.278999,2.007326,1
0.234375,-156.175828,174.883520,-46.268133,17.956044,10.989011,-8.547009,-1.709402,-10.012210,8.547009,2.197802,-0.278999,2.261294,1
0.235417,-168.870333,169.538465,57.960441,-6.542125,10.500611,-5.616606,-4.639805,-10.012210,5.616606,4.639805,-0.278999,2.427350,1
0.236459,-191.586817,106.400002,121.432970,4.593407,8.547009,-1.709402,-6.105006,-8.058608,1.709402,6.105006,-0.278999,2.446886,1
0.237500,-197.600004,18.540660,152.835168,21.853480,5.128205,2.197802,-6.105006,-4.151404,-1.709402,6.593407,-0.767399,2.280830,1
0.238541,-158.848355,-63.973628,174.549454,32.153846,1.221001,5.616606,-6.105006,-0.244200,-5.616606,6.105006,-0.767399,2.017094,1
0.239583,-88.360442,-120.764838,179.560444,18.234432,-3.174603,8.547009,-5.128205,3.663004,-8.058608,5.128205,-0.278999,1.831502,1
0.240625,0.501099,-155.173630,166.531872,-1.252747,-7.081807,10.012210,-2.686203,7.081807,-10.012210,2.686203,-0.767399,1.821734,1
0.241667,98.382420,-166.531872,132.457146,-23.802198,-9.523810,10.500611,0.244200,10.500611,-10.012210,0.244200,-0.278999,1.987790,1
0.242708,154.505498,-174.883520,46.268133,-14.336996,-10.989011,9.035409,2.197802,10.989011,-8.547009,-2.197802,-0.278999,2.261294,1
0.243750,168.536267,-171.542861,-58.628573,9.604396,-10.012210,5.616606,4.639805,10.500611,-5.616606,-4.639805,-0.278999,2.427350,1
0.244792,191.252752,-109.072530,-123.771431,-1.252747,-8.547009,2.197802,6.593407,8.058608,-1.709402,-6.105006,-0.278999,2.446886,1
0.245833,197.934070,-20.545055,-154.505498,-15.728938,-4.639805,-1.709402,7.081807,4.639805,2.197802,-6.105006,-0.278999,2.251526,1
0.246875,160.518685,61.301100,-178.224180,-24.915751,-0.732601,-5.616606,6.105006,0.732601,5.616606,-5.616606,-1.744200,1.968254,1
0.247916,87.692310,119.762640,-179.894510,-15.172161,3.663004,-8.058608,5.128205,-3.174603,8.547009,-4.639805,-0.767399,1.743590,1
0.248959,-1.837363,154.839564,-166.865938,2.644689,7.081807,-9.523810,3.174603,-6.593407,10.012210,-2.197802,-0.278999,1.782662,1
0.250000,-99.718684,165.863740,-133.459344,26.029304,9.523810,-10.012210,0.732601,-9.035409,10.012210,0.244200,-0.278999,1.948718,1
0.251042,-155.173630,174.549454,-47.938463,18.512821,10.500611,-8.547009,-2.197802,-10.500611,8.058608,2.686203,-0.278999,2.202686,1
0.252084,-168.870333,170.206597,55.956045,-5.706960,10.500611,-5.128205,-4.639805,-10.012210,5.616606,4.639805,-0.278999,2.368742,1
0.253126,-191.586817,108.070332,121.098904,4.871795,8.547009,-1.709402,-6.105006,-7.570208,1.709402,6.105006,-0.278999,2.388278,1
0.254167,-197.934070,20.545055,152.501102,22.410256,5.128205,1.709402,-6.105006,-4.639805,-1.709402,6.593407,-0.278999,2.222222,1
0.255208,-157.512091,-59.964837,177.890114,28.534799,0.732601,6.105006,-6.105006,-0.244200,-5.616606,6.105006,2.163004,1.890110,1
0.256250,-88.694507,-120.096706,178.558246,18.512821,-3.174603,8.547009,-4.639805,3.663004,-8.058608,4.639805,-0.767399,1.753358,1
0.257292,-0.501099,-155.173630,165.863740,2.087912,-6.593407,10.012210,-2.686203,7.081807,-9.523810,2.686203,-2.721001,1.753358,1
0.258333,97.714288,-166.865938,131.789014,-23.245421,-9.523810,10.012210,-0.244200,10.012210,-9.523810,0.244200,-0.767399,1.929182,1
0.259375,153.837366,-175.217586,47.270331,-14.615385,-10.989011,8.547009,2.197802,10.989011,-8.058608,-2.197802,-0.278999,2.241758,1
0.260417,168.536267,-171.542861,-57.626375,6.263736,-10.012210,5.128205,4.639805,10.012210,-5.128205,-4.151404,-0.278999,2.358974,1
0.261458,191.252752,-109.740662,-122.101102,-0.695971,-8.058608,2.197802,6.105006,8.058608,-1.709402,-5.616606,-0.278999,2.368742,1
0.262500,197.934070,-21.881319,-153.837366,-19.626374,-4.639805,-1.709402,6.593407,4.639805,1.709402,-6.105006,-0.278999,2.202686,1
0.263541,158.848355,60.298902,-177.890114,-24.915751,-0.732601,-5.128205,6.105006,0.732601,5.616606,-5.616606,-0.278999,1.899878,1
0.264585,88.026376,119.094508,-180.896707,-15.450549,3.663004,-8.058608,5.128205,-3.174603,8.547009,-4.151404,-0.278999,1.704518,1
