1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-117.090113,-103.059343,168.870333,17.956044,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.202686,0
0.001042,-36.246155,-140.474728,167.200004,2.644689,-1.709402,8.547009,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.212454,0
0.002083,53.283518,-159.850553,152.167036,-14.893773,-4.639805,9.035409,-3.174603,5.616606,-8.058608,3.174603,0.209402,2.202686,0
0.003125,117.090113,-171.208795,85.353848,-8.212454,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,0.209402,2.183150,0
0.004167,145.485718,-165.529674,0.501099,7.934066,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.192918,0
0.005208,160.518685,-138.470333,-88.026376,21.853480,-8.058608,2.686203,6.593407,8.547009,-1.709402,-6.105006,-0.278999,2.192918,0
0.006250,168.202202,-60.632968,-131.454948,8.212454,-6.593407,-0.732601,8.058608,6.593407,1.221001,-7.081807,-0.278999,2.192918,0
0.007292,160.184619,24.219781,-151.164839,-10.161172,-4.151404,-3.663004,9.035409,4.639805,4.639805,-8.058608,0.209402,2.202686,0
0.008334,115.753849,102.057145,-170.206597,-13.780220,-1.221001,-6.593407,8.058608,1.709402,7.570208,-7.570208,0.209402,2.202686,0
0.009375,35.578023,139.472531,-168.202202,0.974359,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.202686,0
0.010417,-54.953847,159.182421,-153.169234,18.512821,5.616606,-8.547009,3.663004,-4.639805,8.547009,-2.686203,-0.278999,2.192918,0
0.011458,-117.758244,170.540663,-85.687914,12.388278,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.183150,0
0.012501,-146.487915,164.527476,-2.171429,-4.036630,9.035409,-5.128205,-2.686203,-8.058608,5.128205,3.663004,0.209402,2.183150,0
0.013542,-161.520883,137.468135,87.358244,-18.791209,9.035409,-2.197802,-5.616606,-7.570208,2.686203,6.593407,0.209402,2.192918,0
0.014583,-168.870333,59.630771,130.452750,-0.139194,7.570208,1.221001,-7.081807,-6.105006,-0.732601,8.058608,-0.278999,2.192918,0
0.015625,-161.520883,-24.887913,150.162641,13.223443,5.128205,4.639805,-8.058608,-3.663004,-4.151404,9.035409,0.209402,2.192918,0
0.016667,-116.421981,-103.059343,169.204399,18.234432,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.202686,0
0.017708,-35.578023,-140.474728,167.200004,2.366300,-1.709402,8.547009,-6.105006,2.686203,-7.570208,6.593407,0.209402,2.202686,0
0.018751,54.619781,-159.850553,151.832970,-15.172161,-4.639805,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.192918,0
0.019792,117.090113,-171.208795,84.351650,-7.934066,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,-0.278999,2.173382,0
0.020834,145.819783,-165.529674,0.501099,7.655678,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.174603,0.209402,2.173382,0
0.021875,160.518685,-138.470333,-88.360442,22.410256,-8.058608,2.686203,6.593407,8.547009,-2.197802,-5.616606,0.209402,2.183150,0
0.022917,168.202202,-60.298902,-131.454948,8.212454,-7.081807,-0.732601,8.058608,7.570208,1.221001,-7.570208,-0.278999,2.192918,0
0.023958,160.184619,24.553847,-151.164839,-9.882784,-4.151404,-3.663004,9.035409,4.639805,4.639805,-8.058608,0.209402,2.192918,0
0.025001,115.419783,102.391211,-170.206597,-14.615385,-0.732601,-6.593407,8.547009,1.709402,7.081807,-7.570208,0.209402,2.192918,0
0.026042,35.243957,139.806597,-168.536267,1.252747,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.278999,2.202686,0
0.027083,-55.621979,159.182421,-152.835168,18.791209,5.616606,-8.058608,3.663004,-5.128205,9.035409,-2.686203,-0.278999,2.192918,0
0.028126,-118.092310,170.874729,-85.353848,11.831502,7.570208,-6.593407,0.244200,-6.593407,7.081807,0.732601,-0.278999,2.173382,0
0.029167,-146.487915,164.527476,-1.503297,-4.871795,8.547009,-5.128205,-2.686203,-8.058608,5.128205,3.663004,-0.278999,2.183150,0
0.030209,-161.186817,137.468135,87.692310,-19.069597,9.035409,-2.197802,-5.616606,-7.570208,2.686203,6.593407,0.209402,2.192918,0
0.031250,-169.204399,59.630771,130.786816,-5.150183,7.570208,1.709402,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.192918,0
0.032292,-161.520883,-25.221979,150.162641,13.780220,5.128205,4.639805,-8.547009,-3.663004,-3.663004,8.547009,0.209402,2.202686,0
0.033333,-116.087915,-103.393409,169.204399,18.512821,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,-0.278999,2.202686,0
0.034375,-35.243957,-140.808794,167.534070,3.201465,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.278999,2.202686,0
0.035417,54.953847,-160.184619,151.832970,-15.728938,-5.128205,9.035409,-2.686203,5.128205,-8.058608,3.174603,-0.278999,2.192918,0
0.036459,117.758244,-171.542861,83.349452,-8.212454,-7.081807,7.570208,0.732601,7.570208,-6.593407,0.244200,0.209402,2.183150,0
0.037500,145.819783,-165.195608,-0.167033,7.377289,-8.058608,5.616606,3.174603,8.547009,-4.639805,-3.174603,-0.278999,2.183150,0
0.038542,160.518685,-138.136267,-89.028573,23.245421,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.192918,0
0.039583,168.202202,-59.964837,-131.454948,7.655678,-7.081807,-0.732601,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.192918,0
0.040626,160.184619,24.887913,-151.164839,-9.604396,-4.151404,-3.663004,9.035409,4.639805,4.639805,-8.058608,-0.278999,2.202686,0
0.041667,115.085717,102.725277,-170.540663,-14.615385,-0.732601,-6.593407,8.547009,1.221001,7.081807,-7.081807,0.209402,2.202686,0
0.042708,34.575825,139.806597,-168.536267,1.252747,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.202686,0
0.043750,-55.956045,159.516487,-152.835168,18.791209,5.616606,-8.547009,3.663004,-4.639805,9.035409,-2.686203,0.209402,2.192918,0
0.044792,-118.426376,170.874729,-85.019782,12.109890,7.570208,-6.593407,0.244200,-6.593407,7.081807,0.732601,-0.278999,2.173382,0
0.045833,-146.487915,164.193410,-1.169231,-4.036630,9.035409,-4.639805,-2.686203,-8.058608,5.616606,4.151404,0.209402,2.183150,0
0.046875,-161.520883,137.134069,88.026376,-18.512821,9.035409,-2.197802,-6.105006,-8.058608,2.686203,6.593407,0.209402,2.183150,0
0.047917,-169.204399,58.962639,130.786816,-4.871795,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.192918,0
0.048959,-161.186817,-25.890110,150.496707,13.223443,4.639805,4.639805,-8.058608,-3.663004,-4.151404,8.547009,-0.278999,2.192918,0
0.050000,-116.087915,-103.727475,169.204399,18.512821,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.202686,0
0.051041,-34.909891,-140.474728,167.534070,2.087912,-1.709402,9.035409,-5.616606,2.197802,-8.058608,6.105006,-0.278999,2.202686,0
0.052083,55.287913,-160.184619,151.498904,-15.728938,-4.639805,9.035409,-2.686203,5.616606,-8.058608,3.174603,-0.278999,2.183150,0
0.053126,117.424178,-171.542861,84.017584,-8.769231,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,0.209402,2.163614,0
0.054167,146.153849,-165.195608,-0.501099,8.769231,-8.058608,5.616606,3.663004,9.035409,-4.639805,-3.174603,0.209402,2.183150,0
0.055208,160.852751,-137.802201,-89.362639,22.410256,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.183150,0
0.056250,168.202202,-58.962639,-132.123080,7.934066,-6.593407,-0.732601,8.058608,7.081807,1.709402,-7.081807,-0.278999,2.183150,0
0.057292,159.850553,25.221979,-151.498904,-10.161172,-4.151404,-3.663004,9.035409,4.639805,4.639805,-8.058608,0.209402,2.192918,0
0.058333,114.751651,102.725277,-170.540663,-13.780220,-0.732601,-6.593407,8.547009,1.709402,7.081807,-7.081807,-0.278999,2.192918,0
0.059376,33.907693,139.472531,-168.536267,1.252747,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.202686,0
0.060417,-56.624177,159.516487,-152.835168,19.347985,5.616606,-8.058608,3.663004,-4.639805,9.035409,-2.197802,0.209402,2.192918,0
0.061458,-118.760442,170.874729,-84.017584,12.945055,7.570208,-6.593407,0.244200,-7.081807,7.081807,0.732601,-0.278999,2.173382,0
0.062500,-146.487915,164.193410,-0.835165,-2.923077,9.035409,-4.639805,-3.174603,-8.058608,5.128205,3.663004,0.209402,2.183150,0
0.063541,-161.520883,137.134069,88.360442,-18.791209,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.593407,0.209402,2.183150,0
0.064584,-169.204399,58.628573,131.120882,-5.706960,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.547009,-0.278999,2.192918,0
0.065625,-161.186817,-26.224176,150.496707,14.058608,5.128205,4.639805,-8.058608,-4.151404,-3.663004,9.035409,0.209402,2.202686,0
0.066667,-115.419783,-103.727475,169.204399,17.956044,1.709402,7.081807,-7.570208,-0.244200,-6.593407,8.058608,-0.278999,2.202686,0
0.067708,-34.241759,-140.808794,167.534070,2.366300,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.593407,-0.278999,2.202686,0
0.068751,55.956045,-160.184619,151.164839,-15.450549,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,-0.278999,2.192918,0
0.069792,117.758244,-171.542861,82.681321,-8.490842,-7.081807,7.570208,0.732601,7.570208,-6.593407,0.244200,-0.278999,2.173382,0
0.070833,145.819783,-164.861542,-0.835165,16.007326,-8.058608,5.616606,3.663004,9.035409,-4.639805,-3.174603,-0.278999,2.183150,0
0.071875,160.852751,-137.134069,-90.030771,22.688645,-8.058608,2.197802,6.593407,8.547009,-1.709402,-5.616606,-0.278999,2.192918,0
0.072917,168.536267,-58.962639,-131.789014,7.934066,-6.593407,-0.244200,8.058608,7.081807,1.709402,-7.570208,0.209402,2.192918,0
0.073958,159.850553,26.224176,-151.832970,-10.717949,-4.151404,-4.151404,8.547009,4.151404,4.639805,-8.058608,0.209402,2.202686,0
0.075000,114.417585,102.725277,-170.540663,-14.336996,-0.732601,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.192918,0
0.076041,33.573627,139.806597,-168.536267,1.531136,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.192918,0
0.077084,-56.958243,159.850553,-152.167036,19.347985,5.616606,-8.058608,3.663004,-4.639805,9.035409,-2.686203,0.209402,2.192918,0
0.078125,-118.760442,170.874729,-84.351650,12.666667,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.173382,0
0.079166,-146.821981,164.193410,-0.501099,-4.593407,9.035409,-4.639805,-2.686203,-8.058608,5.128205,3.663004,-0.278999,2.183150,0
0.080209,-161.520883,136.465937,88.694507,-18.234432,9.035409,-1.709402,-5.616606,-8.058608,2.686203,6.593407,-0.278999,2.183150,0
0.081250,-169.204399,57.960441,130.786816,-4.871795,7.081807,1.221001,-7.570208,-6.105006,-0.732601,8.058608,0.209402,2.192918,0
0.082292,-161.186817,-27.226374,150.830773,14.058608,4.639805,4.639805,-8.547009,-3.663004,-4.151404,9.035409,-0.278999,2.192918,0
0.083333,-114.751651,-103.727475,169.538465,17.956044,1.709402,7.570208,-7.570208,-0.244200,-6.593407,8.058608,0.209402,2.192918,0
0.084375,-33.573627,-140.808794,167.868136,1.809524,-1.709402,8.547009,-5.616606,2.686203,-8.058608,6.105006,0.209402,2.202686,0
0.085417,56.290111,-160.852751,151.498904,-15.172161,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.183150,0
0.086458,118.092310,-171.542861,82.347255,-8.212454,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,-0.278999,2.163614,0
0.087500,146.153849,-164.861542,-0.835165,8.212454,-8.547009,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.173382,0
0.088542,160.852751,-137.468135,-90.030771,22.688645,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,-0.278999,2.183150,0
0.089584,168.536267,-58.294507,-132.123080,8.490842,-6.593407,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.183150,0
0.090626,159.850553,26.224176,-151.498904,-9.882784,-4.151404,-3.663004,9.035409,4.639805,5.128205,-8.058608,0.209402,2.192918,0
0.091666,114.083519,102.725277,-170.540663,-14.058608,-0.732601,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.192918,0
0.092709,32.571429,139.806597,-168.870333,2.366300,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.202686,0
0.093750,-57.626375,159.850553,-152.501102,19.904762,5.616606,-8.058608,3.663004,-5.128205,9.035409,-2.197802,0.209402,2.183150,0
0.094791,-119.094508,170.874729,-83.683518,12.666667,8.058608,-7.081807,0.244200,-7.081807,7.081807,0.732601,-0.278999,2.163614,0
0.095833,-146.487915,163.859344,-0.501099,-3.479853,9.035409,-4.639805,-2.686203,-8.058608,5.128205,4.151404,0.209402,2.183150,0
0.096876,-161.520883,136.131871,89.028573,-19.347985,9.035409,-1.709402,-5.616606,-8.058608,2.686203,6.593407,0.209402,2.183150,0
0.097917,-169.204399,58.294507,131.120882,-4.315018,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.547009,-0.278999,2.192918,0
0.098958,-160.852751,-26.892308,150.830773,14.336996,5.128205,4.639805,-8.058608,-3.663004,-4.151404,8.547009,-0.278999,2.192918,0
0.100000,-114.083519,-104.395607,169.538465,17.956044,1.221001,7.570208,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.192918,0
0.101043,-33.239561,-140.808794,167.868136,1.531136,-1.709402,9.035409,-5.616606,2.197802,-8.058608,6.105006,0.209402,2.202686,0
0.102084,56.624177,-160.184619,150.830773,-15.450549,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.192918,0
0.103125,118.092310,-171.542861,82.347255,-9.326007,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,-0.278999,2.173382,0
0.104167,146.153849,-164.861542,-1.837363,8.490842,-8.058608,5.616606,3.663004,9.035409,-4.639805,-3.174603,-0.278999,2.183150,0
0.105209,160.852751,-137.134069,-90.364837,22.131868,-8.058608,2.686203,6.593407,8.547009,-1.709402,-6.105006,-0.278999,2.192918,0
0.106250,168.202202,-57.960441,-132.123080,8.212454,-6.593407,-0.244200,8.058608,7.081807,1.709402,-7.570208,-0.278999,2.192918,0
0.107291,159.850553,26.558242,-151.832970,-9.882784,-4.151404,-3.663004,9.035409,4.639805,4.639805,-8.058608,0.209402,2.192918,0
0.108334,113.415387,103.393409,-170.540663,-13.780220,-0.732601,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.192918,0
0.109375,32.237363,139.806597,-168.870333,1.809524,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.202686,0
0.110416,-57.960441,159.850553,-152.167036,19.069597,5.616606,-8.058608,3.663004,-5.128205,8.547009,-2.686203,0.209402,2.192918,0
0.111459,-119.094508,170.874729,-83.015386,12.388278,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.173382,0
0.112500,-146.487915,163.859344,0.501099,-4.593407,9.035409,-4.639805,-3.174603,-8.058608,5.128205,3.663004,0.209402,2.183150,0
0.113542,-161.854949,135.797805,89.696705,-18.791209,8.547009,-1.709402,-5.616606,-8.058608,2.197802,6.593407,0.209402,2.183150,0
0.114583,-169.204399,57.292309,131.454948,-4.036630,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.183150,0
0.115625,-160.852751,-27.894506,151.164839,13.780220,5.128205,4.639805,-8.058608,-3.663004,-4.151404,9.035409,-0.278999,2.192918,0
0.116668,-113.749453,-104.395607,169.538465,17.956044,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,0.209402,2.192918,0
0.117708,-32.905495,-140.474728,167.868136,3.479853,-1.709402,8.547009,-5.616606,2.686203,-7.570208,6.105006,-0.278999,2.192918,0
0.118750,57.292309,-160.852751,150.830773,-15.450549,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.192918,0
0.119791,118.760442,-171.208795,81.345057,-8.212454,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,0.209402,2.163614,0
0.120834,146.487915,-164.861542,-2.171429,8.212454,-8.058608,5.616606,3.663004,8.547009,-4.151404,-3.174603,0.209402,2.173382,0
0.121876,160.852751,-136.800003,-90.698903,22.410256,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,-0.278999,2.183150,0
0.122917,168.202202,-57.960441,-132.123080,7.934066,-6.105006,-0.732601,8.058608,7.081807,1.709402,-7.570208,0.209402,2.183150,0
0.123958,159.516487,27.226374,-152.167036,-10.161172,-3.663004,-4.151404,9.035409,4.639805,4.639805,-8.058608,0.209402,2.192918,0
0.125001,112.747255,103.727475,-170.874729,-14.615385,-0.732601,-6.593407,8.547009,1.709402,7.570208,-7.081807,-0.278999,2.192918,0
0.126042,32.237363,140.140662,-168.870333,2.087912,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.202686,0
0.127083,-57.960441,159.850553,-152.167036,20.739927,5.616606,-8.547009,3.663004,-4.639805,8.547009,-2.197802,-0.278999,2.183150,0
0.128125,-119.428574,170.874729,-82.681321,13.501832,8.058608,-7.081807,0.244200,-6.593407,7.081807,0.732601,-0.278999,2.173382,0
0.129167,-146.821981,163.859344,0.835165,-4.315018,8.547009,-4.639805,-2.686203,-8.058608,5.616606,3.663004,0.209402,2.173382,0
0.130208,-161.520883,135.797805,90.030771,-19.069597,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.593407,0.209402,2.183150,0
0.131250,-169.204399,56.958243,131.454948,-4.315018,7.570208,1.709402,-7.570208,-6.105006,-0.732601,8.547009,0.209402,2.192918,0
0.132292,-160.518685,-27.894506,150.830773,13.780220,5.128205,5.128205,-8.058608,-3.663004,-4.151404,9.035409,0.209402,2.192918,0
0.133334,-113.415387,-104.729673,169.538465,17.120879,1.709402,7.081807,-7.570208,-0.732601,-6.593407,7.570208,-0.278999,2.192918,1
0.134375,-32.237363,-140.808794,167.868136,1.809524,-1.709402,9.035409,-6.105006,2.686203,-7.570208,6.105006,-0.278999,2.202686,1
0.135417,57.960441,-160.852751,150.496707,-18.512821,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,-0.278999,2.192918,1
0.136459,118.760442,-171.542861,81.010991,-7.934066,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,-0.278999,2.173382,1
0.137500,145.819783,-164.861542,-1.837363,8.212454,-8.547009,5.616606,3.663004,9.035409,-4.151404,-3.174603,-0.278999,2.183150,1
0.138541,160.852751,-136.465937,-91.032969,22.967033,-8.058608,2.686203,6.593407,9.035409,-1.709402,-6.105006,-0.278999,2.183150,1
0.139583,168.202202,-57.626375,-132.123080,8.769231,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.192918,1
0.140625,159.182421,27.560440,-152.501102,-10.439560,-4.151404,-3.663004,9.523810,4.639805,5.128205,-8.058608,0.209402,2.202686,1
0.141667,112.413189,103.727475,-170.540663,-13.501832,-0.732601,-6.593407,8.547009,1.709402,7.081807,-7.081807,-0.278999,2.192918,1
0.142709,31.235166,139.806597,-168.870333,2.366300,2.686203,-8.058608,6.593407,-1.709402,9.035409,-5.128205,0.209402,2.202686,1
0.143750,-58.628573,160.184619,-151.832970,19.347985,6.105006,-8.058608,3.663004,-5.128205,9.035409,-2.197802,0.209402,2.183150,1
0.144792,-119.428574,170.540663,-82.347255,12.666667,7.570208,-6.593407,0.244200,-6.593407,7.570208,0.732601,-0.278999,2.173382,1
0.145833,-146.821981,163.859344,1.503297,-4.871795,9.035409,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.183150,1
0.146875,-161.854949,135.463739,90.364837,-18.791209,9.035409,-1.709402,-5.616606,-7.570208,2.686203,6.593407,0.209402,2.183150,1
0.147916,-169.204399,56.624177,131.454948,-4.315018,7.570208,1.709402,-7.570208,-6.105006,-0.732601,8.058608,0.209402,2.183150,1
0.148959,-160.184619,-28.562638,151.498904,14.615385,5.128205,4.639805,-8.058608,-3.663004,-4.151404,9.035409,-0.278999,2.192918,1
0.150000,-113.415387,-104.395607,169.538465,18.234432,1.709402,7.570208,-7.081807,-0.244200,-6.593407,7.570208,0.209402,2.192918,1
0.151041,-31.235166,-140.808794,167.868136,1.531136,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.192918,1
0.152083,58.294507,-160.852751,150.162641,-16.285714,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.183150,1
0.153126,118.426376,-171.542861,80.676925,-8.490842,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,0.209402,2.163614,1
0.154167,146.487915,-164.527476,-2.839561,8.769231,-8.058608,5.616606,4.151404,8.547009,-4.639805,-3.174603,0.209402,2.173382,1
0.155208,161.186817,-136.131871,-91.701101,30.761905,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.183150,1
0.156250,168.536267,-57.292309,-132.457146,8.212454,-6.593407,-0.244200,8.058608,7.081807,1.709402,-7.570208,-0.278999,2.183150,1
0.157292,159.182421,27.894506,-152.501102,-9.604396,-4.151404,-4.151404,9.035409,4.639805,5.128205,-8.058608,0.209402,2.183150,1
0.158333,112.413189,104.061541,-170.874729,-14.058608,-0.732601,-7.081807,8.058608,1.221001,7.570208,-7.081807,0.209402,2.183150,1
0.159375,30.901100,140.140662,-169.204399,2.923077,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.192918,1
0.160417,-59.296705,160.184619,-151.498904,19.069597,6.105006,-8.058608,3.663004,-5.128205,8.547009,-2.197802,0.209402,2.183150,1
0.161458,-120.096706,170.540663,-81.679123,12.945055,7.570208,-6.593407,0.244200,-7.081807,7.081807,1.221001,0.209402,2.173382,1
0.162500,-147.156047,163.525278,1.837363,-4.593407,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.151404,-0.278999,2.183150,1
0.163542,-161.854949,135.129673,90.698903,-18.791209,9.035409,-1.709402,-5.616606,-8.058608,2.197802,6.593407,0.209402,2.183150,1
0.164584,-169.204399,55.621979,131.454948,-4.315018,7.081807,1.709402,-7.570208,-6.105006,-0.732601,8.058608,0.209402,2.183150,1
0.165625,-160.184619,-28.896704,151.498904,13.501832,5.128205,4.639805,-8.547009,-3.663004,-4.151404,9.035409,0.209402,2.183150,1
0.166666,-112.747255,-105.063739,169.538465,17.399267,1.709402,7.570208,-7.570208,-0.244200,-6.593407,7.570208,0.209402,2.202686,1
0.167709,-31.235166,-140.808794,168.202202,1.531136,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,0.209402,2.202686,1
0.168751,58.962639,-161.186817,149.828575,-15.728938,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.192918,1
0.169792,118.760442,-171.208795,80.008793,-8.490842,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,-0.278999,2.173382,1
0.170833,146.487915,-164.861542,-2.839561,8.490842,-8.058608,5.616606,3.663004,9.035409,-4.639805,-3.174603,0.209402,2.183150,1
0.171875,161.186817,-135.797805,-92.035167,22.131868,-8.058608,2.686203,6.593407,8.547009,-1.709402,-6.105006,-0.278999,2.183150,1
0.172917,168.202202,-56.624177,-132.791212,8.769231,-7.081807,-0.732601,8.058608,7.081807,1.709402,-7.570208,-0.278999,2.192918,1
0.173959,158.848355,28.228572,-152.501102,-10.439560,-4.151404,-4.151404,9.035409,4.639805,4.639805,-8.058608,-0.278999,2.192918,1
0.175000,112.079123,104.061541,-170.540663,-13.780220,-0.732601,-6.593407,8.058608,1.221001,7.081807,-7.081807,0.209402,2.192918,1
0.176042,30.232968,139.806597,-169.204399,2.366300,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.192918,1
0.177084,-59.964837,160.518685,-150.830773,19.347985,5.616606,-8.058608,3.663004,-5.128205,9.035409,-2.686203,0.209402,2.183150,1
0.178125,-120.096706,170.874729,-81.345057,12.666667,7.570208,-6.593407,0.244200,-7.081807,7.081807,0.732601,-0.278999,2.173382,1
0.179166,-147.156047,163.525278,1.503297,-4.593407,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.151404,0.209402,2.173382,1
0.180209,-161.854949,134.795607,91.032969,-18.512821,9.035409,-1.709402,-6.105006,-8.058608,2.686203,6.593407,-0.278999,2.173382,1
0.181250,-169.204399,55.621979,131.454948,-4.315018,7.570208,1.709402,-7.570208,-6.105006,-0.732601,8.547009,-0.278999,2.183150,1
0.182292,-126.778025,-39.252748,135.129673,10.439560,12.454212,6.593407,-5.128205,-11.477411,-6.105006,5.616606,11.931013,2.398046,1
0.183333,-112.079123,-116.756047,163.191212,23.802198,11.477411,9.035409,-6.593407,-10.500611,-8.058608,7.081807,13.396215,2.730159,1
0.184375,-40.923078,-140.140662,174.549454,1.252747,3.663004,9.035409,-6.593407,-2.686203,-8.058608,7.081807,4.605006,2.798535,1
0.185417,-9.186813,-162.523081,151.832970,8.769231,-5.128205,9.035409,-1.709402,6.105006,-8.058608,2.686203,1.186203,2.446886,1
0.186458,74.997804,-172.545059,78.672529,5.985348,-14.407814,6.593407,-0.244200,15.384615,-5.616606,1.221001,-9.070208,2.300366,1
0.187500,135.463739,-164.861542,-14.865934,16.285714,-20.757021,3.663004,1.709402,21.245421,-2.686203,-1.221001,-16.396215,2.652015,1
0.188542,149.160443,-149.160443,-111.745057,39.670330,-19.780220,-1.221001,3.663004,19.291819,2.197802,-3.174603,-17.861416,2.964591,1
0.189583,152.835168,-58.962639,-127.446157,11.553114,-16.849817,-4.151404,3.663004,17.338217,4.639805,-3.174603,-18.349817,3.042735,1
0.190624,156.843960,33.239561,-128.114289,-20.461538,-16.361416,-5.616606,4.639805,16.361416,7.081807,-4.151404,-18.838217,3.120879,1
0.191667,130.118684,111.410991,-163.191212,-23.802198,-12.942613,-8.547009,8.058608,12.942613,9.523810,-6.593407,-15.419414,3.238095,1
0.192709,68.316485,140.140662,-187.578026,-5.150183,-2.686203,-10.012210,6.593407,3.174603,10.500611,-5.128205,-7.605006,3.072039,1
0.193750,-3.841758,174.883520,-152.835168,-4.593407,7.081807,-7.081807,2.686203,-6.105006,7.570208,-1.709402,0.697802,2.593407,1
0.194792,-81.345057,167.200004,-79.674727,2.087912,14.896215,-4.639805,1.221001,-14.407814,5.128205,-0.732601,9.977411,2.349206,1
0.195833,-137.802201,152.501102,16.870330,-7.934066,20.757021,-2.686203,-0.244200,-19.780220,2.686203,1.221001,16.326618,2.622711,1
0.196876,-142.145058,142.145058,106.734068,-34.380952,20.268620,1.221001,-2.686203,-18.803419,-0.732601,4.151404,17.303419,2.954823,1
0.197917,-156.509894,66.312089,124.773629,-7.655678,18.315018,4.639805,-3.174603,-17.338217,-4.151404,4.151404,18.768620,3.072039,1
0.198958,-160.184619,-27.894506,125.775827,22.967033,17.338217,7.081807,-4.151404,-15.873016,-6.593407,5.128205,19.257021,3.140415,1
0.200000,-134.461541,-115.085717,165.529674,30.205128,13.431013,10.012210,-6.593407,-12.454212,-9.523810,7.081807,15.838217,3.257631,1
0.201042,-65.978023,-147.490113,187.243960,10.717949,3.174603,10.500611,-5.616606,-2.197802,-9.523810,5.616606,8.023810,3.072039,1
0.202083,3.173626,-175.217586,150.830773,8.490842,-6.105006,7.570208,-1.221001,6.593407,-6.593407,2.197802,-0.278999,2.544567,1
0.203125,80.342859,-164.193410,74.663738,2.923077,-13.919414,5.616606,-0.732601,14.407814,-4.639805,1.221001,-9.558608,2.300366,1
0.204167,135.129673,-151.832970,-18.206594,13.501832,-19.780220,3.663004,1.221001,20.268620,-2.686203,-0.732601,-16.396215,2.632479,1
0.205209,142.479124,-147.156047,-106.065936,38.556777,-19.291819,-0.244200,3.663004,19.780220,1.221001,-2.686203,-16.884615,2.984127,1
0.206250,155.507696,-69.652749,-124.105497,13.501832,-17.338217,-4.151404,3.663004,17.826618,5.128205,-3.174603,-18.838217,3.091575,1
0.207292,159.516487,28.896704,-128.782420,-19.626374,-16.361416,-6.105006,5.128205,16.849817,7.081807,-4.151404,-19.326618,3.150183,1
0.208341,131.789014,117.424178,-169.872531,-24.637363,-12.454212,-9.035409,7.570208,12.454212,9.523810,-6.593407,-15.419414,3.267399,1
0.209389,62.303298,146.821981,-188.580224,-4.593407,-2.197802,-9.523810,5.616606,2.197802,10.012210,-4.639805,-7.116606,3.042735,1
0.210418,-4.175824,172.545059,-150.162641,-4.593407,6.593407,-6.593407,2.197802,-6.105006,7.570208,-1.221001,0.697802,2.525031,1
0.211459,-81.679123,161.854949,-74.663738,2.087912,14.407814,-4.639805,1.709402,-13.919414,5.128205,-0.732601,9.977411,2.290598,1
0.212500,-135.797805,152.501102,15.868132,-9.326007,20.757021,-2.686203,-0.244200,-19.780220,3.174603,1.221001,16.815018,2.642247,1
0.213542,-143.481322,146.821981,103.393409,-33.824176,20.268620,1.709402,-3.174603,-18.803419,-0.732601,3.663004,17.303419,2.993895,1
0.214583,-156.509894,68.650551,123.103299,-8.769231,18.315018,5.128205,-3.174603,-17.338217,-4.151404,4.151404,18.768620,3.081807,1
0.215626,-160.518685,-32.237363,129.116486,24.080586,17.338217,7.081807,-4.151404,-15.873016,-6.593407,5.128205,19.257021,3.150183,1
0.216668,-133.459344,-118.092310,167.868136,29.648352,13.431013,9.523810,-6.593407,-12.454212,-9.035409,7.081807,15.838217,3.247863,1
0.217708,-65.643958,-146.487915,185.907696,9.882784,3.174603,10.500611,-5.128205,-2.197802,-9.035409,5.128205,8.023810,3.032967,1
0.218758,4.175824,-172.879125,146.821981,8.490842,-6.105006,7.570208,-1.709402,7.081807,-6.593407,1.709402,-0.278999,2.505495,1
0.219800,82.013189,-163.525278,72.325276,3.479853,-13.919414,5.128205,-0.732601,14.407814,-4.639805,1.709402,-9.558608,2.290598,1
0.220840,135.463739,-154.505498,-17.204396,14.336996,-19.780220,3.663004,1.221001,20.268620,-2.686203,-0.244200,-16.396215,2.632479,1
0.221880,142.813190,-147.490113,-105.731870,38.278388,-18.803419,-0.732601,3.663004,19.780220,1.709402,-3.174603,-17.373016,2.964591,1
0.222926,155.507696,-67.314287,-125.775827,13.501832,-16.849817,-4.151404,4.151404,17.338217,5.128205,-3.174603,-18.349817,3.072039,1
0.223965,159.516487,32.905495,-131.120882,-24.358974,-15.873016,-6.105006,5.128205,16.361416,7.081807,-4.151404,-18.838217,3.120879,1
0.225006,131.789014,116.421981,-169.204399,-24.637363,-12.454212,-8.547009,7.081807,12.454212,9.523810,-6.105006,-15.419414,3.218559,1
0.226042,64.641760,144.817586,-186.575828,-5.706960,-2.197802,-9.035409,5.616606,2.686203,10.012210,-4.639805,-7.605006,3.023199,1
0.227083,-3.841758,171.876927,-149.828575,-3.758242,6.593407,-6.593407,2.686203,-6.105006,7.570208,-1.221001,0.697802,2.515263,1
0.228125,-81.345057,163.525278,-76.668134,2.366300,14.407814,-4.639805,1.709402,-13.919414,5.128205,-0.732601,9.977411,2.310134,1
0.229167,-135.797805,153.169234,14.531868,-8.769231,20.757021,-2.686203,-0.244200,-19.780220,3.174603,1.221001,16.326618,2.622711,1
0.230208,-143.815388,146.153849,103.727475,-34.380952,19.780220,1.221001,-2.686203,-18.803419,-0.732601,4.151404,17.303419,2.935287,1
0.231250,-156.509894,67.314287,124.439563,-9.604396,17.826618,5.128205,-3.174603,-16.849817,-4.151404,3.663004,19.257021,3.052503,1
0.232292,-160.518685,-30.901100,129.116486,23.523810,16.849817,7.081807,-3.663004,-15.873016,-6.105006,4.639805,19.257021,3.111111,1
0.233333,-134.127476,-116.421981,166.865938,29.648352,13.431013,9.523810,-6.105006,-11.965812,-8.547009,7.081807,15.838217,3.208791,1
0.234375,-65.643958,-146.153849,185.573631,10.439560,3.174603,10.500611,-5.128205,-2.197802,-9.035409,5.128205,8.023810,3.013431,1
0.235417,2.839561,-173.547257,148.492311,8.490842,-6.105006,7.570208,-1.221001,7.081807,-6.593407,2.197802,-0.767399,2.505495,1
0.236459,80.342859,-165.195608,74.329672,3.201465,-13.431013,5.616606,-0.732601,14.407814,-4.639805,1.221001,-9.558608,2.271062,1
0.237500,135.129673,-153.837366,-15.200000,12.388278,-19.780220,3.663004,0.732601,20.268620,-2.686203,-0.244200,-16.396215,2.593407,1
0.238541,143.147256,-146.821981,-104.729673,37.443223,-18.803419,-0.732601,3.663004,19.780220,1.709402,-3.174603,-16.884615,2.935287,1
0.239583,155.173630,-68.650551,-125.441761,13.780220,-16.849817,-4.151404,4.151404,17.338217,5.128205,-3.174603,-18.349817,3.042735,1
0.240625,159.516487,29.898902,-130.452750,-19.069597,-15.873016,-6.105006,4.639805,16.361416,7.081807,-4.151404,-18.838217,3.101343,1
0.241667,132.791212,115.419783,-167.868136,-25.194139,-12.454212,-8.547009,7.081807,12.454212,9.523810,-6.105006,-15.419414,3.199023,1
0.242708,64.975826,145.485718,-186.909894,-6.263736,-2.197802,-9.523810,5.616606,2.686203,10.012210,-4.151404,-7.605006,3.003663,1
0.243750,-3.841758,172.879125,-150.162641,-4.315018,6.593407,-6.593407,2.197802,-6.105006,7.081807,-1.221001,0.697802,2.485958,1
0.244792,-81.010991,163.859344,-76.334068,2.366300,14.407814,-4.151404,1.709402,-13.431013,5.128205,-0.732601,9.977411,2.241758,1
0.245833,-136.131871,152.501102,14.197803,-8.212454,20.268620,-2.686203,-0.244200,-19.780220,3.174603,0.732601,16.815018,2.593407,1
0.246876,-144.149454,145.485718,103.393409,-33.267399,19.780220,1.709402,-2.686203,-18.803419,-0.732601,3.663004,17.303419,2.935287,1
0.247916,-155.841762,67.982419,123.771431,-9.326007,17.826618,5.128205,-3.174603,-16.849817,-4.639805,3.663004,18.768620,3.032967,1
0.248959,-163.525278,-30.901100,129.116486,24.080586,16.849817,7.081807,-4.151404,-15.873016,-5.128205,4.639805,19.257021,3.072039,1
0.250000,-134.127476,-116.421981,166.531872,29.648352,13.431013,9.523810,-6.105006,-11.965812,-8.547009,6.593407,15.838217,3.189255,1
0.251041,-66.312089,-146.487915,185.573631,11.274725,3.663004,10.012210,-4.639805,-2.197802,-9.035409,5.616606,7.535409,2.984127,1
0.252083,2.171429,-173.881323,148.826377,9.604396,-5.616606,7.570208,-1.221001,6.593407,-6.593407,1.709402,-0.278999,2.476190,1
0.253125,79.674727,-165.195608,74.997804,3.758242,-13.431013,5.128205,-0.732601,13.919414,-4.639805,1.221001,-9.558608,2.222222,1
0.254167,135.129673,-153.169234,-15.200000,12.388278,-19.780220,3.663004,0.732601,20.268620,-2.686203,-0.244200,-16.396215,2.554335,1
0.255208,143.481322,-146.487915,-104.395607,37.721612,-18.803419,-0.732601,3.663004,19.291819,1.709402,-2.686203,-16.884615,2.886447,1
0.256250,155.507696,-68.650551,-125.441761,12.945055,-16.849817,-4.151404,4.151404,17.338217,5.128205,-2.686203,-18.349817,2.993895,1
0.257293,158.848355,29.230770,-130.786816,-18.234432,-15.873016,-6.105006,4.639805,16.361416,7.081807,-3.663004,-18.838217,3.052503,1
0.258333,132.791212,115.419783,-167.534070,-25.750916,-12.454212,-9.035409,7.081807,12.454212,9.523810,-6.105006,-15.419414,3.150183,1
0.259375,65.978023,145.485718,-186.575828,-6.263736,-2.197802,-9.035409,6.105006,2.686203,9.523810,-4.639805,-7.605006,2.964591,1
0.260417,-3.173626,172.879125,-150.496707,-5.150183,6.593407,-6.593407,2.197802,-6.105006,7.081807,-1.221001,0.697802,2.466422,1
0.261458,-94.707694,164.527476,-73.327474,4.871795,12.454212,-5.128205,0.732601,-11.477411,5.616606,0.244200,6.558608,2.212454,1
0.262500,-142.145058,153.837366,14.197803,-6.820513,16.361416,-2.686203,-0.732601,-15.873016,3.663004,1.709402,11.442613,2.427350,1
0.263541,-154.171432,143.481322,99.050552,-27.142857,15.873016,0.732601,-2.686203,-15.384615,-0.244200,3.663004,12.419414,2.632479,1
0.264584,-158.514289,64.307694,119.094508,-5.150183,13.919414,4.151404,-4.151404,-12.942613,-3.174603,5.128205,12.419414,2.652015,1
