1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-145.485718,168.870333,-38.584616,5.985348,10.012210,-8.547009,-0.244200,-9.035409,8.547009,1.709402,0.209402,2.769231,0
0.001041,-155.507696,157.178025,53.951650,-17.399267,10.989011,-5.616606,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.769231,0
0.002084,-170.206597,96.043958,119.762640,-10.996337,10.500611,-1.709402,-8.058608,-9.035409,2.197802,8.547009,0.209402,2.769231,0
0.003126,-170.540663,6.180220,144.817586,8.769231,8.547009,2.686203,-9.523810,-7.570208,-2.197802,10.012210,0.209402,2.788767,0
0.004167,-149.160443,-83.683518,159.182421,26.864469,5.128205,6.593407,-10.012210,-3.663004,-6.105006,10.989011,-0.278999,2.788767,0
0.005208,-71.323079,-132.457146,171.208795,11.553114,0.732601,9.523810,-9.035409,0.244200,-8.547009,9.035409,-0.278999,2.778999,0
0.006250,22.215385,-151.164839,166.865938,-12.388278,-3.174603,10.989011,-6.105006,4.151404,-10.012210,6.593407,-0.278999,2.778999,0
0.007292,106.734068,-166.865938,122.101102,-17.956044,-6.593407,10.500611,-2.686203,7.570208,-10.012210,3.174603,0.209402,2.778999,0
0.008333,144.149454,-169.872531,36.914287,-1.531136,-9.035409,9.035409,1.709402,10.012210,-8.058608,-1.221001,0.209402,2.769231,0
0.009375,154.171432,-158.514289,-54.953847,21.853480,-10.012210,6.105006,5.616606,10.500611,-5.128205,-4.639805,-0.278999,2.759463,0
0.010417,169.204399,-97.380222,-121.098904,16.007326,-9.523810,2.197802,8.547009,10.500611,-0.732601,-8.058608,-0.278999,2.769231,0
0.011459,169.538465,-6.848352,-146.487915,-4.315018,-7.570208,-2.197802,10.500611,8.058608,2.686203,-9.523810,-0.278999,2.778999,0
0.012500,148.158245,82.681321,-160.518685,-23.523810,-4.151404,-5.616606,10.989011,4.639805,6.593407,-10.012210,0.209402,2.778999,0
0.013542,69.986815,131.454948,-172.545059,-6.820513,-0.244200,-8.547009,9.523810,0.732601,9.523810,-8.547009,0.209402,2.769231,0
0.014584,-23.551649,150.162641,-168.202202,16.285714,4.151404,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.778999,0
0.015625,-107.736266,165.863740,-123.437365,22.967033,7.570208,-10.012210,3.174603,-7.081807,10.500611,-2.197802,0.209402,2.769231,0
0.016667,-145.485718,168.536267,-37.916484,5.706960,10.012210,-8.058608,-0.732601,-9.035409,9.035409,1.709402,0.209402,2.769231,0
0.017708,-155.507696,157.178025,53.951650,-17.399267,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.128205,0.209402,2.759463,0
0.018751,-170.206597,95.375826,119.762640,-11.553114,10.500611,-1.221001,-8.058608,-9.035409,1.709402,8.547009,0.209402,2.769231,0
0.019791,-170.540663,6.180220,144.817586,8.212454,8.547009,2.686203,-10.012210,-7.570208,-2.197802,10.500611,0.209402,2.778999,0
0.020833,-148.826377,-84.017584,159.182421,27.421245,5.128205,6.593407,-10.500611,-3.663004,-6.105006,10.989011,-0.278999,2.788767,0
0.021875,-71.323079,-132.123080,171.542861,12.109890,0.732601,9.523810,-9.035409,0.244200,-8.547009,9.523810,-0.278999,2.778999,0
0.022917,22.883517,-151.498904,166.865938,-12.388278,-3.174603,10.989011,-6.105006,4.151404,-10.012210,6.593407,-0.278999,2.788767,0
0.023959,106.400002,-167.200004,121.767036,-17.956044,-7.081807,10.500611,-2.197802,7.570208,-9.523810,2.686203,0.209402,2.778999,0
0.025000,144.149454,-169.872531,36.580221,-1.252747,-9.523810,9.035409,1.709402,9.523810,-8.058608,-0.732601,0.209402,2.769231,0
0.026042,154.505498,-158.180223,-55.956045,21.853480,-10.500611,5.616606,5.128205,10.989011,-5.128205,-5.128205,0.209402,2.759463,0
0.027084,169.538465,-96.712090,-121.098904,14.615385,-9.523810,2.197802,8.547009,10.012210,-1.221001,-7.570208,0.209402,2.778999,0
0.028125,169.204399,-6.848352,-146.487915,-4.036630,-7.570208,-1.709402,10.500611,8.058608,3.174603,-9.523810,0.209402,2.788767,0
0.029166,147.824179,83.349452,-160.852751,-23.802198,-4.151404,-6.105006,10.989011,4.639805,6.593407,-10.012210,-0.278999,2.788767,0
0.030209,69.652749,131.454948,-172.545059,-7.098901,-0.244200,-9.035409,9.523810,0.732601,9.523810,-8.547009,0.209402,2.778999,0
0.031250,-23.551649,150.162641,-168.202202,16.564103,4.151404,-10.012210,7.081807,-3.174603,10.989011,-5.616606,0.209402,2.778999,0
0.032291,-107.402200,165.863740,-123.103299,22.410256,7.570208,-10.012210,3.174603,-6.593407,10.500611,-1.709402,0.209402,2.769231,0
0.033333,-145.485718,168.870333,-37.582418,5.150183,10.012210,-8.058608,-0.732601,-9.035409,8.547009,1.709402,0.209402,2.769231,0
0.034376,-155.507696,157.178025,54.619781,-17.956044,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.759463,0
0.035417,-170.206597,95.709892,119.428574,-11.553114,10.500611,-1.221001,-7.570208,-9.523810,1.709402,9.035409,0.209402,2.769231,0
0.036458,-170.540663,6.180220,144.817586,8.490842,8.058608,2.686203,-10.012210,-7.570208,-2.197802,10.500611,0.209402,2.788767,0
0.037500,-149.160443,-84.351650,159.516487,27.421245,5.128205,6.593407,-10.012210,-3.663004,-6.105006,10.500611,0.209402,2.788767,0
0.038542,-70.989013,-132.457146,171.208795,11.831502,0.732601,9.523810,-9.035409,0.244200,-8.547009,9.523810,-0.278999,2.778999,0
0.039583,22.883517,-151.498904,166.865938,-12.945055,-3.174603,10.989011,-6.593407,4.151404,-10.012210,6.593407,0.209402,2.778999,0
0.040625,106.734068,-166.865938,121.767036,-18.791209,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.686203,0.209402,2.769231,0
0.041667,144.149454,-169.538465,36.580221,-1.252747,-9.035409,9.035409,1.221001,10.012210,-8.058608,-1.221001,0.209402,2.759463,0
0.042709,154.171432,-158.180223,-56.290111,22.410256,-10.012210,6.105006,5.616606,10.989011,-5.128205,-4.639805,-0.278999,2.759463,0
0.043751,169.204399,-96.378024,-121.432970,15.172161,-9.523810,2.197802,8.547009,10.012210,-1.221001,-8.058608,0.209402,2.769231,0
0.044792,169.204399,-6.848352,-146.487915,-4.036630,-7.570208,-1.709402,10.500611,8.058608,3.174603,-10.012210,0.209402,2.778999,0
0.045834,147.490113,83.683518,-160.852751,-23.245421,-4.151404,-5.616606,10.989011,4.639805,6.593407,-10.500611,0.209402,2.778999,0
0.046876,69.652749,131.454948,-172.545059,-7.934066,-0.244200,-9.035409,10.012210,0.732601,9.523810,-8.547009,0.209402,2.769231,0
0.047917,-23.885715,150.162641,-168.202202,17.120879,4.151404,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.778999,0
0.048958,-107.736266,166.197806,-123.103299,22.131868,8.058608,-9.523810,3.174603,-6.593407,10.500611,-2.197802,0.209402,2.769231,0
0.050000,-145.485718,168.870333,-37.582418,5.985348,10.012210,-8.058608,-0.732601,-9.035409,9.035409,1.709402,0.209402,2.759463,0
0.051043,-155.507696,157.178025,54.953847,-17.399267,11.477411,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.759463,0
0.052083,-170.206597,95.375826,120.096706,-11.274725,10.500611,-1.709402,-8.058608,-9.523810,1.709402,8.547009,0.209402,2.769231,0
0.053125,-170.206597,5.846154,144.817586,8.490842,8.547009,2.686203,-10.012210,-7.570208,-1.709402,10.012210,-0.278999,2.788767,0
0.054167,-148.826377,-84.685716,159.516487,27.421245,5.128205,6.593407,-10.500611,-4.151404,-6.105006,10.500611,0.209402,2.778999,0
0.055209,-70.654947,-132.457146,171.542861,11.274725,0.732601,9.523810,-9.035409,0.244200,-8.547009,9.523810,0.209402,2.778999,0
0.056250,22.883517,-151.498904,166.865938,-11.831502,-3.174603,10.989011,-6.593407,4.151404,-10.012210,6.593407,-0.278999,2.788767,0
0.057292,106.734068,-167.200004,120.764838,-18.512821,-7.081807,10.500611,-2.686203,7.570208,-9.523810,3.174603,0.209402,2.769231,0
0.058334,144.483520,-169.538465,35.578023,-0.974359,-9.523810,9.035409,1.221001,10.012210,-8.058608,-0.732601,0.209402,2.778999,0
0.059375,154.505498,-157.846157,-56.624177,22.131868,-10.012210,5.616606,5.616606,10.989011,-5.128205,-4.639805,0.209402,2.769231,0
0.060416,169.538465,-96.378024,-121.432970,14.893773,-9.523810,2.197802,8.547009,10.500611,-1.221001,-8.058608,0.209402,2.769231,0
0.061458,169.204399,-6.514286,-146.487915,-3.758242,-7.570208,-1.709402,10.500611,8.058608,2.686203,-9.523810,0.209402,2.798535,0
0.062500,147.824179,83.683518,-160.852751,-22.688645,-4.151404,-6.105006,10.989011,4.639805,6.593407,-10.012210,0.209402,2.788767,0
0.063542,69.318683,131.454948,-172.545059,-6.820513,-0.244200,-8.547009,9.523810,0.732601,9.523810,-8.547009,0.209402,2.778999,0
0.064583,-24.553847,150.496707,-168.202202,16.842491,4.151404,-10.012210,7.081807,-3.174603,10.500611,-5.616606,0.209402,2.778999,0
0.065626,-108.070332,166.197806,-122.769234,21.853480,8.058608,-10.012210,3.174603,-6.593407,10.012210,-2.197802,0.209402,2.769231,0
0.066667,-145.485718,168.870333,-37.248352,5.985348,10.012210,-8.058608,-0.732601,-9.523810,8.547009,1.709402,0.209402,2.769231,0
0.067708,-155.507696,157.178025,54.619781,-16.564103,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.759463,0
0.068750,-170.206597,95.041760,120.096706,-10.996337,10.500611,-1.221001,-8.058608,-9.523810,1.709402,8.547009,0.209402,2.769231,0
0.069791,-170.206597,5.178022,145.151652,8.490842,8.547009,2.686203,-9.523810,-7.570208,-2.197802,10.500611,0.209402,2.788767,0
0.070834,-148.826377,-84.685716,159.182421,27.978022,5.128205,6.593407,-10.500611,-4.151404,-6.105006,10.500611,-0.278999,2.778999,0
0.071875,-70.320881,-132.791212,171.208795,10.996337,0.732601,9.523810,-9.035409,-0.244200,-8.547009,9.035409,-0.278999,2.769231,0
0.072916,23.551649,-151.164839,166.865938,-12.388278,-3.663004,10.500611,-6.105006,4.151404,-10.012210,6.593407,0.209402,2.778999,0
0.073958,106.734068,-167.200004,121.767036,-17.956044,-7.081807,10.500611,-2.686203,7.570208,-9.523810,2.686203,0.209402,2.759463,0
0.075001,144.483520,-169.872531,35.912089,-0.417582,-9.523810,9.035409,1.221001,10.012210,-8.058608,-0.732601,0.209402,2.759463,0
0.076042,154.505498,-158.180223,-56.624177,21.853480,-10.500611,5.616606,5.616606,10.989011,-5.128205,-5.128205,-0.278999,2.759463,0
0.077083,169.538465,-96.043958,-121.432970,15.728938,-9.523810,2.197802,8.547009,10.012210,-1.221001,-8.058608,-0.278999,2.759463,0
0.078125,169.538465,-6.514286,-146.487915,-4.036630,-7.570208,-1.709402,10.500611,8.058608,2.686203,-9.523810,0.209402,2.778999,0
0.079167,147.824179,84.017584,-160.518685,-22.967033,-4.151404,-6.105006,10.989011,4.639805,6.593407,-10.012210,-0.278999,2.778999,0
0.080208,69.318683,131.789014,-172.545059,-7.098901,0.244200,-8.547009,10.012210,0.732601,9.523810,-9.035409,0.209402,2.769231,0
0.081250,-24.219781,150.162641,-168.202202,17.120879,4.151404,-10.012210,6.593407,-3.174603,10.500611,-6.105006,0.209402,2.778999,0
0.082292,-108.070332,166.197806,-122.769234,22.967033,8.058608,-10.012210,3.174603,-7.081807,10.500611,-2.197802,0.209402,2.759463,0
0.083334,-145.485718,168.870333,-36.914287,5.150183,10.012210,-8.058608,-0.732601,-9.035409,8.547009,1.709402,0.209402,2.759463,0
0.084375,-155.173630,156.843960,54.953847,-18.234432,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.759463,0
0.085417,-170.540663,95.041760,120.096706,-10.996337,10.500611,-1.221001,-8.058608,-9.523810,1.709402,8.547009,0.209402,2.769231,0
0.086459,-170.206597,5.178022,145.151652,8.212454,8.547009,2.686203,-10.012210,-7.081807,-2.197802,10.500611,0.209402,2.778999,0
0.087500,-148.826377,-85.353848,159.182421,27.421245,5.128205,6.593407,-10.500611,-3.663004,-6.105006,10.500611,0.209402,2.788767,0
0.088541,-70.320881,-133.125278,171.208795,10.717949,0.732601,9.523810,-9.035409,0.244200,-8.547009,9.523810,0.209402,2.769231,0
0.089583,23.551649,-151.498904,166.865938,-12.666667,-3.174603,10.989011,-6.105006,4.151404,-9.523810,6.593407,0.209402,2.778999,0
0.090626,106.734068,-167.200004,120.764838,-17.677656,-7.081807,10.500611,-2.686203,7.570208,-9.523810,2.686203,-0.278999,2.769231,0
0.091667,144.483520,-169.538465,35.578023,-1.252747,-9.035409,9.035409,1.221001,9.523810,-8.058608,-0.732601,0.209402,2.769231,0
0.092708,154.505498,-157.846157,-56.958243,21.296703,-10.500611,5.616606,5.128205,10.989011,-4.639805,-4.639805,-0.278999,2.769231,0
0.093750,169.538465,-96.043958,-121.098904,15.450549,-9.523810,2.197802,8.547009,10.012210,-0.732601,-8.058608,-0.278999,2.769231,0
0.094793,169.204399,-6.180220,-146.487915,-4.315018,-7.570208,-2.197802,10.500611,8.058608,2.686203,-9.523810,0.209402,2.778999,0
0.095833,147.490113,84.351650,-160.852751,-23.523810,-4.151404,-6.105006,11.477411,4.639805,6.593407,-10.012210,0.209402,2.778999,0
0.096876,68.650551,132.123080,-172.879125,-7.377289,-0.244200,-8.547009,10.012210,0.244200,9.523810,-8.547009,0.209402,2.769231,0
0.097916,-24.887913,150.162641,-167.868136,17.399267,3.663004,-10.012210,7.081807,-3.663004,10.989011,-6.105006,0.209402,2.778999,0
0.098959,-108.070332,166.197806,-122.101102,21.853480,7.570208,-10.012210,2.686203,-7.081807,10.500611,-2.197802,0.209402,2.759463,0
0.100000,-145.485718,168.870333,-36.914287,5.985348,10.012210,-8.058608,-0.732601,-9.035409,8.547009,1.709402,0.209402,2.769231,0
0.101042,-155.507696,156.843960,55.621979,-17.120879,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.759463,0
0.102084,-170.540663,94.373628,120.430772,-10.996337,10.500611,-1.221001,-8.058608,-9.523810,1.709402,8.547009,0.209402,2.759463,0
0.103125,-170.540663,4.843956,145.151652,8.490842,8.547009,2.686203,-10.012210,-7.570208,-1.709402,10.500611,0.209402,2.778999,0
0.104167,-148.492311,-85.353848,159.182421,27.699634,5.128205,6.593407,-10.500611,-3.663004,-6.105006,10.989011,0.209402,2.778999,0
0.105208,-70.320881,-132.791212,171.208795,10.717949,0.732601,9.523810,-9.035409,0.244200,-8.547009,9.523810,0.209402,2.769231,0
0.106251,23.551649,-151.498904,166.865938,-12.945055,-3.174603,10.500611,-6.593407,4.151404,-10.012210,6.593407,-0.278999,2.778999,0
0.107292,107.068134,-167.200004,121.098904,-18.234432,-7.081807,10.500611,-2.686203,7.570208,-9.523810,2.686203,0.209402,2.759463,0
0.108333,144.817586,-169.872531,35.243957,-0.695971,-9.035409,9.035409,1.221001,10.012210,-8.058608,-1.221001,-0.278999,2.759463,0
0.109375,154.505498,-158.180223,-56.624177,22.967033,-10.500611,5.616606,5.616606,10.989011,-5.128205,-4.639805,-0.278999,2.759463,0
0.110417,169.538465,-95.375826,-121.432970,15.728938,-9.523810,2.197802,8.547009,10.012210,-1.221001,-7.570208,0.209402,2.769231,0
0.111459,169.204399,-5.846154,-146.821981,-4.036630,-7.570208,-2.197802,10.500611,8.058608,3.174603,-9.523810,0.209402,2.788767,0
0.112500,147.490113,84.351650,-160.852751,-24.080586,-4.151404,-6.105006,11.477411,4.639805,6.593407,-10.012210,0.209402,2.778999,0
0.113541,68.984617,131.789014,-172.545059,-7.655678,-0.244200,-8.547009,9.523810,0.732601,9.523810,-8.547009,0.209402,2.769231,0
0.114584,-25.221979,150.496707,-167.868136,16.842491,4.151404,-10.012210,7.081807,-3.174603,10.989011,-5.616606,0.209402,2.778999,0
0.115625,-108.404398,166.531872,-122.101102,22.131868,8.058608,-10.012210,3.174603,-7.081807,10.012210,-1.709402,0.209402,2.759463,0
0.116667,-145.485718,169.204399,-35.912089,5.428571,10.012210,-8.058608,-0.732601,-9.035409,8.547009,1.709402,0.209402,2.759463,0
0.117709,-155.507696,156.509894,56.290111,-17.956044,10.989011,-5.128205,-4.639805,-10.012210,5.128205,5.616606,0.209402,2.759463,0
0.118751,-170.540663,94.039563,120.096706,-10.717949,10.500611,-1.221001,-8.058608,-9.035409,1.709402,8.547009,0.209402,2.769231,0
0.119792,-170.206597,4.509890,145.151652,8.212454,8.058608,2.686203,-9.523810,-7.081807,-1.709402,10.012210,0.209402,2.788767,0
0.120833,-148.826377,-85.687914,159.516487,28.256410,4.639805,6.593407,-10.500611,-4.151404,-6.105006,10.989011,0.209402,2.788767,0
0.121875,-69.986815,-132.791212,171.208795,11.274725,0.732601,9.523810,-9.035409,0.244200,-8.547009,9.523810,0.209402,2.769231,0
0.122917,24.219781,-151.498904,166.531872,-12.666667,-3.174603,10.989011,-6.105006,4.151404,-10.012210,6.593407,0.209402,2.778999,0
0.123958,107.068134,-167.534070,119.762640,-17.956044,-7.081807,10.500611,-2.686203,8.058608,-9.523810,2.686203,-0.278999,2.769231,0
0.125000,144.483520,-169.872531,33.907693,0.417582,-9.523810,9.035409,1.221001,10.012210,-8.058608,-0.732601,0.209402,2.769231,0
0.126042,154.171432,-157.846157,-56.958243,22.688645,-10.500611,6.105006,5.128205,10.989011,-4.639805,-5.128205,0.209402,2.769231,0
0.127084,169.872531,-95.375826,-121.432970,15.172161,-9.523810,2.197802,8.547009,10.012210,-1.221001,-8.058608,-0.278999,2.769231,0
0.128126,169.538465,-5.512088,-146.821981,-4.315018,-7.570208,-1.709402,10.500611,8.058608,3.174603,-9.523810,0.209402,2.788767,0
0.129166,147.490113,85.019782,-160.518685,-23.245421,-3.663004,-6.105006,10.989011,4.639805,6.593407,-10.012210,0.209402,2.788767,0
0.130209,68.650551,131.789014,-172.879125,-7.098901,-0.244200,-8.547009,10.012210,0.732601,9.523810,-8.547009,0.209402,2.778999,0
0.131250,-25.221979,150.496707,-168.202202,17.120879,4.151404,-10.012210,7.081807,-3.174603,10.500611,-5.616606,0.209402,2.778999,0
0.132291,-108.070332,166.531872,-121.432970,21.575092,7.570208,-10.012210,3.174603,-7.081807,10.012210,-2.197802,0.209402,2.769231,0
0.133333,-145.819783,168.870333,-36.246155,5.150183,10.012210,-8.058608,-0.732601,-9.523810,8.547009,2.197802,-0.278999,2.759463,1
0.134375,-155.841762,156.843960,55.956045,-16.842491,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.759463,1
0.135417,-170.540663,94.039563,120.096706,-10.996337,10.500611,-1.221001,-8.058608,-9.035409,1.709402,8.547009,0.209402,2.759463,1
0.136458,-170.206597,4.509890,145.151652,8.212454,8.547009,2.686203,-9.523810,-7.081807,-2.197802,10.012210,0.209402,2.778999,1
0.137500,-148.492311,-86.021980,159.182421,28.256410,5.128205,6.593407,-10.012210,-3.663004,-6.105006,10.989011,0.209402,2.778999,1
0.138542,-69.652749,-133.125278,171.542861,10.996337,0.732601,9.523810,-9.035409,0.244200,-8.547009,9.523810,0.209402,2.778999,1
0.139583,24.219781,-151.832970,166.531872,-12.388278,-3.174603,10.989011,-6.105006,4.151404,-10.012210,6.593407,0.209402,2.778999,1
0.140625,107.402200,-167.534070,120.096706,-17.677656,-7.081807,10.500611,-2.197802,7.570208,-9.523810,2.686203,0.209402,2.769231,1
0.141666,144.817586,-169.872531,35.243957,-0.974359,-9.523810,9.035409,1.709402,10.012210,-8.058608,-0.732601,0.209402,2.769231,1
0.142709,154.505498,-157.846157,-57.626375,22.131868,-10.500611,6.105006,5.616606,10.989011,-5.128205,-5.128205,0.209402,2.749695,1
0.143751,169.872531,-95.041760,-121.767036,15.172161,-9.523810,1.709402,8.547009,10.012210,-1.221001,-8.058608,-0.278999,2.759463,1
0.144791,168.870333,-5.512088,-146.821981,-4.593407,-7.570208,-2.197802,10.500611,8.058608,2.686203,-9.523810,0.209402,2.778999,1
0.145833,147.490113,85.019782,-160.518685,-23.523810,-4.151404,-6.105006,11.477411,4.639805,7.081807,-10.012210,0.209402,2.778999,1
0.146876,67.982419,131.789014,-172.545059,-7.098901,-0.244200,-9.035409,9.523810,0.732601,9.523810,-8.547009,0.209402,2.769231,1
0.147917,-25.556045,150.496707,-167.868136,17.399267,4.151404,-10.012210,6.593407,-3.174603,10.500611,-5.616606,0.209402,2.778999,1
0.148959,-108.404398,166.531872,-121.767036,22.688645,7.570208,-10.012210,3.174603,-6.593407,10.500611,-1.709402,0.209402,2.759463,1
0.150000,-145.819783,168.870333,-35.578023,4.036630,10.012210,-8.058608,-0.732601,-9.035409,8.547009,1.709402,0.209402,2.759463,1
0.151042,-155.507696,156.509894,56.290111,-17.677656,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.759463,1
0.152083,-170.540663,94.039563,120.096706,-10.439560,10.012210,-1.221001,-8.058608,-9.523810,1.709402,8.547009,0.209402,2.759463,1
0.153125,-170.206597,3.841758,145.485718,8.769231,8.547009,2.686203,-9.523810,-7.081807,-2.197802,10.500611,-0.278999,2.788767,1
0.154167,-148.492311,-86.690112,159.182421,27.699634,5.128205,6.593407,-10.012210,-3.663004,-6.105006,10.989011,0.209402,2.778999,1
0.155209,-69.318683,-133.459344,171.542861,10.717949,0.732601,9.523810,-9.035409,0.244200,-8.547009,9.035409,0.209402,2.778999,1
0.156250,24.553847,-151.498904,166.531872,-12.388278,-3.663004,10.500611,-6.105006,4.151404,-9.523810,6.593407,0.209402,2.778999,1
0.157291,107.402200,-167.534070,119.762640,-17.677656,-7.081807,10.500611,-2.197802,7.570208,-9.523810,2.686203,0.209402,2.769231,1
0.158334,144.817586,-169.872531,34.241759,-0.974359,-9.523810,8.547009,1.709402,10.012210,-7.570208,-0.732601,-0.278999,2.769231,1
0.159376,154.505498,-157.512091,-58.294507,22.131868,-10.500611,5.616606,5.616606,10.989011,-5.128205,-5.128205,0.209402,2.759463,1
0.160416,169.538465,-95.041760,-121.432970,15.728938,-9.523810,2.197802,8.547009,10.012210,-1.221001,-8.058608,0.209402,2.769231,1
0.161458,169.204399,-5.178022,-146.487915,-4.593407,-7.570208,-1.709402,10.500611,8.058608,3.174603,-9.523810,0.209402,2.788767,1
0.162500,146.821981,86.021980,-160.518685,-22.967033,-4.151404,-6.105006,10.989011,4.639805,7.081807,-10.012210,0.209402,2.778999,1
0.163542,68.316485,131.789014,-172.545059,-6.820513,-0.244200,-9.035409,9.523810,0.732601,9.523810,-8.547009,0.209402,2.769231,1
0.164583,-25.556045,150.496707,-167.868136,17.120879,4.151404,-10.012210,7.081807,-3.663004,10.500611,-5.616606,0.209402,2.778999,1
0.165625,-108.404398,166.531872,-121.098904,22.410256,7.570208,-10.012210,3.174603,-6.593407,10.500611,-2.197802,0.209402,2.769231,1
0.166667,-145.819783,169.204399,-35.243957,4.871795,10.012210,-8.058608,-0.732601,-9.035409,8.547009,1.709402,0.209402,2.759463,1
0.167708,-155.507696,156.509894,56.958243,-17.120879,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.759463,1
0.168750,-170.874729,93.371431,120.430772,-11.274725,10.500611,-1.221001,-7.570208,-9.035409,1.709402,8.547009,0.209402,2.759463,1
0.169792,-170.206597,4.175824,145.151652,8.490842,8.547009,2.686203,-9.523810,-7.081807,-2.197802,10.500611,0.209402,2.778999,1
0.170834,-147.824179,-87.024178,159.182421,27.978022,5.128205,6.593407,-10.012210,-4.151404,-6.105006,10.989011,0.209402,2.778999,1
0.171875,-69.318683,-133.125278,171.542861,11.274725,0.732601,9.523810,-9.035409,0.244200,-8.547009,9.035409,0.209402,2.778999,1
0.172916,24.553847,-151.498904,166.531872,-12.945055,-3.174603,10.989011,-6.105006,4.151404,-9.523810,6.593407,0.209402,2.778999,1
0.173958,107.736266,-167.868136,119.762640,-17.399267,-7.081807,10.500611,-2.686203,7.570208,-9.523810,2.686203,0.209402,2.759463,1
0.175001,144.817586,-169.872531,33.907693,-0.139194,-9.523810,9.035409,1.709402,10.012210,-8.058608,-0.732601,0.209402,2.759463,1
0.176042,114.083519,-136.131871,-37.248352,8.490842,-17.826618,2.686203,3.174603,17.826618,-1.709402,-2.686203,-13.465812,2.837607,1
0.177083,126.109893,-92.369233,-123.103299,28.813187,-19.291819,-1.221001,6.105006,19.780220,1.709402,-5.616606,-14.931013,3.208791,1
0.178125,141.476926,4.843956,-122.435168,-7.098901,-20.268620,-3.174603,7.570208,20.268620,3.663004,-6.593407,-16.396215,3.619048,1
0.179168,178.558246,78.338463,-156.843960,-31.597070,-18.803419,-8.058608,8.058608,18.803419,9.035409,-7.570208,-19.326618,3.853480,1
0.180209,106.065936,126.443959,-187.578026,-14.336996,-7.570208,-11.965812,9.035409,8.058608,12.942613,-8.058608,-12.000611,3.677656,1
0.181250,20.210989,159.182421,-173.547257,0.139194,3.663004,-10.012210,6.105006,-2.686203,10.989011,-5.128205,-1.744200,3.267399,1
0.182292,-62.303298,175.217586,-120.096706,5.150183,12.454212,-7.081807,4.151404,-11.477411,7.570208,-3.174603,8.023810,2.935287,1
0.183334,-126.443959,150.830773,-35.912089,5.985348,20.757021,-5.616606,2.197802,-19.780220,6.105006,-0.732601,15.349817,3.032967,1
0.184375,-140.808794,149.828575,67.314287,-24.915751,23.199023,-2.686203,-2.197802,-22.710623,3.174603,3.174603,17.303419,3.404151,1
0.185416,-153.503300,105.397805,126.778025,-21.853480,21.245421,2.197802,-4.151404,-20.268620,-1.709402,4.639805,18.768620,3.648352,1
0.186459,-164.527476,14.531868,131.120882,10.439560,20.268620,5.616606,-4.639805,-18.803419,-5.128205,5.128205,20.233822,3.736264,1
0.187500,-158.514289,-89.696705,143.481322,36.886447,18.315018,9.523810,-8.058608,-16.849817,-8.547009,8.547009,19.257021,3.804640,1
0.188541,-97.380222,-139.806597,184.905499,19.069597,9.523810,12.454212,-9.035409,-8.058608,-10.989011,9.523810,11.931013,3.794872,1
0.189583,-23.551649,-159.516487,178.224180,4.315018,-1.709402,10.500611,-5.128205,2.686203,-9.523810,5.616606,3.139805,3.355311,1
0.190626,50.945056,-170.874729,119.094508,1.252747,-10.989011,8.547009,-2.197802,12.454212,-7.570208,2.686203,-6.139805,2.905983,1
0.191666,124.773629,-151.498904,27.560440,0.417582,-20.268620,7.081807,-0.732601,20.757021,-6.105006,1.709402,-14.931013,3.052503,1
0.192708,145.485718,-156.509894,-71.991210,31.040293,-22.710623,3.663004,2.686203,23.199023,-2.686203,-2.197802,-17.373016,3.472527,1
0.193750,153.503300,-108.404398,-122.435168,25.750916,-19.780220,-1.709402,4.639805,20.268620,2.686203,-3.663004,-18.349817,3.658120,1
0.194792,160.184619,-14.531868,-129.116486,-4.871795,-18.803419,-4.639805,5.616606,19.291819,6.105006,-4.639805,-18.838217,3.716728,1
0.195833,154.505498,91.701101,-147.156047,-32.432234,-17.338217,-8.058608,9.035409,17.826618,9.035409,-8.058608,-17.861416,3.833944,1
0.196875,97.714288,137.468135,-190.918686,-12.666667,-8.058608,-10.989011,9.523810,8.547009,11.965812,-8.547009,-11.023810,3.804640,1
0.197916,24.219781,157.178025,-179.226378,0.139194,3.174603,-10.012210,5.616606,-2.197802,10.012210,-4.151404,-2.232601,3.355311,1
0.198959,-52.281320,167.534070,-117.090113,2.644689,12.454212,-7.570208,3.174603,-11.477411,8.058608,-2.197802,6.558608,2.915751,1
0.200000,-127.780223,151.498904,-28.228572,4.593407,20.757021,-6.105006,2.197802,-19.780220,7.081807,-1.221001,15.838217,3.062271,1
0.201042,-146.487915,155.507696,67.648353,-24.637363,23.199023,-2.686203,-2.197802,-22.222222,3.174603,2.686203,18.280220,3.472527,1
0.202084,-153.503300,107.736266,119.094508,-19.904762,21.245421,2.686203,-4.151404,-19.780220,-2.197802,4.639805,18.768620,3.638584,1
0.203125,-161.186817,12.861539,129.450552,9.326007,19.780220,5.616606,-5.128205,-18.315018,-5.128205,5.616606,19.745421,3.706960,1
0.204166,-156.843960,-93.705497,146.821981,37.164835,18.315018,9.035409,-7.570208,-17.338217,-8.058608,8.547009,18.768620,3.833944,1
0.205208,-99.718684,-138.804399,188.914290,18.512821,9.523810,11.477411,-8.547009,-8.058608,-10.989011,9.035409,11.931013,3.785104,1
0.206250,-25.556045,-157.512091,175.217586,4.593407,-1.709402,10.500611,-4.639805,2.686203,-9.523810,5.128205,3.139805,3.326007,1
0.207292,51.279122,-168.870333,116.087915,1.531136,-11.477411,8.547009,-2.197802,11.965812,-7.570208,3.174603,-6.139805,2.905983,1
0.208333,126.109893,-153.837366,28.562638,0.417582,-19.780220,7.081807,-1.221001,20.757021,-6.105006,2.197802,-14.931013,3.062271,1
0.209375,145.151652,-157.512091,-68.316485,28.813187,-22.222222,3.174603,2.686203,22.710623,-2.686203,-2.197802,-17.373016,3.452991,1
0.210417,152.167036,-108.738464,-121.767036,24.358974,-19.780220,-2.197802,5.128205,20.268620,2.686203,-4.151404,-18.349817,3.628816,1
0.211459,159.850553,-13.195605,-132.123080,-4.871795,-18.803419,-5.128205,5.616606,19.291819,5.616606,-5.128205,-18.838217,3.697192,1
0.212500,155.507696,91.701101,-148.826377,-31.597070,-17.338217,-8.058608,8.547009,17.826618,9.035409,-8.058608,-18.349817,3.804640,1
0.213541,98.048354,136.465937,-189.248356,-13.501832,-8.547009,-10.989011,9.523810,8.547009,11.477411,-8.058608,-11.023810,3.755800,1
0.214584,24.219781,156.175828,-176.553850,0.139194,3.174603,-10.012210,5.616606,-2.686203,10.500611,-4.639805,-2.721001,3.335775,1
0.215625,-52.281320,168.202202,-118.760442,3.201465,11.965812,-7.570208,3.174603,-11.477411,8.058608,-2.197802,6.558608,2.925519,1
0.216666,-127.112091,153.169234,-30.901100,4.871795,20.757021,-6.105006,2.197802,-19.780220,7.081807,-0.732601,15.349817,3.052503,1
0.217708,-146.821981,155.507696,66.980221,-24.637363,23.199023,-2.197802,-2.197802,-22.222222,3.174603,3.174603,17.791819,3.443223,1
0.218751,-153.503300,107.068134,121.098904,-19.626374,20.757021,2.686203,-4.151404,-19.780220,-2.197802,4.639805,19.257021,3.609280,1
0.219792,-161.520883,12.193407,130.452750,9.326007,19.780220,5.616606,-4.639805,-18.315018,-5.128205,5.616606,19.745421,3.687424,1
0.220834,-156.843960,-92.035167,146.153849,37.164835,18.803419,9.035409,-7.570208,-16.849817,-8.058608,8.547009,18.768620,3.794872,1
0.221875,-99.384618,-137.802201,187.243960,18.791209,9.523810,11.965812,-8.547009,-8.058608,-10.989011,9.035409,11.931013,3.755800,1
0.222917,-25.556045,-157.846157,175.551652,5.150183,-1.709402,10.500611,-4.639805,3.174603,-9.523810,5.616606,3.139805,3.306471,1
0.223958,50.945056,-169.872531,117.424178,1.252747,-10.989011,8.547009,-2.686203,11.965812,-7.081807,3.174603,-5.651404,2.886447,1
0.225000,125.441761,-154.171432,29.898902,0.417582,-19.780220,7.081807,-1.221001,20.268620,-6.105006,2.197802,-14.931013,3.023199,1
0.226042,145.819783,-156.175828,-68.316485,29.091575,-22.222222,3.174603,2.686203,22.710623,-2.197802,-2.197802,-17.373016,3.423687,1
0.227084,152.167036,-108.738464,-123.103299,26.029304,-19.780220,-2.197802,4.639805,20.268620,2.686203,-4.151404,-17.861416,3.599512,1
0.228125,159.850553,-14.197803,-132.123080,-5.150183,-18.803419,-4.639805,5.616606,18.803419,5.616606,-4.639805,-18.838217,3.677656,1
0.229167,155.507696,90.698903,-148.158245,-31.597070,-17.338217,-8.058608,8.547009,17.826618,9.035409,-7.570208,-17.861416,3.785104,1
0.230209,98.716486,136.131871,-188.914290,-13.223443,-8.547009,-10.989011,9.523810,8.547009,11.477411,-8.058608,-11.512210,3.736264,1
0.231250,24.553847,156.843960,-177.221982,0.417582,2.686203,-9.523810,5.616606,-2.197802,10.012210,-4.639805,-2.232601,3.306471,1
0.232292,-51.947254,169.204399,-118.760442,2.644689,11.965812,-7.570208,3.174603,-11.477411,8.058608,-2.197802,6.558608,2.866911,1
0.233333,-126.778025,152.835168,-30.901100,4.593407,20.757021,-6.105006,2.197802,-19.780220,6.593407,-0.732601,15.349817,3.013431,1
0.234375,-146.821981,154.839564,66.646155,-23.245421,23.199023,-2.197802,-2.197802,-22.222222,3.174603,2.686203,18.280220,3.423687,1
0.235417,-153.169234,108.070332,121.432970,-21.018315,20.757021,2.686203,-4.151404,-19.780220,-2.197802,4.639805,18.768620,3.589744,1
0.236458,-161.186817,14.197803,130.452750,8.769231,19.291819,5.616606,-4.639805,-18.315018,-5.128205,5.128205,19.745421,3.667888,1
0.237500,-156.843960,-90.698903,146.153849,36.608059,18.315018,9.035409,-7.570208,-16.849817,-8.058608,8.058608,18.768620,3.775336,1
0.238542,-100.386815,-137.802201,187.243960,18.512821,9.523810,11.477411,-8.058608,-8.058608,-10.500611,8.547009,11.931013,3.726496,1
0.239583,-26.224176,-158.514289,176.219784,4.871795,-1.709402,10.500611,-4.639805,2.686203,-9.523810,5.128205,3.139805,3.286935,1
0.240625,50.276924,-170.540663,117.758244,1.531136,-10.989011,8.058608,-2.197802,11.965812,-7.081807,3.174603,-5.651404,2.837607,1
0.241667,125.441761,-153.503300,30.567034,-0.695971,-19.291819,7.081807,-1.221001,20.268620,-6.105006,1.709402,-14.931013,2.984127,1
0.242709,146.153849,-156.175828,-67.982419,28.534799,-22.222222,3.174603,2.686203,22.710623,-2.197802,-2.197802,-17.373016,3.374847,1
0.243751,152.167036,-109.406596,-122.769234,16.842491,-24.175824,-0.244200,4.639805,20.268620,2.686203,-4.151404,-18.349817,3.560440,1
0.244792,159.850553,-15.868132,-132.457146,-4.036630,-18.315018,-4.639805,5.616606,18.803419,5.616606,-4.639805,-18.838217,3.638584,1
0.245833,155.507696,89.362639,-147.490113,-31.597070,-17.338217,-8.058608,8.058608,17.338217,9.035409,-7.081807,-17.861416,3.726496,1
0.246876,99.384618,136.131871,-188.580224,-13.780220,-8.547009,-10.500611,9.035409,8.547009,11.477411,-8.058608,-11.023810,3.697192,1
0.247916,25.556045,157.178025,-177.556048,-0.417582,2.686203,-9.523810,5.616606,-2.686203,10.012210,-4.151404,-2.232601,3.277167,1
0.248960,-51.613188,169.204399,-118.426376,2.923077,12.454212,-7.081807,3.174603,-11.477411,7.570208,-2.197802,6.558608,2.857143,1
0.250001,-126.443959,152.501102,-32.237363,4.593407,20.757021,-5.616606,2.197802,-19.780220,6.593407,-0.732601,15.838217,2.974359,1
0.251043,-147.490113,154.505498,65.643958,-23.245421,23.199023,-2.197802,-1.709402,-21.733822,3.174603,2.686203,17.791819,3.355311,1
0.252085,-153.169234,108.404398,121.432970,-20.739927,20.268620,2.686203,-3.663004,-19.291819,-2.686203,4.639805,18.768620,3.540904,1
0.253126,-160.852751,14.865934,131.789014,9.047619,19.291819,5.616606,-4.639805,-17.826618,-4.639805,5.128205,19.745421,3.609280,1
0.254168,-156.843960,-90.698903,145.819783,36.329670,18.315018,8.547009,-7.081807,-16.849817,-8.058608,7.570208,18.768620,3.706960,1
0.255210,-100.720881,-137.802201,186.575828,18.791209,9.523810,11.477411,-8.058608,-8.058608,-10.500611,8.547009,11.931013,3.677656,1
0.256252,-60.632968,-165.529674,168.536267,18.791209,-2.686203,9.523810,-5.616606,3.663004,-8.058608,5.616606,1.186203,3.228327,1
0.257293,92.035167,-162.189015,125.107695,-17.399267,-9.035409,9.523810,-0.244200,9.523810,-9.035409,0.732601,-0.278999,2.798535,1
0.258334,164.527476,-160.852751,17.538462,-4.871795,-10.012210,8.547009,1.709402,10.500611,-7.570208,-1.221001,0.209402,2.778999,1
0.259376,175.217586,-170.874729,-71.323079,26.029304,-8.547009,5.616606,4.151404,9.035409,-4.639805,-3.174603,-0.278999,2.769231,1
0.260417,169.872531,-97.714288,-107.068134,11.553114,-7.081807,0.732601,6.593407,7.570208,0.244200,-6.105006,-0.278999,2.525031,1
0.261458,142.479124,-9.186813,-132.791212,1.531136,-7.570208,-2.686203,10.500611,7.570208,3.663004,-9.523810,-0.278999,2.515263,1
0.262500,143.147256,92.703299,-161.186817,-25.750916,-5.616606,-6.105006,11.477411,5.616606,6.593407,-10.500611,0.209402,2.700855,1
0.263542,80.008793,129.116486,-187.243960,-6.263736,-0.244200,-8.058608,9.035409,0.732601,8.547009,-7.570208,-0.278999,2.700855,1
0.264583,-4.175824,148.492311,-169.538465,11.831502,5.128205,-9.523810,5.128205,-4.151404,10.500611,-3.663004,-0.278999,2.534799,1
