1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-118.760442,-105.397805,214.637367,6.542125,9.035409,-2.197802,-5.616606,-8.547009,2.686203,7.081807,0.209402,4.324786,0
0.001043,-53.951650,-182.567037,185.573631,19.904762,8.058608,1.709402,-8.058608,-7.081807,-0.732601,8.547009,0.697802,4.334554,0
0.002084,38.250550,-228.000005,144.149454,17.399267,5.128205,5.128205,-8.547009,-4.151404,-4.639805,9.523810,0.209402,4.324786,0
0.003125,120.764838,-209.960444,94.039563,-4.315018,2.197802,7.570208,-8.058608,-1.221001,-6.593407,8.547009,0.697802,4.319902,0
0.004167,166.865938,-172.210993,21.213187,-16.007326,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,0.209402,4.329670,0
0.005209,224.993412,-133.793410,-98.048354,-3.758242,-5.128205,9.523810,-3.174603,6.105006,-8.547009,3.663004,0.209402,4.349206,0
0.006250,197.934070,-74.997804,-180.562641,18.234432,-7.570208,8.547009,0.244200,8.058608,-7.570208,0.732601,0.209402,4.417582,0
0.007292,157.512091,0.167033,-220.650554,9.604396,-8.547009,5.616606,4.151404,9.523810,-5.128205,-3.174603,1.186203,4.681319,0
0.008334,115.753849,104.061541,-216.975829,-17.956044,-8.547009,3.174603,6.593407,9.035409,-1.709402,-6.105006,0.209402,4.344322,0
0.009376,51.613188,180.562641,-187.578026,-14.058608,-7.081807,-0.244200,9.035409,7.570208,1.709402,-8.058608,0.697802,4.344322,0
0.010417,-35.578023,226.663741,-144.817586,-11.553114,-4.151404,-4.151404,8.547009,4.639805,5.128205,-8.547009,0.697802,4.329670,0
0.011458,-134.795607,208.624180,-92.369233,10.161172,-1.221001,-6.593407,9.035409,2.686203,7.570208,-7.570208,0.697802,4.324786,0
0.012501,-203.947257,171.876927,-27.226374,21.575092,2.686203,-8.547009,7.081807,-1.709402,9.035409,-6.105006,0.697802,4.329670,0
0.013542,-207.956049,125.775827,69.986815,9.882784,5.616606,-8.547009,3.663004,-5.128205,9.523810,-2.686203,0.697802,4.334554,0
0.014583,-175.551652,77.002200,158.848355,-10.996337,8.058608,-7.570208,0.732601,-7.081807,8.547009,0.732601,0.697802,4.363858,0
0.015625,-159.182421,-0.835165,190.918686,-17.120879,9.523810,-4.639805,-3.174603,-8.547009,5.616606,4.151404,0.697802,4.373626,0
0.016667,-117.090113,-106.065936,222.654950,9.604396,9.523810,-1.709402,-6.105006,-8.058608,2.686203,6.593407,0.209402,4.388278,0
0.017708,-51.947254,-182.567037,185.907696,15.728938,7.570208,1.709402,-8.058608,-7.081807,-0.732601,8.547009,1.186203,4.427350,0
0.018750,34.575825,-228.334071,143.481322,17.677656,5.128205,5.128205,-8.547009,-4.151404,-4.151404,9.523810,0.209402,4.324786,0
0.019792,132.457146,-209.960444,91.701101,-5.150183,2.197802,7.081807,-8.058608,-0.732601,-6.593407,8.547009,0.697802,4.319902,0
0.020835,196.931873,-173.881323,24.553847,-16.564103,-1.709402,9.035409,-7.081807,2.686203,-8.058608,6.593407,0.209402,4.329670,0
0.021875,226.663741,-129.116486,-76.668134,-3.758242,-5.128205,9.523810,-3.174603,6.105006,-8.547009,3.174603,0.209402,4.334554,0
0.022917,196.597807,-73.995606,-158.180223,16.842491,-7.570208,8.547009,0.244200,8.058608,-7.570208,2.197802,0.209402,4.358974,0
0.023958,138.804399,2.505495,-212.298906,25.194139,-8.547009,5.616606,4.151404,9.523810,-4.639805,-3.174603,0.209402,4.329670,0
0.025001,116.421981,96.378024,-199.604400,-0.695971,-8.547009,2.686203,6.593407,9.035409,-1.709402,-5.616606,0.697802,4.339438,0
0.026042,50.276924,180.896707,-212.967038,-10.996337,-7.081807,-0.732601,9.035409,7.570208,1.709402,-7.570208,0.697802,4.412698,0
0.027083,-37.582418,226.663741,-145.151652,-9.326007,-4.151404,-4.151404,9.523810,5.128205,5.128205,-8.547009,1.186203,4.603175,0
0.028125,-135.463739,208.624180,-93.371431,16.842491,-1.221001,-6.593407,8.547009,1.709402,7.570208,-7.570208,0.697802,4.324786,0
0.029167,-198.602202,172.545059,-26.224176,22.131868,2.197802,-8.058608,6.593407,-1.221001,8.547009,-5.616606,0.697802,4.334554,0
0.030208,-224.659346,128.114289,74.329672,9.882784,6.105006,-8.547009,4.151404,-5.128205,9.523810,-3.174603,0.697802,4.339438,0
0.031250,-200.606598,73.661540,160.184619,-11.274725,8.058608,-7.570208,0.732601,-8.058608,8.547009,0.732601,0.697802,4.358974,0
0.032292,-162.189015,-1.837363,219.982422,-18.791209,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.151404,0.697802,4.324786,0
0.033334,-92.035167,-108.738464,210.962642,6.542125,9.523810,-2.197802,-6.105006,-8.547009,2.686203,7.081807,0.209402,4.329670,0
0.034375,-39.920880,-170.874729,168.202202,19.904762,8.058608,1.709402,-8.058608,-7.081807,-0.732601,8.547009,0.209402,4.349206,0
0.035417,35.578023,-226.329675,123.437365,18.512821,5.128205,5.128205,-8.547009,-4.151404,-4.151404,9.523810,0.209402,4.393162,0
0.036459,133.459344,-209.960444,92.035167,8.212454,2.197802,7.570208,-8.058608,-0.732601,-6.593407,8.547009,0.697802,4.622711,0
0.037500,197.934070,-173.881323,24.553847,-17.399267,-1.709402,9.035409,-5.616606,2.686203,-8.058608,6.593407,0.697802,4.402930,0
0.038542,224.325280,-129.450552,-76.000002,-1.809524,-5.128205,9.523810,-3.174603,6.105006,-8.547009,3.663004,0.209402,4.344322,0
0.039584,197.600004,-75.665936,-161.520883,17.399267,-7.081807,8.547009,0.244200,8.058608,-7.570208,0.244200,0.697802,4.358974,0
0.040626,156.175828,-0.167033,-221.318686,23.523810,-8.547009,5.616606,4.639805,9.523810,-4.639805,-3.663004,0.209402,4.324786,0
0.041667,116.087915,103.727475,-217.643961,-0.974359,-8.547009,2.686203,6.593407,9.523810,-1.709402,-5.616606,0.697802,4.334554,0
0.042708,51.947254,181.564839,-186.909894,-13.780220,-6.593407,-0.732601,9.035409,7.570208,1.709402,-7.570208,0.209402,4.349206,0
0.043750,-49.608792,230.004401,-135.463739,-12.109890,-4.151404,-4.151404,9.523810,5.128205,5.128205,-8.547009,0.697802,4.339438,0
0.044793,-134.127476,212.298906,-71.657144,9.882784,-0.732601,-7.081807,9.035409,1.709402,7.570208,-7.570208,0.697802,4.349206,0
0.045833,-199.604400,173.213191,-15.534066,14.615385,2.686203,-8.547009,7.081807,-1.709402,9.035409,-5.616606,-1.255800,4.481074,0
0.046875,-226.663741,128.114289,73.661540,2.644689,6.105006,-8.547009,3.663004,-5.128205,9.523810,-3.174603,5.093407,4.749695,0
0.047917,-200.272532,73.995606,158.848355,-38.278388,8.058608,-8.058608,0.732601,-7.081807,8.547009,0.244200,0.697802,4.358974,0
0.048959,-158.848355,-1.169231,218.646159,-19.347985,9.523810,-3.663004,-3.663004,-8.547009,5.616606,4.151404,0.697802,4.324786,0
0.050000,-116.087915,-105.731870,214.971433,6.542125,9.523810,-1.709402,-8.058608,-8.547009,2.686203,7.081807,0.209402,4.329670,0
0.051042,-53.951650,-181.898905,186.909894,19.904762,7.570208,1.709402,-8.058608,-6.593407,-0.732601,9.035409,0.697802,4.344322,0
0.052083,38.918682,-229.002203,143.147256,17.120879,5.128205,5.128205,-8.547009,-4.151404,-4.151404,9.035409,0.697802,4.324786,0
0.053126,156.175828,-209.292312,88.026376,-5.706960,2.197802,7.570208,-8.058608,-1.221001,-6.593407,8.547009,0.697802,4.329670,0
0.054167,214.303301,-201.942862,14.531868,-15.728938,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.593407,0.209402,4.339438,0
0.055208,224.993412,-129.450552,-96.378024,-2.644689,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.663004,0.209402,4.393162,0
0.056251,198.268136,-75.665936,-160.852751,21.575092,-7.570208,8.547009,0.244200,8.058608,-7.570208,0.244200,0.697802,4.632479,0
0.057292,158.180223,-0.501099,-220.316488,38.556777,-8.547009,5.616606,4.151404,9.523810,-4.639805,-3.663004,-0.278999,4.383394,0
0.058333,115.753849,103.393409,-216.975829,-0.139194,-8.547009,2.686203,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.329670,0
0.059375,51.613188,179.894510,-188.580224,-14.336996,-7.081807,-0.732601,8.547009,8.058608,1.709402,-8.058608,0.697802,4.339438,0
0.060417,-35.578023,226.663741,-145.819783,-11.553114,-4.151404,-4.639805,9.523810,5.128205,5.128205,-8.547009,0.697802,4.324786,0
0.061459,-134.461541,208.958246,-93.371431,10.717949,-0.732601,-6.593407,9.035409,2.197802,7.570208,-7.570208,0.697802,4.329670,0
0.062500,-210.962642,174.215389,-25.221979,21.853480,2.686203,-8.058608,7.081807,-1.709402,9.035409,-5.616606,0.697802,4.329670,0
0.063542,-217.643961,130.786816,79.006595,9.604396,6.105006,-8.547009,4.151404,-5.128205,9.523810,-2.686203,0.697802,4.339438,0
0.064584,-199.938466,68.984617,173.213191,-11.831502,8.547009,-7.570208,0.732601,-7.570208,8.547009,0.244200,1.186203,4.373626,0
0.065625,-159.850553,-0.501099,211.630774,-26.586081,10.012210,-4.639805,-3.174603,-8.547009,5.616606,4.639805,1.674603,4.422466,0
0.066667,-117.758244,-104.395607,215.305499,4.871795,9.523810,-2.197802,-6.105006,-8.058608,2.686203,6.593407,4.116606,4.373626,0
0.067708,-52.281320,-181.898905,186.575828,19.347985,7.570208,1.709402,-8.058608,-7.081807,-0.732601,8.547009,0.209402,4.334554,0
0.068751,35.243957,-228.334071,144.149454,17.399267,4.639805,5.128205,-8.547009,-4.151404,-4.151404,9.523810,0.209402,4.329670,0
0.069792,133.459344,-209.960444,92.703299,-4.315018,2.197802,7.570208,-8.058608,-0.732601,-6.593407,9.035409,0.209402,4.324786,0
0.070833,196.597807,-174.549454,24.219781,-15.728938,-1.709402,9.035409,-6.105006,2.197802,-8.058608,6.593407,0.697802,4.329670,0
0.071875,223.991214,-130.786816,-75.331870,-4.593407,-5.128205,9.523810,-3.174603,5.616606,-8.547009,2.686203,0.697802,4.339438,0
0.072918,220.984620,-74.997804,-161.520883,16.842491,-7.570208,8.547009,0.244200,8.058608,-7.570208,0.732601,0.209402,4.358974,0
0.073958,171.542861,0.835165,-241.362643,24.080586,-8.547009,6.105006,4.151404,9.523810,-4.639805,-3.663004,0.209402,4.329670,0
0.075000,116.421981,100.386815,-240.360445,-1.809524,-8.547009,2.686203,6.593407,9.523810,-1.709402,-6.105006,0.209402,4.354090,0
0.076042,51.279122,179.894510,-187.912092,-4.036630,-7.081807,-1.221001,9.035409,8.058608,1.709402,-8.058608,0.697802,4.627595,0
0.077084,-35.912089,226.663741,-145.819783,-17.677656,-4.151404,-4.151404,9.523810,5.128205,5.128205,-8.547009,0.697802,4.393162,0
0.078125,-134.127476,208.624180,-94.707694,10.996337,-1.221001,-6.593407,9.035409,1.709402,7.570208,-7.570208,0.697802,4.329670,0
0.079167,-199.938466,172.545059,-26.558242,22.131868,2.686203,-6.593407,6.593407,-1.709402,9.035409,-5.616606,0.697802,4.334554,0
0.080208,-225.995609,128.448355,73.327474,9.604396,5.616606,-9.035409,3.663004,-5.128205,9.035409,-2.686203,0.697802,4.334554,0
0.081250,-199.604400,74.663738,158.514289,-11.553114,8.058608,-7.570208,0.732601,-7.570208,7.081807,0.244200,0.697802,4.354090,0
0.082292,-173.213191,1.837363,220.650554,-20.461538,9.523810,-4.639805,-3.174603,-8.547009,5.616606,4.151404,0.209402,4.324786,0
0.083333,-137.802201,-101.723079,220.316488,6.820513,9.523810,-1.709402,-6.105006,-8.547009,3.174603,6.593407,0.209402,4.329670,0
0.084376,-52.949452,-182.232971,192.589015,19.626374,7.570208,1.709402,-7.570208,-6.593407,-0.732601,8.547009,0.209402,4.354090,0
0.085417,34.241759,-229.002203,142.145058,15.728938,5.128205,5.128205,-8.547009,-4.151404,-4.151404,9.523810,-0.278999,4.422466,0
0.086458,131.789014,-210.294510,93.037365,1.809524,2.197802,7.570208,-8.058608,-1.221001,-6.593407,8.547009,0.697802,4.358974,0
0.087500,197.600004,-174.549454,24.887913,-21.296703,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.593407,0.209402,4.324786,0
0.088542,225.995609,-130.118684,-74.329672,-4.593407,-5.128205,10.500611,-3.174603,6.105006,-8.547009,3.663004,0.209402,4.334554,0
0.089584,198.602202,-76.334068,-160.518685,16.285714,-7.570208,8.547009,0.244200,8.058608,-7.570208,0.732601,0.209402,4.354090,0
0.090625,160.184619,-1.169231,-219.648357,24.637363,-8.547009,5.616606,4.639805,9.523810,-5.128205,-3.174603,0.209402,4.319902,0
0.091667,119.094508,101.723079,-219.314291,-0.139194,-8.547009,2.686203,6.593407,9.035409,-2.197802,-5.616606,0.697802,4.324786,0
0.092709,31.235166,181.898905,-184.571433,-13.780220,-7.081807,-0.732601,8.547009,7.570208,1.709402,-8.058608,0.209402,4.339438,0
0.093750,-27.560440,218.980225,-165.529674,-11.553114,-4.151404,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.209402,4.334554,0
0.094792,-134.127476,210.294510,-52.949452,10.161172,-1.221001,-6.593407,9.035409,1.709402,7.570208,-8.058608,0.697802,4.339438,0
0.095833,-198.602202,173.213191,-27.560440,23.802198,2.686203,-8.058608,7.081807,-1.709402,9.035409,-5.616606,0.209402,4.534799,0
0.096876,-225.661543,128.448355,72.325276,19.626374,6.105006,-8.547009,4.151404,-5.128205,9.523810,-2.686203,0.697802,4.398046,0
0.097917,-200.606598,74.997804,157.846157,-11.274725,7.081807,-7.570208,1.221001,-7.081807,8.058608,0.244200,0.697802,4.349206,0
0.098958,-161.854949,0.501099,217.978027,-18.512821,9.523810,-5.128205,-3.174603,-8.547009,5.616606,4.151404,0.697802,4.315018,0
0.100000,-118.760442,-103.727475,214.637367,5.706960,9.035409,-2.197802,-5.616606,-8.547009,2.686203,6.593407,0.697802,4.324786,0
0.101043,-55.287913,-181.564839,185.573631,19.347985,7.570208,1.709402,-8.058608,-6.593407,-0.732601,8.547009,0.697802,4.339438,0
0.102084,34.241759,-226.997807,146.153849,17.956044,5.128205,5.128205,-9.035409,-4.151404,-4.151404,9.035409,0.209402,4.319902,0
0.103125,81.679123,-205.617587,104.729673,-5.150183,2.197802,7.570208,-8.058608,-1.221001,-6.593407,8.547009,0.697802,4.319902,0
0.104167,197.600004,-184.571433,16.870330,-16.564103,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.593407,0.697802,4.334554,0
0.105209,224.659346,-130.118684,-78.672529,-0.695971,-5.128205,9.523810,-3.174603,6.105006,-8.547009,3.663004,0.209402,4.412698,0
0.106250,198.602202,-76.668134,-160.518685,2.366300,-7.081807,8.547009,-0.244200,8.058608,-7.570208,0.244200,1.186203,4.661783,0
0.107292,159.516487,-1.837363,-219.314291,5.706960,-8.547009,5.616606,4.151404,9.523810,-4.639805,-3.174603,0.209402,4.319902,0
0.108334,118.092310,102.057145,-217.643961,-0.695971,-8.058608,3.174603,6.593407,9.035409,-2.197802,-5.616606,0.697802,4.324786,0
0.109375,53.283518,179.560444,-188.580224,-13.780220,-7.081807,-0.244200,8.547009,7.570208,1.221001,-8.058608,0.697802,4.339438,0
0.110417,-36.580221,226.663741,-145.151652,-12.109890,-4.151404,-4.151404,9.523810,5.616606,5.128205,-8.547009,0.697802,4.324786,0
0.111458,-134.795607,208.290115,-97.714288,10.717949,-1.221001,-6.593407,9.035409,2.197802,7.570208,-8.058608,0.697802,4.324786,0
0.112501,-171.542861,174.215389,-31.903297,22.410256,2.686203,-8.058608,7.081807,-1.709402,9.035409,-6.105006,0.697802,4.329670,0
0.113542,-201.274730,122.101102,68.316485,11.274725,5.616606,-8.547009,3.663004,-4.639805,9.523810,-2.686203,0.697802,4.344322,0
0.114583,-200.272532,74.997804,156.175828,-7.934066,8.058608,-7.570208,0.732601,-7.081807,8.547009,0.244200,-0.278999,4.398046,0
0.115625,-160.184619,0.501099,217.978027,-32.153846,9.523810,-5.128205,-3.174603,-8.547009,5.616606,4.151404,1.674603,4.622711,0
0.116667,-118.092310,-103.393409,215.973631,-9.882784,9.035409,-2.197802,-6.105006,-8.547009,2.686203,6.593407,0.697802,4.432234,0
0.117708,-54.619781,-180.562641,187.243960,-9.326007,7.570208,1.709402,-8.058608,-7.081807,-0.732601,8.547009,0.209402,4.334554,0
0.118750,31.569231,-228.334071,144.149454,17.956044,5.128205,3.174603,-9.035409,-4.151404,-4.151404,9.523810,0.209402,4.319902,0
0.119792,129.116486,-210.628576,92.369233,-4.871795,2.197802,7.570208,-8.058608,-0.732601,-6.105006,8.547009,0.209402,4.319902,0
0.120834,194.927477,-175.217586,24.553847,-16.007326,-1.221001,9.035409,-6.105006,2.686203,-8.058608,6.593407,0.697802,4.324786,0
0.121875,235.683522,-131.120882,-76.334068,-4.315018,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.174603,0.209402,4.329670,0
0.122917,177.890114,-75.665936,-163.859344,17.677656,-7.081807,8.547009,0.244200,8.058608,-7.570208,1.709402,0.209402,4.349206,0
0.123958,158.848355,-12.861539,-183.903301,25.472527,-8.547009,5.616606,4.151404,9.523810,-4.639805,-3.663004,0.209402,4.329670,0
0.125001,116.421981,102.057145,-242.030775,-1.252747,-8.547009,3.174603,6.593407,9.035409,-2.197802,-6.105006,1.186203,4.358974,0
0.126042,51.279122,179.226378,-188.580224,-14.336996,-7.081807,-0.732601,9.035409,7.570208,1.709402,-7.570208,0.697802,4.500611,0
0.127083,-33.573627,226.997807,-146.153849,-39.113553,-4.151404,-4.151404,9.523810,5.128205,5.128205,-8.547009,0.697802,4.324786,0
0.128125,-132.457146,209.292312,-95.375826,10.717949,-1.221001,-6.593407,9.035409,2.197802,7.570208,-7.570208,0.697802,4.319902,0
0.129167,-197.265938,173.213191,-27.560440,21.018315,2.686203,-9.523810,7.081807,-1.221001,9.035409,-5.616606,0.697802,4.324786,0
0.130208,-228.334071,128.448355,72.993408,10.439560,5.616606,-8.547009,4.151404,-3.663004,9.523810,-2.686203,0.697802,4.329670,0
0.131250,-201.608796,74.329672,155.173630,-10.717949,8.058608,-7.570208,0.732601,-7.570208,8.547009,2.686203,0.697802,4.349206,0
0.132292,-126.778025,2.171429,220.650554,-17.956044,9.523810,-4.639805,-3.174603,-8.547009,5.616606,4.639805,0.697802,4.315018,0
0.133334,-114.751651,-108.738464,209.292312,5.985348,9.035409,-2.197802,-6.105006,-8.058608,2.686203,6.593407,0.209402,4.329670,1
0.134375,-53.617584,-184.905499,149.828575,19.626374,7.570208,1.709402,-8.058608,-7.081807,-0.732601,8.547009,0.697802,4.378510,1
0.135416,32.571429,-228.668137,143.815388,15.728938,5.128205,5.128205,-8.547009,-4.151404,-4.151404,9.035409,-0.278999,4.593407,1
0.136459,131.120882,-210.294510,93.371431,-12.945055,2.197802,7.570208,-8.058608,-1.221001,-6.105006,8.547009,0.209402,4.358974,1
0.137500,195.595609,-175.217586,25.890110,-14.615385,-1.221001,9.035409,-6.105006,2.686203,-7.570208,6.593407,0.697802,4.324786,1
0.138542,224.325280,-130.452750,-73.995606,-5.428571,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.663004,0.209402,4.329670,1
0.139583,200.606598,-77.002200,-160.852751,16.842491,-7.570208,8.547009,-0.244200,8.058608,-7.570208,0.732601,0.209402,4.354090,1
0.140626,158.514289,-2.171429,-220.650554,24.080586,-8.547009,6.105006,4.151404,9.523810,-5.616606,-3.174603,0.697802,4.324786,1
0.141667,105.731870,101.389013,-218.312093,0.139194,-8.547009,2.686203,6.593407,9.523810,-2.197802,-6.105006,0.697802,4.329670,1
0.142708,30.567034,181.230773,-179.560444,-12.945055,-7.081807,-0.244200,9.035409,8.058608,1.709402,-8.058608,0.697802,4.344322,1
0.143750,-33.907693,224.993412,-120.096706,-12.109890,-4.151404,-4.151404,9.523810,5.128205,5.128205,-8.547009,0.697802,4.339438,1
0.144792,-132.791212,208.958246,-103.727475,13.501832,-1.221001,-6.593407,9.035409,2.197802,7.570208,-8.058608,0.697802,4.398046,1
0.145833,-198.602202,173.213191,-27.560440,23.802198,2.686203,-8.058608,7.081807,-1.221001,8.547009,-5.616606,2.651404,4.515263,1
0.146875,-225.995609,128.782420,71.657144,0.974359,5.616606,-8.547009,4.151404,-4.639805,9.523810,-2.686203,0.697802,4.329670,1
0.147917,-199.270334,75.665936,157.846157,-10.439560,8.547009,-7.570208,0.732601,-7.081807,8.547009,0.244200,0.697802,4.349206,1
0.148959,-158.848355,0.835165,217.978027,-18.512821,9.523810,-4.639805,-2.686203,-8.547009,5.616606,4.151404,0.697802,4.315018,1
0.150000,-116.421981,-103.059343,215.639565,5.706960,9.523810,-2.197802,-5.616606,-8.547009,2.686203,6.593407,0.697802,4.319902,1
0.151042,-54.953847,-180.562641,187.243960,19.347985,8.058608,1.709402,-8.058608,-7.081807,-0.244200,8.058608,0.697802,4.334554,1
0.152083,34.575825,-226.663741,147.156047,19.069597,5.128205,5.128205,-8.547009,-4.151404,-4.151404,9.035409,0.209402,4.315018,1
0.153125,137.802201,-216.641763,85.019782,-4.036630,2.197802,7.570208,-8.058608,-1.221001,-6.593407,8.547009,0.209402,4.324786,1
0.154167,196.597807,-169.204399,-0.835165,-13.501832,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.593407,1.186203,4.373626,1
0.155208,225.327478,-130.786816,-72.993408,-15.728938,-5.128205,10.012210,-3.174603,5.616606,-8.547009,3.663004,-5.163004,4.666667,1
0.156250,199.938466,-77.002200,-159.516487,29.369963,-7.570208,8.547009,0.244200,8.058608,-7.570208,0.732601,0.209402,4.412698,1
0.157292,158.180223,-2.505495,-219.314291,17.399267,-8.547009,5.616606,3.663004,9.523810,-4.639805,-3.663004,0.209402,4.310134,1
0.158333,116.421981,101.054947,-218.646159,0.139194,-8.058608,3.174603,6.593407,9.035409,-2.197802,-5.616606,0.209402,4.315018,1
0.159375,54.619781,178.224180,-189.248356,-14.058608,-7.081807,-0.732601,10.012210,8.058608,1.709402,-7.570208,0.697802,4.329670,1
0.160417,-30.567034,227.665939,-145.819783,-13.223443,-4.151404,-4.151404,10.012210,5.128205,5.128205,-8.547009,0.697802,4.319902,1
0.161458,-146.487915,209.960444,-92.035167,10.161172,-1.221001,-6.593407,9.035409,2.197802,7.570208,-7.570208,0.697802,4.319902,1
0.162500,-220.984620,178.558246,-21.881319,21.296703,2.686203,-8.058608,7.081807,-1.221001,9.035409,-5.616606,0.697802,4.324786,1
0.163542,-226.329675,110.742860,75.665936,10.996337,6.105006,-8.547009,3.663004,-4.639805,9.523810,-2.686203,0.697802,4.334554,1
0.164584,-200.606598,75.331870,164.193410,-20.183150,8.058608,-7.570208,1.221001,-7.081807,8.547009,0.244200,0.697802,4.456654,1
0.165625,-160.518685,1.503297,217.309895,-21.018315,9.523810,-4.639805,-3.174603,-8.547009,6.105006,4.151404,7.047009,4.774115,1
0.166667,-118.426376,-103.059343,215.639565,6.820513,9.035409,-2.197802,-6.105006,-8.547009,2.686203,7.081807,0.697802,4.300366,1
0.167708,-52.615386,-179.894510,186.909894,19.626374,8.547009,1.709402,-8.058608,-7.081807,-0.732601,8.547009,0.209402,4.334554,1
0.168751,33.239561,-228.668137,144.483520,19.069597,5.128205,5.128205,-9.035409,-4.151404,-4.151404,9.523810,0.697802,4.315018,1
0.169792,131.454948,-210.628576,94.039563,-4.315018,2.197802,7.570208,-8.058608,-1.221001,-6.593407,8.547009,0.209402,4.315018,1
0.170833,193.257147,-176.219784,27.226374,-15.450549,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.593407,0.697802,4.324786,1
0.171875,245.371434,-132.123080,-78.338463,-5.985348,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.663004,0.209402,4.329670,1
0.172918,211.964840,-85.353848,-178.224180,16.842491,-7.570208,8.547009,-0.244200,8.547009,-7.570208,0.244200,0.209402,4.354090,1
0.173958,159.516487,-2.839561,-243.032972,26.029304,-8.547009,5.616606,4.151404,9.523810,-4.639805,-3.663004,0.209402,4.388278,1
0.175000,117.758244,100.720881,-217.978027,4.593407,-8.547009,2.686203,6.593407,9.035409,-2.197802,-6.105006,-0.278999,4.622711,1
0.176042,51.947254,178.224180,-189.248356,-17.120879,-7.081807,-0.244200,9.035409,8.058608,1.709402,-7.570208,0.697802,4.305250,1
0.177084,-33.573627,226.997807,-146.487915,-13.223443,-4.151404,-4.639805,9.523810,5.128205,5.128205,-8.547009,0.697802,4.319902,1
0.178125,-131.789014,209.292312,-96.043958,11.274725,-1.221001,-6.593407,9.523810,2.197802,7.570208,-7.570208,0.697802,4.319902,1
0.179167,-195.929675,173.547257,-27.894506,21.575092,2.686203,-8.058608,7.081807,-1.221001,9.035409,-5.616606,0.697802,4.324786,1
0.180208,-226.329675,129.450552,71.657144,11.274725,6.105006,-8.547009,4.151404,-5.128205,9.523810,-2.686203,0.697802,4.329670,1
0.181250,-213.635170,78.004397,158.514289,-10.439560,8.058608,-7.570208,0.732601,-7.570208,8.547009,0.732601,0.697802,4.349206,1
0.182292,-28.228572,11.191209,11.525275,-11.831502,23.687424,-5.128205,-17.338217,-23.687424,5.128205,18.803419,0.209402,4.905983,1
0.183333,44.263737,45.934067,33.907693,-44.959707,40.781441,3.663004,-42.735043,-40.293040,-3.663004,44.200244,0.697802,7.279609,1
0.184376,-22.215385,-26.558242,-17.872528,23.802198,51.037851,23.199023,-73.015873,-49.572650,-23.687424,73.015873,14.861416,10.000000,1
0.185417,-98.048354,-99.718684,-79.674727,106.483516,48.107448,51.526252,-98.412698,-46.642247,-52.991453,98.412698,0.209402,10.000000,1
0.186458,-9.186813,-15.868132,7.850550,-66.117216,36.874237,82.295482,-116.971917,-34.920635,-82.783883,115.995116,0.697802,10.000000,1
0.187500,35.912089,19.542858,47.270331,-32.989011,12.454212,111.599512,-121.367521,-10.012210,-111.111111,118.925519,1.186203,10.000000,1
0.188544,47.604397,18.874726,41.257144,-22.688645,-22.222222,130.158730,-104.761905,25.152625,-129.181929,102.319902,0.697802,10.000000,1
0.189583,-28.562638,-48.606594,-23.551649,22.967033,-53.479853,134.554335,-78.388278,55.921856,-132.600733,75.457875,1.186203,10.000000,1
0.190625,-33.239561,-55.287913,-34.241759,84.212454,-78.876679,119.413919,-37.851038,80.830281,-115.995116,35.409035,1.674603,10.000000,1
0.191667,43.261539,20.545055,31.903297,-33.824176,-88.644689,93.040293,-3.663004,89.621490,-90.109890,0.732601,1.674603,10.000000,1
0.192709,61.301100,39.252748,44.931869,7.377289,-83.760684,61.782662,21.733822,83.760684,-58.363858,-23.687424,1.674603,10.000000,1
0.193750,37.248352,22.215385,24.887913,-60.271062,-65.689866,27.594628,37.362637,65.689866,-25.152625,-38.827839,2.163004,10.000000,1
0.194792,-46.602199,-56.290111,-59.630771,64.725275,-44.200244,3.174603,41.269841,44.688645,-0.732601,-41.758242,2.163004,10.000000,1
0.195833,-45.265935,-48.606594,-52.949452,66.395604,-23.199023,-11.965812,34.920635,23.687424,13.919414,-35.409035,2.651404,8.266178,1
0.196876,-2.505495,-1.837363,-6.514286,-20.739927,-3.663004,-19.780220,24.175824,4.151404,21.733822,-23.687424,1.674603,6.722833,1
0.197917,6.180220,8.852747,4.843956,-7.934066,10.500611,-22.222222,10.989011,-10.012210,23.199023,-11.965812,2.163004,5.799756,1
0.198958,18.540660,23.217583,21.547253,-0.417582,21.733822,-18.803419,-2.686203,-21.245421,19.780220,2.197802,1.186203,5.511600,1
0.200000,32.905495,37.248352,38.918682,-59.157509,29.059829,-10.012210,-17.826618,-28.571429,10.989011,17.338217,1.186203,5.931624,1
0.201042,-3.173626,-0.167033,4.175824,16.842491,30.525031,1.709402,-31.501832,-29.548230,-1.709402,30.525031,0.697802,7.098901,1
0.202083,-75.665936,-76.000002,-67.982419,85.604396,26.617827,16.849817,-42.735043,-25.641026,-17.338217,41.269841,0.697802,8.730159,1
0.203125,-30.567034,-32.905495,-21.547253,24.358974,17.338217,32.967033,-49.084249,-16.361416,-32.967033,48.107448,0.697802,10.000000,1
0.204167,58.628573,53.283518,66.646155,-54.981685,1.709402,46.153846,-47.130647,-0.244200,-45.665446,45.177045,0.697802,10.000000,1
0.205209,73.995606,63.639562,76.334068,-72.241758,-15.873016,54.456654,-37.362637,17.338217,-54.456654,35.897436,0.697802,10.000000,1
0.206250,0.501099,-13.195605,-0.835165,1.531136,-31.501832,56.898657,-24.664225,32.967033,-55.921856,22.710623,0.697802,10.000000,1
0.207292,-60.967034,-72.993408,-61.969232,79.758242,-45.177045,51.037851,-6.105006,46.153846,-49.572650,3.663004,1.186203,10.000000,1
0.208334,-0.501099,-13.529671,-7.182418,5.428571,-49.084249,37.362637,11.477411,49.572650,-35.409035,-13.431013,1.186203,10.000000,1
0.209375,56.958243,45.600001,47.938463,-45.516484,-47.619048,22.222222,24.664225,48.107448,-19.780220,-26.129426,1.186203,10.000000,1
0.210417,46.602199,38.918682,37.248352,-39.113553,-37.362637,3.174603,32.967033,37.851038,-1.709402,-34.432234,1.674603,8.764347,1
0.211458,-27.560440,-33.239561,-38.250550,27.421245,-24.664225,-10.989011,34.920635,25.641026,12.454212,-35.897436,1.674603,7.460317,1
0.212500,-42.927473,-44.263737,-50.276924,59.435897,-10.989011,-20.268620,30.036630,10.989011,21.733822,-31.013431,1.674603,6.512821,1
0.213542,-19.542858,-17.204396,-23.551649,20.183150,2.686203,-25.152625,22.222222,-2.197802,26.617827,-22.222222,1.186203,5.956044,1
0.214583,4.843956,10.523077,4.509890,-4.871795,13.431013,-26.129426,12.454212,-12.942613,27.594628,-12.942613,1.186203,5.589744,1
0.215625,26.892308,33.239561,29.898902,-28.256410,21.733822,-22.222222,1.221001,-21.245421,23.199023,-1.709402,1.186203,5.418803,1
0.216667,25.556045,31.235166,30.567034,-27.978022,26.129426,-14.896215,-10.989011,-25.641026,15.384615,10.012210,0.697802,5.536020,1
0.217708,-11.859341,-7.516484,-5.512088,6.263736,26.129426,-5.616606,-20.268620,-25.152625,5.616606,19.291819,0.697802,5.995116,1
0.218750,-60.632968,-58.628573,-53.951650,74.747253,22.222222,6.105006,-28.571429,-21.245421,-6.105006,26.617827,0.697802,6.703297,1
0.219792,-21.213187,-21.547253,-12.861539,19.347985,14.896215,17.826618,-31.501832,-13.431013,-17.826618,30.525031,0.697802,7.509158,1
0.220834,44.263737,41.591210,52.281320,-51.641026,3.174603,27.106227,-28.571429,-1.709402,-26.617827,28.083028,0.697802,7.973138,1
0.221875,56.958243,49.274726,59.296705,-53.868132,-10.500611,32.478632,-21.733822,11.477411,-31.990232,20.757021,0.697802,7.909646,1
0.222917,3.507692,-6.514286,3.841758,-0.139194,-20.757021,33.455433,-11.965812,22.222222,-32.967033,10.989011,1.186203,7.914530,1
0.223958,-58.962639,-67.648353,-59.964837,68.344322,-30.036630,29.059829,0.732601,31.013431,-28.083028,-1.709402,1.186203,7.797314,1
0.225001,-19.542858,-28.896704,-24.553847,27.421245,-33.455433,19.780220,12.942613,33.943834,-18.315018,-13.919414,1.186203,7.426129,1
0.226042,45.265935,36.580221,37.916484,-38.000000,-32.478632,9.523810,21.733822,32.967033,-7.570208,-23.199023,1.186203,7.040293,1
0.227083,48.940660,42.927473,40.254946,-45.238095,-26.129426,-3.174603,28.571429,26.617827,5.128205,-29.059829,1.674603,6.566545,1
0.228125,-11.191209,-15.200000,-20.879121,19.069597,-16.849817,-14.407814,30.525031,17.338217,15.873016,-31.013431,1.674603,6.170940,1
0.229167,-39.586814,-40.254946,-46.268133,49.413919,-6.593407,-21.245421,27.106227,7.081807,22.710623,-27.594628,1.186203,5.965812,1
0.230208,-27.226374,-23.885715,-30.567034,31.318681,4.639805,-25.641026,20.757021,-4.151404,27.106227,-21.245421,1.186203,5.692308,1
0.231250,3.841758,9.186813,3.173626,-1.809524,13.431013,-26.617827,12.454212,-12.942613,27.594628,-12.942613,1.186203,5.452991,1
0.232292,30.567034,36.580221,32.571429,-35.772894,20.757021,-23.199023,2.686203,-19.780220,24.175824,-3.174603,1.186203,5.286935,1
0.233333,22.215385,28.228572,27.226374,-23.802198,24.175824,-16.849817,-7.081807,-23.687424,17.338217,6.593407,0.697802,5.277167,1
0.234375,-14.197803,-9.186813,-7.850550,9.047619,24.175824,-8.547009,-14.896215,-23.199023,9.035409,14.407814,0.209402,5.472527,1
0.235416,-50.945056,-47.938463,-43.261539,58.600733,20.757021,1.221001,-20.757021,-19.780220,-0.732601,20.268620,0.697802,5.794872,1
0.236459,-21.213187,-19.542858,-12.193407,19.904762,13.919414,10.500611,-23.687424,-12.942613,-10.500611,23.199023,0.209402,6.180708,1
0.237500,35.578023,33.239561,41.591210,-41.062271,4.639805,17.826618,-21.733822,-3.663004,-17.338217,21.245421,0.697802,6.327228,1
0.238542,51.279122,43.929671,52.615386,-47.186813,-6.105006,22.710623,-16.361416,7.081807,-22.222222,15.384615,0.697802,6.229548,1
0.239583,2.839561,-5.512088,2.839561,1.252747,-15.384615,24.175824,-8.547009,16.361416,-23.199023,7.570208,1.186203,6.102564,1
0.240626,-66.980221,-60.967034,-56.290111,63.054945,-22.222222,20.268620,1.709402,23.687424,-19.291819,-1.709402,1.186203,5.946276,1
0.241667,-15.534066,-31.235166,-26.224176,31.875458,-25.152625,12.942613,11.965812,26.129426,-11.965812,-12.454212,1.186203,5.780220,1
0.242708,33.573627,44.931869,48.606594,-25.750916,-24.664225,4.639805,19.780220,25.641026,-3.174603,-20.268620,1.186203,5.726496,1
0.243750,46.602199,41.591210,39.586814,-37.164835,-20.268620,-5.128205,25.152625,21.245421,7.081807,-25.641026,0.697802,5.829060,1
0.244792,1.503297,-2.171429,-7.850550,5.706960,-13.431013,-14.407814,27.106227,13.919414,15.873016,-27.594628,1.186203,5.531136,1
0.245833,-35.578023,-35.912089,-42.593408,35.216117,-4.639805,-20.757021,25.152625,5.128205,22.222222,-25.152625,1.186203,5.565324,1
0.246875,-31.235166,-27.560440,-34.241759,33.824176,5.128205,-24.664225,19.291819,-4.639805,26.129426,-19.780220,1.186203,5.369963,1
0.247917,1.503297,7.516484,1.503297,0.695971,13.431013,-25.641026,12.942613,-12.454212,27.106227,-11.965812,0.697802,5.208791,1
0.248959,29.898902,37.248352,33.239561,-45.516484,13.919414,-25.641026,-0.244200,-18.803419,18.803419,-2.197802,3.628205,4.896215,1
0.250000,25.221979,28.562638,26.558242,-24.637363,22.710623,-16.849817,-5.128205,-22.222222,17.826618,5.128205,0.697802,5.037851,1
0.251041,-26.892308,-7.516484,-8.184616,11.831502,22.710623,-10.012210,-11.965812,-21.733822,10.012210,11.965812,0.209402,5.135531,1
0.252083,-46.268133,-43.595605,-47.270331,51.641026,19.780220,-1.221001,-17.826618,-18.803419,1.709402,17.338217,0.209402,5.291819,1
0.253125,-21.547253,-19.876924,-21.881319,18.791209,13.919414,7.570208,-19.780220,-12.942613,-7.081807,19.780220,0.697802,5.521368,1
0.254167,28.896704,28.228572,36.246155,-55.816850,5.616606,13.919414,-18.315018,-4.639805,-12.942613,17.826618,0.209402,5.785104,1
0.255208,44.597803,38.918682,46.602199,-62.498168,-3.663004,18.315018,-13.431013,5.128205,-17.338217,12.942613,0.697802,5.433455,1
0.256250,2.839561,-5.178022,1.503297,1.531136,-13.431013,19.291819,-7.081807,12.454212,-18.803419,6.593407,0.697802,5.365079,1
0.257292,-44.597803,-53.283518,-48.272529,55.538462,-17.826618,16.361416,2.197802,19.291819,-15.384615,-2.686203,0.697802,5.262515,1
0.258333,-27.226374,-34.241759,-30.232968,32.710623,-21.245421,10.500611,10.500611,22.222222,-8.547009,-10.989011,1.186203,5.208791,1
0.259375,23.551649,18.540660,18.874726,-17.399267,-21.245421,3.174603,17.826618,21.733822,-1.709402,-17.826618,1.186203,5.247863,1
0.260417,54.285715,18.206594,37.916484,-41.340659,-17.338217,-6.105006,23.199023,17.826618,8.547009,-23.199023,0.697802,5.238095,1
0.261459,1.169231,89.028573,-93.037365,11.553114,-9.035409,-10.989011,20.268620,10.012210,12.454212,-19.780220,0.697802,5.042735,1
0.262500,-72.325276,135.797805,-127.112091,36.886447,-3.663004,-4.639805,8.547009,4.151404,5.616606,-8.058608,0.697802,3.943834,1
0.263541,-7.850550,228.668137,-108.404398,-35.772894,1.221001,5.616606,-6.593407,-0.244200,-5.128205,6.593407,2.163004,1.965812,1
0.264584,-118.092310,2.839561,22.883517,41.062271,1.709402,14.896215,-16.361416,-0.732601,-13.919414,15.873016,0.209402,-0.075702,1
