1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,190.250554,-110.074728,-132.791212,29.926740,-8.547009,7.081807,2.686203,9.035409,-6.105006,-1.709402,0.209402,3.943834,0
0.001041,161.854949,-39.252748,-192.254949,24.915751,-9.035409,4.151404,6.593407,10.012210,-3.174603,-5.616606,0.697802,3.836386,0
0.002083,140.140662,66.646155,-203.613191,0.417582,-7.570208,0.732601,9.035409,9.035409,0.244200,-8.058608,0.209402,3.684982,0
0.003125,88.026376,155.173630,-180.562641,-20.183150,-5.616606,-2.686203,10.012210,6.105006,4.151404,-8.547009,0.209402,3.680098,0
0.004166,4.843956,196.263741,-159.516487,-11.274725,-2.197802,-6.105006,9.523810,2.686203,7.081807,-8.547009,0.697802,3.675214,0
0.005208,-102.725277,197.934070,-128.448355,15.172161,1.709402,-8.058608,8.058608,-0.732601,8.058608,-6.593407,0.209402,3.680098,0
0.006250,-191.252752,168.870333,-65.309892,28.813187,5.128205,-9.035409,5.128205,-4.151404,10.012210,-3.663004,0.209402,3.655678,0
0.007291,-174.883520,150.162641,37.916484,6.542125,8.058608,-8.547009,1.709402,-7.081807,9.035409,-0.244200,0.697802,3.665446,0
0.008333,-191.586817,89.696705,137.468135,-15.450549,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.697802,3.689866,0
0.009375,-163.525278,38.918682,190.918686,-25.194139,10.012210,-3.174603,-5.616606,-9.035409,3.663004,6.593407,-3.697802,3.802198,0
0.010417,-141.810992,-67.982419,201.608796,12.109890,9.035409,0.732601,-8.058608,-8.058608,0.244200,9.035409,0.209402,3.875458,0
0.011458,-88.360442,-156.509894,178.558246,25.194139,6.593407,3.663004,-9.035409,-5.128205,-3.174603,9.523810,0.209402,3.675214,0
0.012500,-5.178022,-197.600004,157.846157,16.842491,2.686203,7.081807,-9.035409,-1.709402,-6.593407,9.523810,0.209402,3.670330,0
0.013541,102.057145,-198.936268,126.443959,-9.604396,-0.732601,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.675214,0
0.014584,176.887916,-170.540663,65.309892,-23.523810,-4.151404,10.012210,-4.151404,4.639805,-9.035409,5.128205,0.209402,3.655678,0
0.015625,198.268136,-150.496707,-36.246155,-1.252747,-7.081807,9.035409,-0.732601,8.058608,-8.058608,1.221001,0.209402,3.655678,0
0.016666,190.584620,-110.408794,-131.789014,20.461538,-8.547009,7.081807,2.686203,9.035409,-6.105006,-1.709402,0.209402,3.680098,0
0.017708,161.520883,-39.920880,-192.254949,25.194139,-9.523810,4.151404,6.593407,10.012210,-3.174603,-5.616606,0.209402,3.670330,0
0.018751,140.808794,65.978023,-203.947257,0.974359,-8.058608,0.732601,9.035409,8.547009,0.244200,-7.570208,0.697802,3.675214,0
0.019791,87.358244,154.839564,-180.896707,-21.018315,-5.616606,-3.174603,9.523810,6.105006,4.151404,-8.547009,0.209402,3.675214,0
0.020833,3.841758,195.929675,-159.516487,-10.717949,-2.197802,-6.593407,9.523810,2.686203,7.081807,-8.547009,0.209402,3.660562,0
0.021875,-102.725277,197.600004,-128.448355,14.893773,1.221001,-8.058608,8.058608,-0.244200,8.547009,-6.593407,0.697802,3.675214,0
0.022917,-177.890114,169.204399,-66.646155,29.091575,5.128205,-9.035409,5.128205,-4.151404,9.523810,-4.151404,0.209402,3.660562,0
0.023958,-198.602202,149.160443,34.241759,7.377289,7.570208,-8.547009,1.221001,-7.081807,8.547009,-0.244200,0.697802,3.665446,0
0.025000,-191.586817,108.738464,130.118684,-14.615385,9.523810,-6.105006,-1.709402,-8.547009,7.570208,3.174603,0.209402,3.684982,0
0.026041,-163.525278,39.586814,190.584620,-20.739927,10.500611,-3.174603,-5.616606,-9.035409,4.151404,6.593407,0.209402,3.680098,0
0.027083,-142.479124,-66.980221,201.608796,4.315018,9.035409,0.244200,-8.058608,-8.058608,0.732601,9.035409,0.209402,3.680098,0
0.028125,-88.694507,-155.841762,178.892312,26.029304,6.105006,3.663004,-9.035409,-5.128205,-3.174603,9.523810,0.209402,3.675214,0
0.029166,-5.512088,-197.265938,157.846157,16.564103,3.174603,7.570208,-8.547009,-2.197802,-6.105006,9.523810,0.209402,3.670330,0
0.030209,101.054947,-198.936268,127.112091,-9.882784,-0.732601,9.035409,-7.570208,1.221001,-8.058608,7.570208,0.209402,3.670330,0
0.031250,176.553850,-170.540663,65.643958,-24.080586,-4.151404,10.012210,-4.151404,5.128205,-8.547009,4.639805,0.209402,3.655678,0
0.032291,197.600004,-150.830773,-35.578023,-1.809524,-7.081807,9.523810,-0.732601,7.570208,-8.058608,1.221001,0.209402,3.665446,0
0.033333,190.584620,-110.742860,-131.454948,19.904762,-8.547009,7.081807,2.686203,9.523810,-6.105006,-2.197802,0.209402,3.689866,0
0.034376,162.189015,-40.589012,-192.254949,24.915751,-9.523810,4.151404,6.105006,10.012210,-3.174603,-5.616606,0.209402,3.675214,0
0.035416,140.808794,65.643958,-203.279125,-0.695971,-8.058608,0.732601,9.035409,8.547009,0.732601,-8.058608,0.209402,3.680098,0
0.036458,87.692310,154.505498,-180.562641,-20.183150,-5.616606,-3.174603,10.012210,6.105006,4.151404,-8.547009,0.697802,3.680098,0
0.037500,4.843956,196.263741,-159.850553,-11.274725,-2.197802,-6.593407,9.523810,3.174603,7.081807,-8.547009,0.209402,3.670330,0
0.038542,-102.391211,197.600004,-128.114289,14.893773,1.221001,-8.058608,8.058608,-0.732601,9.035409,-6.593407,0.209402,3.680098,0
0.039583,-177.556048,169.538465,-67.314287,29.091575,5.128205,-9.035409,5.128205,-4.151404,9.523810,-4.151404,0.697802,3.660562,0
0.040625,-198.936268,149.494509,33.573627,11.553114,8.058608,-8.547009,1.709402,-7.081807,9.035409,-0.732601,0.209402,3.665446,0
0.041666,-192.254949,109.072530,129.784618,-14.893773,9.523810,-6.105006,-1.709402,-8.547009,6.593407,2.686203,0.697802,3.684982,0
0.042709,-163.191212,39.920880,190.584620,-20.183150,10.012210,-3.174603,-5.616606,-9.035409,4.151404,6.105006,0.697802,3.680098,0
0.043750,-142.479124,-66.312089,201.608796,4.315018,9.035409,0.732601,-8.058608,-8.058608,0.732601,8.547009,0.209402,3.680098,0
0.044792,-89.362639,-155.507696,179.226378,25.472527,6.105006,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.680098,0
0.045833,-6.180220,-196.931873,158.180223,16.564103,2.686203,7.570208,-9.035409,-1.709402,-6.593407,9.035409,0.209402,3.670330,0
0.046876,101.054947,-199.270334,127.112091,-9.604396,-0.244200,9.035409,-7.081807,1.709402,-8.058608,7.570208,0.209402,3.675214,0
0.047917,176.219784,-170.540663,65.978023,-23.523810,-3.663004,10.012210,-4.151404,4.639805,-8.547009,5.128205,0.209402,3.650794,0
0.048958,197.934070,-150.830773,-35.243957,-1.252747,-7.081807,9.523810,-0.732601,8.058608,-8.547009,1.221001,0.209402,3.660562,0
0.050000,190.918686,-111.076926,-131.120882,19.626374,-8.547009,7.081807,2.686203,9.523810,-6.105006,-1.709402,0.209402,3.680098,0
0.051041,161.854949,-40.923078,-192.254949,26.307692,-9.035409,4.151404,6.105006,10.012210,-2.686203,-5.616606,0.209402,3.670330,0
0.052083,141.142860,65.309892,-203.279125,0.139194,-8.058608,0.244200,9.035409,9.035409,0.732601,-7.570208,0.209402,3.680098,0
0.053125,88.360442,153.837366,-180.896707,-20.183150,-5.616606,-3.174603,10.012210,6.105006,3.663004,-8.547009,0.697802,3.675214,0
0.054167,4.843956,195.929675,-160.184619,-11.274725,-2.197802,-6.593407,9.523810,3.174603,7.081807,-8.058608,0.209402,3.670330,0
0.055208,-101.389013,197.600004,-129.116486,14.615385,1.221001,-8.058608,8.058608,-0.244200,9.035409,-6.593407,0.209402,3.675214,0
0.056249,-177.221982,169.204399,-67.982419,28.256410,5.128205,-9.035409,5.616606,-4.151404,10.012210,-4.151404,0.209402,3.655678,0
0.057291,-198.936268,149.494509,33.239561,7.655678,8.058608,-8.547009,1.709402,-7.081807,9.035409,-0.732601,0.209402,3.665446,0
0.058333,-192.254949,109.740662,128.782420,-14.615385,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.209402,3.684982,0
0.059375,-163.525278,40.254946,190.584620,-20.183150,10.012210,-3.174603,-5.616606,-9.035409,4.151404,6.105006,-0.278999,3.675214,0
0.060416,-143.147256,-65.978023,201.608796,5.428571,9.035409,0.244200,-8.058608,-8.058608,0.732601,9.035409,0.209402,3.680098,0
0.061458,-89.696705,-155.173630,179.560444,25.194139,6.593407,3.663004,-9.035409,-5.128205,-3.174603,9.523810,0.209402,3.675214,0
0.062500,-6.180220,-197.265938,158.514289,16.007326,3.174603,7.081807,-8.547009,-1.709402,-6.105006,9.523810,0.209402,3.670330,0
0.063541,100.386815,-199.604400,127.446157,-9.604396,-0.732601,9.523810,-7.081807,1.221001,-8.058608,8.058608,0.209402,3.680098,0
0.064583,175.885718,-170.874729,65.978023,-24.915751,-4.151404,10.012210,-4.151404,4.639805,-8.547009,4.639805,0.209402,3.655678,0
0.065625,197.600004,-151.164839,-34.241759,-1.531136,-7.081807,9.035409,-0.732601,8.058608,-8.058608,1.709402,0.209402,3.665446,0
0.066668,191.586817,-111.076926,-131.120882,20.183150,-8.547009,7.081807,2.686203,9.523810,-6.105006,-1.709402,0.209402,3.684982,0
0.067708,162.189015,-42.259342,-192.254949,26.586081,-9.035409,4.151404,6.105006,10.012210,-2.686203,-5.128205,0.209402,3.675214,0
0.068751,141.476926,64.975826,-203.613191,1.809524,-8.058608,0.732601,8.547009,8.547009,0.244200,-8.058608,0.209402,3.684982,0
0.069791,88.026376,153.503300,-181.230773,-19.626374,-5.616606,-3.174603,10.012210,6.105006,4.151404,-8.547009,0.209402,3.675214,0
0.070834,5.512088,195.595609,-159.850553,-11.831502,-2.197802,-6.593407,9.523810,2.686203,7.081807,-8.547009,0.209402,3.670330,0
0.071875,-101.054947,197.934070,-129.116486,14.336996,1.709402,-8.547009,8.058608,-0.244200,9.035409,-7.081807,0.697802,3.680098,0
0.072916,-177.221982,169.872531,-67.648353,28.813187,4.639805,-9.035409,5.128205,-3.663004,9.523810,-3.663004,0.209402,3.660562,0
0.073958,-198.936268,149.828575,32.571429,7.655678,8.058608,-8.547009,1.709402,-7.081807,9.035409,-0.732601,0.209402,3.665446,0
0.075001,-192.254949,110.074728,128.782420,-14.336996,9.523810,-6.105006,-1.709402,-8.058608,6.593407,3.174603,0.209402,3.684982,0
0.076041,-163.525278,40.923078,190.584620,-21.018315,10.012210,-3.174603,-5.616606,-9.035409,4.151404,6.593407,0.209402,3.680098,0
0.077083,-142.813190,-66.312089,201.942862,4.871795,9.035409,0.244200,-8.058608,-7.570208,0.244200,8.547009,0.697802,3.684982,0
0.078125,-90.030771,-155.173630,179.560444,24.637363,6.593407,3.663004,-8.547009,-5.616606,-3.174603,9.523810,0.209402,3.680098,0
0.079167,-6.848352,-197.265938,158.180223,17.399267,3.174603,7.081807,-9.035409,-2.197802,-6.593407,9.523810,0.209402,3.675214,0
0.080208,99.718684,-199.270334,127.780223,-9.326007,-0.244200,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.680098,0
0.081250,175.885718,-170.874729,66.646155,-23.802198,-3.663004,10.012210,-4.639805,4.639805,-9.035409,5.128205,0.209402,3.650794,0
0.082292,197.600004,-151.164839,-33.907693,-2.923077,-7.570208,9.523810,-0.732601,8.058608,-8.058608,1.709402,0.209402,3.660562,0
0.083333,191.252752,-111.410991,-130.452750,20.183150,-8.547009,7.081807,2.197802,9.035409,-6.105006,-2.197802,0.209402,3.684982,0
0.084375,162.189015,-42.593408,-192.254949,26.029304,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.128205,0.209402,3.675214,0
0.085416,142.813190,64.307694,-203.279125,0.695971,-8.058608,0.732601,9.035409,8.547009,0.732601,-7.570208,0.209402,3.680098,0
0.086459,87.692310,153.169234,-181.230773,-19.904762,-5.616606,-3.174603,9.523810,6.593407,4.151404,-8.547009,0.209402,3.680098,0
0.087500,5.846154,195.595609,-160.852751,-11.274725,-2.197802,-6.105006,9.523810,3.174603,7.081807,-8.547009,0.697802,3.675214,0
0.088541,-100.720881,197.934070,-129.450552,13.780220,1.709402,-8.058608,8.058608,-0.244200,9.035409,-7.081807,0.209402,3.684982,0
0.089583,-176.887916,169.872531,-68.316485,28.256410,4.639805,-9.035409,5.616606,-4.151404,9.523810,-4.151404,0.209402,3.650794,0
0.090625,-198.936268,149.494509,32.237363,7.098901,8.058608,-8.547009,1.709402,-7.081807,9.035409,-0.244200,0.697802,3.665446,0
0.091667,-192.589015,110.408794,128.448355,-14.058608,9.523810,-6.105006,-1.709402,-8.547009,7.081807,2.686203,0.209402,3.689866,0
0.092708,-162.857146,41.591210,190.918686,-20.461538,10.012210,-3.174603,-5.616606,-8.547009,4.151404,6.593407,0.209402,3.680098,0
0.093750,-144.817586,-65.309892,200.940664,4.315018,9.035409,0.244200,-8.058608,-8.058608,0.244200,8.547009,0.209402,3.680098,0
0.094793,-105.063739,-154.505498,181.230773,24.915751,6.105006,3.663004,-8.547009,-5.128205,-3.174603,9.523810,0.209402,3.680098,0
0.095833,0.167033,-203.613191,151.832970,17.120879,3.174603,7.081807,-9.035409,-2.197802,-6.593407,9.523810,0.209402,3.680098,0
0.096875,99.384618,-182.567037,153.503300,-10.717949,-0.244200,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.704518,0
0.097917,175.885718,-171.208795,66.646155,-32.432234,-3.663004,9.523810,-4.639805,4.639805,-9.035409,4.639805,1.674603,3.768010,0
0.098959,197.934070,-151.164839,-33.907693,2.923077,-7.081807,9.523810,-0.732601,8.058608,-8.058608,1.221001,0.697802,4.051282,0
0.100000,191.252752,-112.079123,-129.784618,19.347985,-8.547009,7.081807,2.197802,9.523810,-6.105006,-1.709402,0.209402,3.689866,0
0.101041,161.186817,-43.261539,-192.254949,26.307692,-9.523810,3.663004,6.105006,9.523810,-3.174603,-5.616606,0.209402,3.680098,0
0.102083,141.476926,63.639562,-203.613191,1.809524,-8.058608,0.244200,10.500611,8.547009,0.244200,-7.570208,0.209402,3.684982,0
0.103125,87.024178,152.835168,-181.898905,-18.791209,-5.616606,-3.174603,9.523810,6.105006,4.151404,-8.547009,0.697802,3.684982,0
0.104166,8.184616,195.595609,-161.520883,-12.109890,-2.197802,-6.105006,10.012210,2.686203,7.081807,-8.547009,0.697802,3.675214,0
0.105208,-90.030771,194.927477,-134.461541,14.058608,1.221001,-8.547009,8.058608,-0.244200,8.547009,-6.593407,0.697802,3.684982,0
0.106250,-176.553850,170.540663,-66.980221,28.534799,4.639805,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.209402,3.670330,0
0.107292,-198.936268,150.162641,43.929671,5.985348,8.058608,-8.547009,1.709402,-7.081807,9.035409,-0.732601,-0.278999,3.738706,0
0.108333,-192.923081,110.408794,128.448355,-7.098901,9.523810,-6.105006,-1.709402,-8.547009,7.081807,2.686203,-19.326618,3.929182,0
0.109375,-163.191212,41.591210,190.250554,-28.534799,10.012210,-3.174603,-5.616606,-9.035409,4.151404,6.105006,0.209402,3.684982,0
0.110417,-143.815388,-65.309892,201.608796,4.593407,9.035409,0.244200,-8.058608,-8.058608,0.244200,8.547009,0.209402,3.684982,0
0.111458,-89.696705,-153.837366,180.228575,25.194139,6.593407,3.663004,-10.012210,-5.128205,-2.686203,9.523810,0.209402,3.684982,0
0.112500,-8.518682,-196.597807,158.848355,17.120879,3.174603,7.081807,-9.035409,-2.197802,-6.593407,9.523810,0.209402,3.680098,0
0.113541,97.714288,-199.604400,128.448355,-9.604396,-0.244200,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.684982,0
0.114583,176.553850,-171.208795,66.980221,-23.523810,-3.663004,9.523810,-4.151404,4.639805,-9.035409,4.639805,0.209402,3.660562,0
0.115624,209.960444,-154.505498,-31.235166,-3.201465,-7.570208,9.523810,-1.221001,7.570208,-8.058608,1.221001,0.209402,3.670330,0
0.116666,191.586817,-112.079123,-127.780223,19.069597,-8.547009,7.570208,2.197802,9.035409,-6.105006,-1.709402,0.209402,3.714286,0
0.117708,162.189015,-42.927473,-192.254949,26.586081,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.616606,0.209402,3.728938,0
0.118751,142.145058,63.973628,-203.279125,6.263736,-8.058608,0.244200,8.547009,9.035409,0.244200,-7.570208,4.116606,3.846154,0
0.119791,89.362639,152.501102,-181.564839,-18.512821,-5.616606,-2.686203,10.012210,6.105006,3.663004,-8.547009,0.209402,3.680098,0
0.120833,6.848352,195.595609,-160.852751,-12.388278,-2.197802,-6.593407,9.523810,3.174603,7.081807,-8.547009,0.697802,3.675214,0
0.121875,-99.718684,198.268136,-130.452750,14.893773,1.221001,-8.547009,7.570208,-0.244200,9.035409,-6.593407,0.209402,3.680098,0
0.122917,-176.553850,170.206597,-68.984617,28.813187,4.639805,-9.035409,5.128205,-4.151404,9.523810,-4.151404,0.209402,3.660562,0
0.123959,-197.934070,149.828575,30.901100,7.934066,8.058608,-8.547009,1.709402,-7.081807,8.547009,-0.732601,0.697802,3.665446,0
0.124999,-195.929675,112.747255,127.780223,-14.058608,9.523810,-6.593407,-1.221001,-8.547009,7.081807,2.686203,0.209402,3.694750,0
0.126041,-163.525278,26.558242,197.934070,-20.739927,10.012210,-3.174603,-5.616606,-9.035409,4.151404,6.593407,0.209402,3.689866,0
0.127083,-144.149454,-64.641760,204.615389,6.542125,9.035409,0.244200,-7.570208,-8.058608,0.732601,9.035409,-0.278999,3.719170,0
0.128125,-91.032969,-153.503300,179.894510,20.739927,6.593407,3.663004,-9.035409,-5.128205,-3.174603,9.523810,5.581807,3.792430,0
0.129176,-6.514286,-196.931873,158.514289,21.853480,3.174603,7.570208,-9.035409,-1.709402,-6.105006,9.523810,-0.278999,3.807082,0
0.130216,99.718684,-199.270334,127.446157,-6.542125,-0.732601,9.035409,-7.081807,1.709402,-8.058608,7.570208,0.209402,3.709402,0
0.131259,175.551652,-170.874729,66.312089,-34.937729,-4.151404,10.012210,-4.639805,4.639805,-8.547009,5.128205,0.209402,3.660562,0
0.132301,197.600004,-151.164839,-34.909891,-2.366300,-7.081807,10.012210,-1.221001,8.058608,-8.058608,1.221001,0.209402,3.665446,0
0.133337,191.920883,-112.079123,-130.452750,18.791209,-8.547009,7.081807,2.686203,8.058608,-6.105006,-1.709402,0.209402,3.689866,1
0.134376,161.186817,-42.593408,-191.586817,25.750916,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.616606,0.209402,3.684982,1
0.135417,157.846157,65.978023,-200.940664,0.139194,-8.058608,0.732601,9.035409,9.035409,0.244200,-7.570208,0.697802,3.694750,1
0.136458,90.030771,151.832970,-184.571433,-19.069597,-5.616606,-2.686203,9.523810,6.105006,3.663004,-8.547009,0.697802,3.719170,1
0.137500,7.516484,195.261543,-160.518685,-5.428571,-2.197802,-6.593407,9.523810,2.686203,7.570208,-8.547009,1.674603,3.768010,1
0.138542,-99.384618,197.934070,-129.784618,7.934066,1.221001,-8.058608,8.058608,-0.244200,8.547009,-6.593407,0.209402,4.139194,1
0.139583,-176.553850,170.206597,-69.318683,28.534799,5.128205,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.660562,1
0.140625,-199.270334,150.162641,30.567034,7.098901,8.058608,-8.058608,1.709402,-7.081807,9.035409,-0.732601,0.697802,3.665446,1
0.141666,-192.254949,111.076926,126.778025,-13.780220,9.035409,-6.593407,-2.686203,-8.547009,7.081807,2.686203,0.209402,3.689866,1
0.142709,-162.857146,42.927473,190.584620,-20.739927,10.012210,-3.174603,-5.128205,-9.035409,4.151404,6.593407,0.697802,3.684982,1
0.143750,-147.824179,-63.639562,202.945059,3.758242,9.035409,0.244200,-8.058608,-8.058608,0.244200,10.012210,0.697802,3.684982,1
0.144791,-103.059343,-150.496707,183.903301,24.915751,6.593407,3.663004,-9.035409,-5.616606,-3.174603,9.523810,0.209402,3.684982,1
0.145833,-8.852747,-209.960444,167.868136,17.120879,3.174603,7.081807,-9.035409,-2.197802,-6.593407,9.523810,0.209402,3.694750,1
0.146876,97.714288,-199.604400,122.101102,-9.604396,-0.244200,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.697802,3.738706,1
0.147916,174.883520,-171.542861,67.982419,-40.505495,-3.663004,10.012210,-4.639805,5.128205,-9.035409,5.128205,-1.255800,3.978022,1
0.148958,197.934070,-151.832970,-31.569231,-23.802198,-7.081807,9.523810,-1.221001,7.570208,-8.058608,1.709402,0.209402,3.665446,1
0.150000,192.589015,-112.747255,-128.114289,18.791209,-8.547009,7.081807,2.686203,9.035409,-6.105006,-1.709402,0.209402,3.684982,1
0.151042,161.186817,-44.931869,-191.252752,27.142857,-9.035409,4.151404,6.593407,10.012210,-3.174603,-5.616606,0.209402,3.680098,1
0.152083,142.145058,62.971430,-202.276928,1.252747,-8.058608,0.732601,9.035409,9.035409,0.732601,-7.570208,0.209402,3.680098,1
0.153124,97.714288,150.830773,-182.901103,-19.347985,-5.616606,-2.686203,9.523810,6.593407,3.663004,-8.058608,0.209402,3.680098,1
0.154166,33.573627,191.252752,-163.525278,-12.388278,-2.197802,-6.593407,10.012210,3.174603,7.081807,-8.547009,0.697802,3.680098,1
0.155208,-94.373628,208.958246,-144.483520,13.223443,1.221001,-8.058608,8.058608,-0.244200,9.035409,-6.593407,0.697802,3.694750,1
0.156250,-175.885718,170.206597,-39.252748,26.864469,4.639805,-9.035409,5.128205,-3.663004,9.523810,-4.151404,-0.278999,3.704518,1
0.157291,-198.268136,150.496707,29.898902,1.809524,8.058608,-8.547009,2.197802,-7.081807,9.523810,-0.244200,6.558608,3.782662,1
0.158334,-193.257147,111.745057,126.443959,-7.377289,9.035409,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.209402,3.689866,1
0.159375,-164.193410,44.263737,189.916488,-22.131868,10.989011,-3.663004,-5.128205,-9.035409,3.663004,6.593407,0.697802,3.680098,1
0.160417,-144.149454,-63.305496,200.940664,5.150183,9.523810,0.244200,-8.058608,-8.058608,0.244200,8.547009,0.697802,3.684982,1
0.161458,-91.701101,-152.835168,180.228575,24.080586,6.105006,4.151404,-8.547009,-5.616606,-2.686203,9.523810,0.209402,3.684982,1
0.162500,-8.852747,-195.929675,160.184619,17.399267,3.174603,7.081807,-8.547009,-1.709402,-6.105006,9.523810,0.209402,3.675214,1
0.163541,97.714288,-199.938466,129.450552,-8.769231,-0.244200,9.035409,-7.081807,1.709402,-8.058608,10.500611,0.209402,3.680098,1
0.164583,172.879125,-171.542861,68.650551,-22.967033,-3.663004,10.012210,-4.639805,4.639805,-8.547009,5.128205,0.209402,3.660562,1
0.165625,197.265938,-152.167036,-30.901100,-2.923077,-7.081807,9.523810,-1.221001,7.570208,-8.547009,1.709402,0.209402,3.670330,1
0.166668,191.920883,-112.747255,-122.769234,19.626374,-8.547009,7.081807,2.197802,9.523810,-6.105006,-1.709402,0.697802,3.699634,1
0.167708,162.189015,-45.600001,-191.586817,27.142857,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.128205,0.209402,3.699634,1
0.168751,143.147256,62.303298,-202.945059,3.479853,-8.058608,0.732601,9.035409,9.035409,0.244200,-7.570208,0.209402,3.680098,1
0.169791,90.698903,150.830773,-181.898905,-19.626374,-5.616606,-2.686203,10.012210,6.593407,4.151404,-8.547009,0.697802,3.680098,1
0.170834,8.518682,194.927477,-160.852751,-12.109890,-2.197802,-6.593407,10.012210,3.174603,7.081807,-8.058608,0.697802,3.675214,1
0.171875,-98.048354,198.602202,-131.120882,14.058608,1.221001,-8.058608,8.058608,-0.244200,9.035409,-6.593407,0.209402,3.684982,1
0.172916,-175.217586,170.540663,-69.986815,27.699634,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.697802,3.655678,1
0.173958,-198.602202,150.496707,30.232968,7.098901,8.058608,-8.547009,2.197802,-7.081807,9.523810,-0.732601,0.697802,3.665446,1
0.175001,-193.591213,111.745057,126.109893,-13.780220,9.035409,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.209402,3.689866,1
0.176041,0.167033,34.909891,7.182418,-14.336996,15.384615,-3.663004,-10.989011,-15.873016,3.663004,12.454212,0.209402,3.826618,1
0.177083,38.918682,-15.534066,69.652749,-28.813187,34.920635,-0.244200,-32.967033,-34.432234,0.732601,33.943834,0.697802,5.980464,1
0.178125,-28.896704,-28.562638,-19.542858,27.421245,47.619048,11.965812,-58.852259,-46.642247,-12.454212,59.340659,0.697802,9.286935,1
0.179166,-60.298902,-58.294507,-40.923078,51.084249,48.107448,38.339438,-85.225885,-47.130647,-39.316239,85.225885,0.697802,10.000000,1
0.180208,-12.527473,-15.200000,3.507692,15.728938,40.781441,64.713065,-103.785104,-38.827839,-64.713065,102.319902,0.697802,10.000000,1
0.181250,39.586814,31.903297,55.287913,-61.384615,15.384615,94.993895,-107.692308,-12.454212,-94.017094,105.738706,0.697802,10.000000,1
0.182292,-26.558242,-19.208792,10.189011,-23.523810,-16.849817,113.553114,-94.505495,18.803419,-112.087912,91.575092,0.697802,10.000000,1
0.183333,-45.600001,-57.626375,-25.221979,-8.490842,-43.223443,115.995116,-70.085470,45.177045,-113.553114,66.178266,1.186203,10.000000,1
0.184374,-34.909891,-64.641760,-53.951650,68.901099,-65.201465,100.366300,-32.967033,66.666667,-97.435897,30.525031,1.186203,10.000000,1
0.185416,51.279122,35.912089,44.597803,0.695971,-72.039072,77.411477,-4.151404,72.527473,-73.992674,1.221001,1.186203,10.000000,1
0.186458,81.345057,66.312089,73.661540,-83.934066,-65.201465,50.061050,16.361416,66.178266,-46.642247,-18.315018,1.674603,10.000000,1
0.187500,20.545055,5.846154,7.182418,37.721612,-51.526252,24.175824,28.571429,52.014652,-20.757021,-30.036630,1.674603,10.000000,1
0.188541,-57.626375,-65.978023,-67.982419,31.875458,-33.455433,3.663004,31.013431,34.432234,-1.221001,-31.990232,2.163004,8.017094,1
0.189583,-38.584616,-40.589012,-42.927473,52.476190,-16.361416,-9.035409,25.641026,16.361416,10.989011,-26.129426,1.674603,6.317460,1
0.190625,8.852747,8.184616,5.178022,4.036630,-1.221001,-14.896215,18.315018,1.709402,17.338217,-17.338217,1.674603,5.159951,1
0.191666,7.850550,9.854945,5.512088,-20.461538,10.500611,-16.361416,6.593407,-10.012210,17.826618,-7.081807,1.186203,4.495726,1
0.192708,24.553847,29.230770,26.892308,-19.069597,19.780220,-12.942613,-5.616606,-18.803419,14.407814,4.639805,1.186203,4.461538,1
0.193750,25.221979,29.230770,29.564836,-20.183150,25.641026,-6.105006,-18.315018,-24.664225,7.081807,17.338217,0.697802,5.111111,1
0.194792,-26.892308,-23.885715,-20.879121,10.996337,26.129426,4.639805,-29.548230,-25.152625,-4.151404,28.083028,0.209402,6.210012,1
0.195833,-68.316485,-65.643958,-59.296705,78.366300,21.733822,18.315018,-38.827839,-20.268620,-17.338217,36.874237,0.209402,7.621490,1
0.196875,-26.892308,-26.892308,-16.536264,24.080586,13.919414,31.013431,-43.223443,-12.454212,-30.525031,41.269841,1.674603,9.184371,1
0.197916,57.626375,52.281320,63.305496,-63.054945,0.244200,42.735043,-41.269841,1.221001,-41.758242,39.316239,0.697802,9.579976,1
0.198959,35.912089,26.558242,36.914287,-17.120879,-15.384615,48.595849,-31.501832,16.849817,-47.619048,29.548230,0.209402,9.829060,1
0.199999,-41.591210,-52.615386,-41.925276,35.216117,-27.106227,49.084249,-20.268620,28.083028,-47.130647,17.826618,0.697802,9.965812,1
0.201041,-43.595605,-55.956045,-47.938463,61.106227,-37.362637,41.758242,-3.174603,38.339438,-39.316239,0.732601,0.697802,9.633700,1
0.202083,25.890110,15.868132,22.215385,-16.007326,-41.269841,30.525031,11.477411,41.758242,-28.083028,-13.919414,1.186203,8.910867,1
0.203125,66.646155,56.290111,58.962639,-55.538462,-36.874237,16.361416,21.245421,37.851038,-13.919414,-22.710623,1.674603,7.963370,1
0.204166,29.898902,20.545055,19.542858,-19.069597,-28.571429,1.709402,27.106227,29.059829,0.732601,-28.571429,1.186203,6.913309,1
0.205208,-27.894506,-32.905495,-36.580221,38.835165,-18.315018,-10.012210,28.083028,18.803419,12.454212,-29.548230,1.186203,6.004884,1
0.206251,-40.254946,-41.925276,-46.602199,36.608059,-6.105006,-17.338217,23.687424,6.105006,19.780220,-24.664225,1.186203,5.399267,1
0.207291,-8.518682,-6.514286,-12.193407,20.183150,5.128205,-20.757021,16.361416,-4.639805,23.199023,-17.338217,1.186203,5.042735,1
0.208333,12.193407,16.202198,10.857143,-16.007326,13.431013,-21.245421,8.058608,-13.431013,22.710623,-8.547009,1.186203,4.813187,1
0.209375,29.898902,35.578023,31.903297,-29.926740,20.268620,-17.338217,-2.197802,-19.780220,18.315018,1.221001,1.186203,4.739927,1
0.210417,15.200000,20.210989,18.874726,-14.893773,23.687424,-10.500611,-11.965812,-22.710623,11.965812,10.989011,0.697802,4.930403,1
0.211458,-28.562638,-23.885715,-22.883517,22.967033,22.710623,-1.709402,-19.780220,-21.733822,2.686203,18.315018,0.209402,5.350427,1
0.212500,-52.949452,-49.608792,-45.600001,52.754579,17.826618,8.547009,-25.641026,-17.338217,-8.058608,24.175824,0.209402,5.936508,1
0.213542,-17.872528,-16.536264,-9.186813,19.904762,10.989011,17.826618,-27.594628,-10.012210,-17.338217,26.129426,0.697802,6.644689,1
0.214584,51.947254,49.274726,57.626375,-50.805861,0.244200,26.129426,-25.152625,0.732601,-24.664225,23.199023,0.697802,6.898657,1
0.215625,37.582418,31.903297,39.586814,-38.278388,-10.500611,29.548230,-17.826618,11.965812,-28.571429,15.873016,0.697802,6.766789,1
0.216666,-28.896704,-37.248352,-28.896704,37.164835,-19.291819,29.059829,-8.547009,20.268620,-27.594628,6.593407,0.697802,6.683761,1
0.217708,-47.938463,-57.292309,-50.610990,53.311355,-26.129426,24.175824,2.686203,27.106227,-22.222222,-4.151404,1.186203,6.512821,1
0.218751,7.850550,0.501099,5.178022,0.139194,-28.571429,15.873016,13.431013,29.548230,-13.919414,-14.407814,1.186203,6.190476,1
0.219791,52.281320,43.929671,45.265935,-39.948718,-26.129426,6.105006,20.268620,26.617827,-3.663004,-21.245421,1.186203,5.907204,1
0.220833,35.243957,27.894506,26.224176,-28.534799,-19.780220,-4.639805,24.664225,20.268620,7.081807,-25.641026,1.186203,5.633700,1
0.221875,-15.200000,-19.208792,-23.217583,24.080586,-11.965812,-13.431013,26.129426,12.942613,15.384615,-26.617827,1.186203,5.506716,1
0.222917,-39.920880,-40.923078,-46.602199,41.897436,-2.686203,-19.291819,22.222222,3.174603,21.733822,-23.199023,1.186203,5.340659,1
0.223958,-16.870330,-14.531868,-20.210989,23.245421,6.593407,-22.222222,16.361416,-6.105006,24.175824,-16.849817,1.186203,5.096459,1
0.225000,13.863737,18.206594,12.527473,-13.780220,14.407814,-22.222222,8.547009,-13.431013,23.687424,-9.035409,0.697802,4.930403,1
0.226041,31.235166,37.248352,32.571429,-30.483516,19.780220,-18.803419,-0.244200,-19.291819,19.780220,-0.244200,0.697802,4.818071,1
0.227083,10.857143,16.536264,14.197803,-12.666667,22.222222,-12.454212,-9.035409,-21.733822,13.919414,8.058608,0.697802,4.847375,1
0.228125,-29.898902,-24.553847,-24.887913,26.586081,20.757021,-4.639805,-14.896215,-20.268620,5.616606,14.407814,0.209402,5.003663,1
0.229167,-45.600001,-41.257144,-38.250550,44.402930,16.849817,4.151404,-19.780220,-15.873016,-3.663004,18.803419,0.209402,5.252747,1
0.230209,-10.857143,-9.520879,-3.173626,11.274725,10.989011,11.965812,-21.733822,-9.523810,-10.989011,20.268620,0.697802,5.560440,1
0.231250,42.593408,41.591210,48.940660,-41.619048,1.709402,18.315018,-18.803419,-0.732601,-17.826618,17.826618,0.697802,5.599512,1
0.232291,34.241759,29.564836,36.580221,-36.051282,-7.081807,21.733822,-12.942613,8.547009,-20.268620,11.477411,0.697802,5.472527,1
0.233333,-19.208792,-26.892308,-19.542858,26.586081,-14.896215,21.245421,-5.616606,15.873016,-20.268620,4.151404,0.697802,5.365079,1
0.234375,-44.263737,-51.947254,-45.934067,48.857143,-20.757021,17.338217,3.663004,21.245421,-15.873016,-5.128205,1.186203,5.223443,1
0.235416,-3.507692,-10.523077,-6.514286,9.604396,-22.710623,10.500611,12.454212,23.199023,-8.547009,-13.431013,0.697802,5.130647,1
0.236458,42.927473,35.243957,36.580221,-32.153846,-20.757021,2.686203,18.803419,21.733822,-0.732601,-19.291819,1.186203,5.130647,1
0.237500,37.248352,30.901100,28.896704,-29.926740,-15.873016,-6.105006,22.710623,16.849817,8.547009,-23.199023,1.186203,5.135531,1
0.238542,-7.850550,-11.525275,-16.202198,14.893773,-9.523810,-13.919414,23.687424,10.500611,15.873016,-24.175824,1.186203,5.184371,1
0.239583,-37.916484,-38.584616,-44.931869,41.340659,-1.221001,-19.780220,21.245421,1.709402,21.733822,-21.245421,0.697802,5.091575,1
0.240625,-20.879121,-18.540660,-24.553847,27.421245,7.081807,-22.222222,15.384615,-6.593407,24.175824,-15.873016,0.697802,4.940171,1
0.241666,13.195605,18.206594,12.193407,-13.501832,13.919414,-22.222222,8.547009,-13.431013,23.687424,-8.547009,0.697802,4.832723,1
0.242709,31.903297,37.916484,32.905495,-30.483516,19.291819,-18.803419,0.732601,-18.315018,20.268620,-0.732601,0.697802,4.739927,1
0.243750,8.852747,14.531868,11.525275,-11.831502,21.733822,-12.942613,-7.081807,-20.757021,13.919414,7.081807,0.697802,4.715507,1
0.244791,-30.232968,-24.887913,-25.556045,26.307692,20.268620,-5.616606,-13.431013,-19.291819,6.593407,12.942613,0.209402,4.793651,1
0.245833,-40.923078,-36.580221,-33.573627,40.227106,15.873016,2.686203,-17.338217,-15.384615,-1.709402,16.849817,0.697802,4.905983,1
0.246876,-7.182418,-5.178022,0.167033,6.542125,10.500611,9.523810,-18.803419,-9.523810,-9.035409,17.826618,0.697802,5.047619,1
0.247916,36.914287,36.246155,43.595605,-36.051282,2.197802,14.896215,-16.361416,-1.221001,-14.407814,15.873016,0.697802,5.023199,1
0.248958,29.564836,25.556045,32.237363,-31.318681,-6.105006,17.826618,-10.500611,7.081807,-16.849817,10.012210,0.697802,4.949939,1
0.250000,-15.868132,-22.215385,-15.200000,21.853480,-12.454212,17.826618,-4.151404,13.919414,-16.361416,3.174603,0.697802,4.915751,1
0.251042,-40.254946,-47.270331,-41.591210,44.124542,-17.338217,14.407814,4.151404,18.803419,-12.942613,-4.639805,0.697802,4.866911,1
0.252083,-6.514286,-13.195605,-9.520879,12.666667,-19.780220,8.058608,11.965812,20.757021,-7.081807,-12.454212,0.697802,4.857143,1
0.253125,37.248352,30.901100,31.569231,-27.421245,-17.826618,1.221001,17.826618,18.803419,0.732601,-17.826618,0.697802,4.891331,1
0.254166,36.580221,30.567034,28.228572,-29.648352,-13.919414,-6.593407,21.733822,14.407814,9.035409,-21.733822,1.186203,4.920635,1
0.255208,-0.501099,31.235166,-64.975826,14.058608,-6.593407,-13.919414,20.757021,7.081807,15.384615,-21.245421,0.697802,4.876679,1
0.256250,-56.290111,101.054947,-132.457146,31.875458,0.244200,-9.035409,9.523810,0.732601,10.012210,-9.523810,1.186203,4.065934,1
0.257291,-0.835165,151.498904,-87.692310,-19.626374,4.151404,0.732601,-4.151404,-3.663004,0.732601,4.151404,0.697802,2.258852,1
0.258334,-106.400002,69.318683,-96.378024,46.630037,6.593407,13.919414,-19.291819,-5.128205,-12.942613,18.803419,0.209402,0.207570,1
0.259375,-95.709892,-39.252748,134.461541,-0.974359,4.151404,13.919414,-16.361416,-3.174603,-11.965812,15.873016,0.209402,0.105006,1
0.260416,-68.316485,-30.901100,199.270334,-34.102564,-1.709402,9.523810,-7.570208,2.686203,-8.547009,6.593407,-0.278999,0.407814,1
0.261458,-92.035167,-73.995606,218.646159,-12.388278,-13.919414,7.081807,6.593407,14.407814,-6.593407,-8.058608,-0.278999,0.065934,1
0.262500,49.274726,-74.663738,40.923078,-2.366300,-16.849817,7.570208,9.035409,16.849817,-6.593407,-9.523810,-0.767399,0.090354,1
0.263541,43.929671,-185.239565,1.837363,43.010989,-12.942613,5.616606,7.570208,13.431013,-4.151404,-8.058608,1.186203,0.256410,1
0.264583,122.101102,-158.514289,42.259342,-5.706960,-7.570208,-1.709402,9.035409,7.570208,3.174603,-9.523810,-1.255800,0.373626,1
