1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-41.925276,-140.808794,167.200004,5.150183,-1.221001,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.278999,2.202686,0
0.001041,49.608792,-160.184619,154.171432,-12.666667,-4.639805,9.035409,-3.174603,5.616606,-8.058608,3.663004,-0.278999,2.183150,0
0.002083,114.417585,-171.542861,90.364837,-9.882784,-7.081807,8.058608,-0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.173382,0
0.003126,146.487915,-167.534070,3.841758,7.655678,-8.058608,5.616606,3.174603,8.547009,-4.151404,-2.686203,-0.278999,2.183150,0
0.004167,176.219784,-143.481322,-84.685716,23.245421,-8.058608,2.686203,6.105006,8.547009,-1.709402,-5.616606,-0.278999,2.192918,0
0.005209,176.887916,-70.989013,-144.483520,9.047619,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.192918,0
0.006250,162.523081,19.876924,-159.516487,-9.326007,-4.151404,-3.663004,9.035409,5.128205,4.151404,-8.058608,-0.278999,2.212454,0
0.007292,120.764838,100.720881,-169.204399,0.139194,-1.221001,-6.593407,8.058608,1.709402,7.081807,-7.081807,-1.255800,2.329670,0
0.008333,40.589012,140.140662,-168.202202,-6.542125,2.197802,-8.058608,7.081807,-1.221001,8.547009,-5.616606,0.209402,2.153846,0
0.009375,-50.276924,159.516487,-154.505498,-10.717949,5.616606,-8.058608,3.663004,-4.639805,8.547009,-2.197802,0.209402,2.183150,0
0.010416,-116.421981,170.874729,-90.364837,12.945055,8.058608,-7.081807,0.244200,-6.593407,7.081807,0.732601,-0.278999,2.183150,0
0.011459,-147.490113,165.863740,-6.180220,-3.479853,8.547009,-4.151404,-3.174603,-8.058608,5.616606,3.663004,-0.278999,2.192918,0
0.012500,-166.197806,139.472531,83.683518,-19.069597,8.547009,-1.709402,-5.616606,-8.058608,2.197802,6.593407,0.209402,2.192918,0
0.013542,-160.852751,62.971430,130.452750,-5.706960,7.570208,1.221001,-7.570208,-6.593407,0.244200,5.128205,0.209402,2.192918,0
0.014584,-135.129673,-24.553847,148.158245,13.501832,5.128205,4.639805,-8.058608,-4.151404,-3.663004,8.547009,-0.278999,2.212454,0
0.015625,-119.094508,-108.070332,150.496707,17.956044,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.202686,0
0.016667,-40.923078,-123.103299,134.795607,5.985348,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.105006,0.209402,2.212454,0
0.017708,49.942858,-160.184619,153.837366,-13.223443,-4.639805,9.035409,-3.174603,5.128205,-8.058608,3.174603,-2.721001,2.231990,0
0.018750,116.087915,-171.542861,90.030771,-23.523810,-7.081807,7.570208,0.732601,7.570208,-7.081807,0.244200,-0.767399,2.202686,0
0.019792,146.487915,-166.531872,4.843956,-1.531136,-8.058608,6.105006,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.183150,0
0.020833,160.518685,-140.140662,-84.685716,22.410256,-8.058608,2.686203,6.105006,9.035409,-2.197802,-5.616606,-0.278999,2.192918,0
0.021875,167.868136,-64.307694,-130.786816,9.882784,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.570208,0.209402,2.192918,0
0.022918,159.850553,19.876924,-152.167036,-9.882784,-4.151404,-3.663004,9.035409,5.128205,4.639805,-8.058608,-0.278999,2.202686,0
0.023958,128.114289,99.718684,-171.542861,-15.450549,-1.221001,-6.105006,8.547009,1.709402,7.081807,-6.593407,0.209402,2.202686,0
0.025000,60.298902,140.808794,-167.534070,-1.809524,2.197802,-7.570208,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.192918,0
0.026041,-53.951650,155.507696,-160.184619,16.285714,5.616606,-8.547009,3.663004,-4.639805,8.547009,-2.686203,0.209402,2.183150,0
0.027084,-116.756047,171.542861,-101.054947,15.450549,7.570208,-7.081807,0.244200,-6.593407,7.570208,0.732601,-0.767399,2.173382,0
0.028125,-145.485718,165.529674,-6.180220,-4.871795,8.547009,-4.639805,-2.686203,-8.058608,5.616606,3.663004,-0.278999,2.290598,0
0.029167,-162.189015,139.472531,83.683518,-19.626374,9.035409,-1.709402,-6.105006,-8.058608,2.686203,6.105006,0.209402,2.251526,0
0.030208,-168.202202,63.305496,130.452750,-11.831502,7.081807,1.221001,-7.570208,-6.105006,-0.244200,8.058608,0.209402,2.095238,0
0.031250,-163.525278,-20.879121,149.828575,13.223443,5.128205,4.151404,-8.058608,-4.151404,-3.663004,9.035409,0.209402,2.192918,0
0.032292,-122.435168,-102.057145,168.536267,18.791209,1.709402,7.081807,-8.058608,-0.732601,-6.593407,8.058608,-0.278999,2.183150,0
0.033333,-40.923078,-141.142860,165.863740,5.428571,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.593407,-0.278999,2.192918,0
0.034375,57.292309,-160.518685,155.173630,-12.388278,-4.639805,9.035409,-3.174603,5.616606,-7.570208,4.151404,-0.278999,2.173382,0
0.035417,127.112091,-170.206597,87.692310,-9.326007,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.732601,-0.278999,2.163614,0
0.036458,140.808794,-186.575828,11.859341,5.428571,-8.058608,5.616606,3.663004,8.547009,-4.639805,-2.686203,-0.278999,2.173382,0
0.037500,162.189015,-135.129673,-107.068134,22.688645,-8.058608,2.686203,6.105006,8.547009,-1.709402,-5.616606,-0.767399,2.183150,0
0.038542,168.536267,-64.641760,-131.120882,24.358974,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,-0.767399,2.476190,0
0.039583,161.854949,20.545055,-150.496707,-4.593407,-4.151404,-3.663004,9.035409,5.128205,4.639805,-8.058608,-0.278999,2.271062,0
0.040625,119.094508,100.720881,-169.538465,-14.615385,-2.686203,-6.593407,8.547009,1.221001,7.081807,-7.081807,-0.278999,2.192918,0
0.041667,38.584616,140.140662,-168.536267,-1.809524,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.192918,0
0.042708,-51.947254,159.182421,-155.507696,17.399267,5.616606,-8.547009,3.663004,-4.639805,8.547009,-2.686203,-0.278999,2.183150,0
0.043750,-116.756047,171.208795,-91.367035,12.388278,7.570208,-7.081807,0.244200,-6.593407,7.081807,0.732601,-0.278999,2.173382,0
0.044792,-134.795607,164.861542,-7.850550,-2.087912,9.035409,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.183150,0
0.045833,-158.514289,133.125278,80.676925,-19.069597,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.593407,0.209402,2.192918,0
0.046875,-173.881323,78.338463,109.740662,-5.150183,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.547009,-0.278999,2.192918,0
0.047917,-162.857146,-20.545055,128.448355,14.893773,5.128205,4.639805,-8.058608,-3.663004,-3.663004,8.547009,-0.278999,2.202686,0
0.048958,-121.098904,-101.723079,168.870333,20.461538,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,-0.278999,2.388278,0
0.050000,-39.920880,-141.142860,167.200004,15.728938,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.280830,0
0.051042,49.608792,-160.184619,153.503300,-41.619048,-5.128205,9.035409,-3.174603,5.616606,-8.058608,3.174603,-0.278999,2.192918,0
0.052083,114.751651,-171.542861,88.694507,-9.604396,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,-0.278999,2.173382,0
0.053125,144.817586,-166.865938,4.509890,6.542125,-8.058608,5.616606,3.663004,8.547009,-4.639805,-2.686203,0.209402,2.183150,0
0.054166,160.518685,-140.140662,-85.687914,22.688645,-8.058608,3.174603,6.105006,8.058608,-2.197802,-5.616606,-0.278999,2.192918,0
0.055209,177.890114,-64.975826,-134.127476,9.882784,-6.593407,-0.244200,7.570208,7.081807,1.221001,-7.570208,0.209402,2.192918,0
0.056250,157.512091,21.213187,-143.815388,-8.769231,-4.639805,-3.663004,9.035409,4.639805,4.639805,-8.058608,-0.278999,2.202686,0
0.057291,115.753849,112.079123,-184.571433,-14.336996,-1.221001,-6.593407,8.547009,1.709402,7.081807,-7.081807,-0.278999,2.192918,0
0.058333,40.254946,140.474728,-190.918686,0.417582,2.197802,-7.570208,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.212454,0
0.059376,-50.276924,159.516487,-149.828575,16.007326,5.616606,-8.058608,3.663004,-4.639805,9.035409,-2.686203,-0.278999,2.251526,0
0.060416,-116.087915,170.874729,-90.030771,23.523810,7.570208,-7.081807,0.244200,-6.593407,7.570208,0.732601,-0.278999,2.505495,0
0.061458,-147.156047,165.529674,-5.512088,-17.677656,9.035409,-4.639805,-2.686203,-8.058608,5.616606,3.663004,-0.278999,2.183150,0
0.062500,-162.523081,139.138465,85.019782,-19.626374,8.058608,-2.197802,-5.616606,-8.058608,2.686203,6.593407,0.209402,2.192918,0
0.063542,-171.208795,62.971430,129.784618,-6.263736,7.081807,1.221001,-7.081807,-6.593407,-0.732601,8.058608,-0.278999,2.192918,0
0.064583,-162.189015,-21.547253,148.492311,12.945055,5.128205,4.639805,-8.058608,-3.663004,-1.709402,8.547009,0.209402,2.202686,0
0.065625,-111.076926,-102.391211,166.865938,18.791209,1.709402,7.081807,-7.081807,-0.732601,-7.081807,8.058608,0.209402,2.192918,0
0.066667,-41.257144,-141.142860,172.545059,5.706960,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.192918,0
0.067708,61.635166,-148.826377,137.468135,-13.780220,-4.639805,9.035409,-3.174603,5.128205,-8.058608,3.174603,-0.278999,2.183150,0
0.068750,116.421981,-171.542861,58.628573,-8.212454,-7.081807,8.058608,0.732601,7.570208,-7.081807,-0.244200,-0.278999,2.173382,0
0.069792,145.485718,-166.531872,4.843956,21.018315,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,0.209402,2.290598,0
0.070834,161.520883,-140.140662,-85.353848,25.194139,-8.058608,2.686203,6.105006,8.547009,-1.709402,-6.105006,-0.278999,2.192918,0
0.071875,167.534070,-63.639562,-131.454948,8.769231,-5.616606,-0.244200,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.183150,0
0.072916,161.520883,20.545055,-151.164839,-9.047619,-4.151404,-2.686203,9.035409,4.639805,4.639805,-8.058608,-0.278999,2.192918,0
0.073958,120.764838,101.389013,-169.872531,-14.615385,-1.221001,-6.105006,8.058608,1.221001,7.081807,-7.081807,-0.278999,2.183150,0
0.075000,38.584616,140.140662,-168.536267,-0.695971,2.197802,-8.058608,6.593407,-1.221001,8.547009,-5.616606,0.209402,2.192918,0
0.076041,-43.595605,158.848355,-156.175828,16.842491,5.616606,-8.058608,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.183150,0
0.077083,-140.140662,169.872531,-90.030771,13.501832,7.570208,-7.081807,0.244200,-6.593407,7.570208,0.732601,-0.278999,2.173382,0
0.078125,-143.481322,157.178025,-14.197803,-3.201465,9.035409,-4.639805,-2.686203,-8.058608,5.616606,3.663004,-0.278999,2.183150,0
0.079167,-162.523081,144.149454,68.984617,-18.512821,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.593407,0.697802,2.192918,0
0.080208,-168.870333,62.971430,130.786816,-12.109890,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,7.535409,2.271062,0
0.081250,-162.857146,-21.881319,149.828575,14.058608,5.128205,4.639805,-8.058608,-4.151404,-3.663004,8.547009,1.186203,2.105006,0
0.082291,-120.764838,-102.057145,168.536267,17.956044,2.197802,7.081807,-7.570208,-0.732601,-6.105006,8.058608,-0.278999,2.202686,0
0.083334,-41.257144,-141.142860,166.865938,4.315018,-1.221001,8.058608,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.202686,0
0.084375,51.279122,-160.518685,153.837366,-13.780220,-5.128205,9.035409,-3.174603,5.616606,-8.058608,3.174603,-0.278999,2.183150,0
0.085416,118.092310,-171.208795,87.024178,-8.769231,-7.081807,7.570208,0.244200,7.570208,-4.639805,0.244200,-0.278999,2.173382,0
0.086459,155.507696,-166.531872,2.505495,7.377289,-8.058608,5.616606,3.174603,8.547009,-4.639805,-1.221001,0.209402,2.183150,0
0.087500,187.243960,-142.813190,-88.694507,22.410256,-8.058608,2.686203,6.105006,8.547009,-1.709402,-6.105006,-0.278999,2.192918,0
0.088541,168.870333,-84.351650,-140.140662,8.490842,-6.593407,-0.244200,7.570208,7.081807,1.221001,-7.081807,-0.278999,2.202686,0
0.089583,161.854949,21.213187,-152.501102,-7.934066,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.058608,0.209402,2.222222,0
0.090625,119.428574,101.389013,-169.538465,-19.347985,-1.221001,-6.105006,8.547009,1.709402,7.081807,-7.570208,7.535409,2.280830,0
0.091666,38.918682,140.140662,-168.536267,-13.223443,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.278999,2.456654,0
0.092708,-51.613188,159.516487,-154.505498,17.677656,5.616606,-8.058608,3.663004,-4.639805,8.547009,-2.686203,0.209402,2.192918,0
0.093750,-116.421981,170.874729,-90.364837,12.945055,7.570208,-7.081807,0.244200,-6.593407,7.081807,0.732601,-0.278999,2.173382,0
0.094792,-146.821981,165.529674,-6.180220,-3.201465,9.035409,-5.128205,-2.197802,-8.058608,5.128205,3.663004,-0.278999,2.183150,0
0.095833,-159.516487,139.138465,83.683518,-19.069597,8.547009,-2.197802,-5.616606,-8.547009,2.686203,6.593407,0.209402,2.183150,0
0.096875,-171.876927,61.969232,128.448355,-5.706960,7.081807,1.221001,-7.081807,-6.593407,-0.244200,8.058608,-0.278999,2.192918,0
0.097916,-180.896707,-24.219781,150.162641,13.501832,5.128205,4.639805,-8.058608,-3.663004,-3.663004,8.547009,-0.278999,2.192918,0
0.098959,-115.419783,-117.424178,161.854949,19.347985,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.192918,0
0.100000,-40.254946,-140.808794,178.892312,-2.087912,-1.709402,8.547009,-6.105006,2.197802,-7.570208,6.105006,-1.744200,2.231990,0
0.101041,50.945056,-160.518685,153.169234,-12.388278,-4.639805,9.035409,-3.174603,5.128205,-8.058608,3.174603,-1.255800,2.280830,0
0.102083,115.753849,-171.542861,89.028573,-17.399267,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,-0.278999,2.437118,0
0.103126,144.817586,-166.197806,3.841758,-4.315018,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.192918,0
0.104166,161.520883,-140.140662,-86.356046,22.688645,-9.035409,2.686203,6.105006,8.547009,-1.709402,-5.616606,-0.278999,2.183150,0
0.105208,166.865938,-63.639562,-132.123080,8.769231,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.183150,0
0.106250,162.189015,21.213187,-152.167036,-9.604396,-4.151404,-3.663004,8.547009,5.128205,4.639805,-8.058608,-0.278999,2.202686,0
0.107292,121.432970,101.389013,-170.540663,-14.336996,-0.732601,-6.593407,8.547009,1.709402,6.105006,-6.593407,0.209402,2.192918,0
0.108333,33.573627,141.476926,-161.520883,-0.974359,2.197802,-8.058608,6.593407,-1.221001,8.547009,-5.616606,0.209402,2.202686,0
0.109375,-51.613188,154.505498,-162.523081,17.956044,5.616606,-8.058608,3.663004,-4.639805,8.547009,-2.686203,0.209402,2.183150,0
0.110417,-117.424178,171.208795,-82.013189,14.058608,8.058608,-7.081807,0.244200,-6.593407,7.570208,0.732601,-0.767399,2.183150,0
0.111459,-146.153849,165.195608,-14.531868,-13.501832,9.035409,-4.639805,-2.686203,-8.058608,5.616606,3.663004,-0.278999,2.212454,0
0.112500,-163.191212,139.138465,85.019782,-29.091575,9.035409,-1.709402,-5.616606,-8.058608,2.686203,6.593407,0.697802,2.290598,0
0.113541,-169.872531,62.303298,130.118684,-5.428571,6.593407,1.221001,-7.081807,-6.593407,-0.732601,8.058608,-0.278999,2.192918,0
0.114584,-163.191212,-21.881319,149.828575,12.666667,5.128205,4.151404,-8.058608,-4.151404,-3.663004,9.035409,0.209402,2.202686,0
0.115625,-117.758244,-102.057145,167.868136,17.677656,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.202686,0
0.116667,-39.252748,-141.142860,166.531872,4.871795,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.202686,0
0.117708,38.918682,-158.180223,156.175828,-14.058608,-4.639805,9.035409,-2.686203,5.128205,-8.058608,3.174603,-0.278999,2.192918,0
0.118750,110.408794,-170.874729,93.371431,-9.047619,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.173382,0
0.119791,145.485718,-160.518685,36.246155,6.542125,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.192918,0
0.120833,161.854949,-139.472531,-101.389013,26.586081,-8.058608,2.686203,6.593407,9.035409,-2.197802,-5.616606,-0.278999,2.212454,0
0.121875,168.202202,-63.305496,-131.789014,6.542125,-6.593407,-0.244200,8.058608,7.570208,1.221001,-7.081807,-3.209402,2.505495,0
0.122918,161.520883,21.881319,-150.830773,-22.410256,-4.639805,-3.663004,9.035409,4.639805,4.639805,-8.058608,-0.767399,2.310134,0
0.123958,118.760442,101.389013,-169.872531,-13.780220,-0.732601,-6.593407,8.058608,1.709402,7.081807,-7.081807,0.209402,2.202686,0
0.125000,40.254946,140.474728,-167.868136,-0.974359,2.197802,-8.058608,7.081807,-1.221001,8.547009,-5.616606,0.209402,2.202686,0
0.126041,-48.940660,159.516487,-154.839564,17.120879,5.616606,-8.547009,3.663004,-4.639805,8.547009,-2.686203,0.209402,2.192918,0
0.127084,-116.087915,171.542861,-88.026376,12.945055,7.570208,-7.081807,0.244200,-6.593407,6.593407,0.732601,-0.278999,2.183150,0
0.128125,-135.463739,164.861542,-6.848352,-3.201465,9.035409,-4.639805,-2.686203,-8.058608,5.616606,4.639805,0.209402,2.183150,0
0.129166,-204.615389,141.476926,89.362639,-18.512821,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.593407,0.209402,2.192918,0
0.130208,-163.859344,43.929671,144.149454,-4.593407,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.058608,0.209402,2.192918,0
0.131250,-162.857146,-21.881319,164.861542,16.007326,4.639805,4.639805,-8.058608,-3.663004,-3.663004,8.547009,-0.278999,2.212454,0
0.132291,-120.430772,-102.057145,168.536267,16.564103,1.709402,7.570208,-7.570208,-0.732601,-6.593407,7.570208,6.558608,2.290598,0
0.133333,-39.920880,-141.142860,167.200004,2.644689,-1.221001,8.547009,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.192918,1
0.134375,50.945056,-160.518685,153.169234,-13.223443,-4.639805,9.035409,-3.174603,5.616606,-8.058608,3.174603,-0.278999,2.183150,1
0.135417,116.421981,-171.542861,88.694507,-9.604396,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,0.209402,2.173382,1
0.136458,146.153849,-166.531872,2.839561,6.820513,-8.058608,5.616606,5.128205,8.547009,-4.639805,-3.174603,-0.278999,2.183150,1
0.137500,161.520883,-139.806597,-85.019782,23.245421,-8.058608,2.686203,6.105006,8.547009,-1.709402,-5.616606,-0.278999,2.192918,1
0.138542,169.204399,-61.969232,-128.448355,8.769231,-6.593407,-0.244200,8.547009,7.081807,1.221001,-7.081807,-0.278999,2.192918,1
0.139583,141.476926,25.890110,-139.806597,-9.882784,-4.151404,-4.151404,9.035409,4.639805,4.151404,-8.058608,0.209402,2.202686,1
0.140625,119.094508,96.378024,-152.501102,-12.945055,-1.221001,-6.593407,8.547009,1.709402,7.081807,-7.081807,-0.278999,2.192918,1
0.141666,38.250550,139.806597,-190.250554,0.139194,2.197802,-7.570208,6.593407,-1.709402,9.035409,-5.616606,-0.278999,2.202686,1
0.142708,-52.281320,159.850553,-153.837366,14.336996,5.616606,-8.058608,3.663004,-4.639805,9.035409,-2.686203,1.186203,2.271062,1
0.143750,-117.758244,170.874729,-89.028573,-0.139194,7.570208,-7.081807,0.244200,-6.593407,7.081807,0.732601,-0.278999,2.378510,1
0.144791,-146.487915,165.529674,-5.178022,-2.644689,9.035409,-4.639805,-2.686203,-8.058608,5.616606,3.663004,-0.278999,2.192918,1
0.145833,-163.525278,139.138465,85.353848,-19.069597,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.593407,0.209402,2.192918,1
0.146875,-166.865938,61.969232,130.452750,-5.428571,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.202686,1
0.147917,-161.854949,-21.881319,151.498904,14.058608,5.128205,4.639805,-8.058608,-3.663004,-4.639805,9.035409,-0.278999,2.212454,1
0.148958,-138.804399,-101.723079,168.202202,18.234432,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.547009,0.209402,2.202686,1
0.150000,-62.637364,-139.806597,171.542861,4.315018,-1.221001,8.547009,-6.105006,2.686203,-8.058608,6.105006,-0.278999,2.212454,1
0.151042,51.613188,-145.151652,196.263741,-14.336996,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,0.209402,2.192918,1
0.152083,116.756047,-171.542861,67.648353,-6.820513,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.183150,1
0.153125,145.485718,-166.197806,3.173626,1.252747,-8.058608,5.616606,3.663004,8.547009,-4.639805,-2.686203,-0.767399,2.319902,1
0.154166,161.520883,-140.140662,-87.024178,29.091575,-8.058608,2.686203,6.105006,8.547009,-1.709402,-5.616606,-0.278999,2.183150,1
0.155209,167.534070,-62.637364,-131.789014,9.047619,-6.105006,-0.244200,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.202686,1
0.156250,163.525278,21.881319,-150.496707,-9.326007,-4.151404,-4.151404,9.035409,4.639805,4.639805,-8.547009,0.209402,2.212454,1
0.157291,120.430772,101.723079,-170.540663,-13.501832,-1.221001,-6.593407,8.058608,1.709402,7.570208,-7.081807,0.209402,2.212454,1
0.158333,36.246155,141.142860,-166.865938,-0.695971,2.197802,-8.058608,6.593407,-1.221001,8.547009,-5.616606,0.209402,2.212454,1
0.159375,-68.650551,161.520883,-151.832970,17.677656,5.616606,-8.058608,3.663004,-4.639805,8.547009,-2.686203,-0.278999,2.202686,1
0.160416,-143.147256,173.881323,-84.017584,14.058608,7.570208,-7.081807,0.244200,-6.593407,7.570208,0.732601,-0.278999,2.183150,1
0.161458,-146.487915,150.830773,-15.200000,-4.593407,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.663004,0.209402,2.192918,1
0.162500,-162.857146,139.138465,112.747255,-17.399267,9.035409,-2.197802,-5.616606,-7.570208,2.686203,6.593407,0.697802,2.212454,1
0.163542,-169.872531,61.635166,130.786816,-18.234432,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.767399,2.456654,1
0.164583,-162.857146,-22.883517,150.162641,12.109890,4.639805,4.639805,-8.547009,-4.151404,-3.663004,9.035409,-0.278999,2.202686,1
0.165625,-119.762640,-102.391211,168.536267,17.956044,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.278999,2.212454,1
0.166667,-37.582418,-141.142860,167.534070,5.150183,-1.221001,9.035409,-5.616606,2.686203,-7.570208,6.105006,-0.278999,2.212454,1
0.167708,54.953847,-160.518685,153.837366,-14.336996,-4.639805,9.035409,-3.174603,5.128205,-8.058608,3.663004,-0.278999,2.192918,1
0.168750,119.094508,-171.876927,87.024178,-9.604396,-7.081807,7.570208,0.732601,7.570208,-7.081807,0.244200,0.209402,2.183150,1
0.169791,144.817586,-164.861542,7.850550,7.098901,-8.058608,5.616606,3.663004,8.547009,-4.639805,-2.686203,-0.278999,2.183150,1
0.170833,130.452750,-136.465937,-77.336265,23.245421,-8.058608,2.686203,6.593407,8.547009,-1.709402,-5.616606,-0.278999,2.192918,1
0.171875,168.202202,-58.962639,-96.378024,8.490842,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.192918,1
0.172916,161.520883,22.215385,-121.432970,-17.399267,-4.639805,-3.663004,9.035409,4.639805,4.639805,-8.058608,0.697802,2.222222,1
0.173958,118.426376,101.723079,-169.872531,-24.080586,-0.732601,-6.593407,8.547009,1.709402,7.081807,-7.081807,-0.278999,2.339438,1
0.175000,37.248352,140.474728,-168.536267,-7.098901,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.192918,1
0.176041,-51.613188,159.850553,-154.171432,17.956044,5.616606,-8.058608,3.663004,-4.639805,9.035409,-2.686203,-0.278999,2.192918,1
0.177083,-116.756047,171.208795,-88.694507,13.501832,7.570208,-6.593407,0.244200,-6.593407,7.570208,0.732601,0.209402,2.183150,1
0.178125,-143.481322,165.529674,-4.509890,-3.201465,8.547009,-4.639805,-3.174603,-8.058608,5.128205,3.663004,0.209402,2.192918,1
0.179167,-159.516487,139.138465,87.358244,-19.069597,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.202686,1
0.180208,-190.918686,63.973628,130.118684,-5.985348,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.058608,0.209402,2.202686,1
0.181250,-175.217586,-23.551649,150.162641,12.945055,5.128205,4.639805,-8.547009,-3.663004,-3.663004,9.035409,0.209402,2.212454,1
0.182292,-124.439563,-97.714288,150.162641,17.399267,2.197802,6.593407,-7.570208,-1.221001,-6.105006,8.058608,0.209402,2.241758,1
0.183334,-92.369233,-95.709892,156.175828,6.263736,-3.174603,10.500611,-6.105006,-6.593407,0.732601,6.593407,0.209402,2.222222,1
0.184375,-68.984617,-73.661540,140.474728,-10.717949,-13.919414,19.291819,-3.663004,-13.919414,10.989011,4.151404,2.163004,2.593407,1
0.185417,11.525275,4.509890,130.786816,-54.981685,-31.501832,33.943834,-0.732601,-17.826618,16.849817,1.221001,0.209402,3.716728,1
0.186459,-21.213187,-34.241759,-9.186813,32.153846,-53.479853,51.526252,2.686203,-32.967033,35.409035,-2.197802,0.209402,6.754579,1
0.187500,-37.248352,-56.624177,-153.169234,94.791209,-76.923077,72.527473,6.105006,-51.526252,57.387057,-5.128205,-0.278999,10.905983,1
0.188542,95.709892,80.008793,-124.439563,-34.937729,-92.063492,82.783883,10.989011,-58.852259,68.620269,-9.523810,0.209402,14.207570,1
0.189583,194.259345,180.228575,-67.982419,-118.732601,-87.667888,77.411477,10.500611,-68.131868,79.365079,-10.012210,0.697802,14.227106,1
0.190625,112.747255,87.358244,-158.848355,-9.326007,-68.131868,60.805861,7.081807,-73.015873,80.341880,-6.593407,0.697802,10.974359,1
0.191666,-61.635166,-52.281320,-198.268136,120.124542,-45.665446,44.200244,1.709402,-64.224664,65.689866,-0.732601,0.697802,6.158730,1
0.192708,37.248352,-2.171429,-84.685716,0.974359,-26.617827,30.036630,-3.174603,-55.921856,52.503053,4.639805,0.209402,2.046398,1
0.193750,97.046156,89.362639,6.514286,-70.014652,-12.942613,20.268620,-7.081807,-37.851038,30.036630,8.058608,-0.278999,-0.249084,1
0.194792,-12.861539,-18.540660,-75.331870,53.032967,-0.732601,12.454212,-11.965812,-20.268620,7.570208,12.454212,0.697802,0.063492,1
0.195833,-23.551649,-23.885715,27.560440,4.593407,9.523810,5.616606,-14.896215,-5.128205,-10.012210,14.896215,0.209402,0.532357,1
0.196875,-12.861539,-12.861539,157.178025,-44.959707,14.896215,0.244200,-14.896215,10.500611,-25.641026,14.896215,-0.278999,2.085470,1
0.197916,-106.400002,-106.400002,131.120882,34.102564,13.919414,-3.174603,-10.012210,25.152625,-35.409035,10.500611,-0.278999,3.101343,1
0.198959,-90.030771,-89.362639,146.487915,8.769231,8.547009,-3.174603,-5.128205,32.967033,-35.897436,4.639805,-0.767399,2.857143,1
0.200000,-57.626375,-54.953847,118.092310,-0.695971,0.732601,0.244200,-0.732601,29.548230,-30.525031,0.732601,-0.767399,2.036630,1
0.201041,-75.665936,-61.969232,81.010991,14.336996,-7.570208,5.616606,2.686203,23.687424,-20.757021,-2.686203,-0.278999,1.470085,1
0.202083,-2.839561,4.843956,95.709892,-43.567766,-19.291819,12.454212,7.570208,11.477411,-3.663004,-7.081807,-0.278999,1.782662,1
0.203125,20.879121,12.861539,28.562638,-22.688645,-32.967033,19.291819,13.919414,-2.686203,16.361416,-12.942613,-0.767399,3.081807,1
0.204166,-41.591210,-51.613188,-134.127476,83.934066,-45.177045,28.083028,17.338217,-16.361416,32.967033,-16.361416,-0.278999,5.572650,1
0.205208,63.639562,54.285715,-142.479124,-5.150183,-50.549451,33.943834,16.849817,-30.525031,46.642247,-15.384615,1.186203,8.405372,1
0.206250,173.547257,161.854949,-51.279122,-112.329670,-46.153846,33.455433,12.454212,-43.223443,54.945055,-10.500611,0.209402,8.366300,1
0.207292,81.345057,67.982419,-130.452750,4.315018,-33.943834,25.641026,7.570208,-47.130647,54.456654,-6.593407,0.209402,6.676435,1
0.208333,-34.241759,-42.927473,-183.235169,93.677656,-20.268620,17.338217,2.686203,-44.688645,47.130647,-1.221001,0.209402,3.912088,1
0.209375,54.953847,49.942858,-83.349452,-13.780220,-8.058608,11.965812,-4.151404,-38.339438,32.967033,5.128205,0.209402,1.391941,1
0.210416,73.995606,68.316485,-33.907693,-27.142857,1.709402,7.570208,-9.523810,-23.687424,13.919414,10.500611,0.209402,-0.073260,1
0.211458,-45.600001,-29.898902,-74.997804,46.351648,10.989011,2.686203,-13.919414,-8.058608,-6.105006,14.407814,-0.278999,0.083028,1
0.212500,-31.903297,-0.835165,72.993408,-16.285714,18.803419,-3.174603,-15.873016,7.570208,-23.687424,16.361416,-0.278999,0.835165,1
0.213542,-16.202198,8.184616,151.832970,-40.783883,21.733822,-7.081807,-14.896215,23.199023,-37.851038,14.896215,0.209402,2.319902,1
0.214583,-112.747255,-108.738464,94.373628,48.021978,19.291819,-9.035409,-10.500611,35.409035,-46.153846,10.500611,-3.209402,3.404151,1
0.215625,-82.681321,-77.670331,128.448355,-0.695971,12.942613,-7.570208,-5.128205,41.269841,-46.153846,5.128205,0.697802,3.521368,1
0.216667,-41.925276,-38.250550,129.116486,-25.750916,4.639805,-5.128205,-0.244200,39.804640,-39.804640,0.244200,-0.278999,2.183150,1
0.217708,-67.982419,-67.648353,82.013189,18.512821,-3.663004,-1.709402,5.128205,32.967033,-27.594628,-5.128205,0.209402,1.245421,1
0.218750,-11.859341,-12.861539,97.714288,-26.864469,-13.431013,3.174603,10.500611,20.268620,-9.523810,-10.012210,-0.278999,1.001221,1
0.219792,34.575825,30.232968,59.964837,-38.278388,-24.175824,8.547009,15.384615,6.105006,9.523810,-14.407814,-0.278999,1.987790,1
0.220833,-32.571429,-41.591210,-129.116486,76.974359,-32.967033,15.384615,18.315018,-9.035409,26.129426,-16.849817,-0.278999,4.087912,1
0.221875,61.301100,38.250550,-140.474728,14.893773,-36.385836,19.780220,17.338217,-24.175824,40.293040,-15.384615,0.209402,5.963370,1
0.222917,132.457146,150.496707,-45.600001,-85.326007,-32.967033,20.268620,12.454212,-35.897436,48.107448,-11.477411,0.209402,6.510379,1
0.223958,78.004397,51.947254,-139.806597,4.036630,-23.199023,15.384615,7.570208,-41.269841,48.107448,-6.105006,0.697802,5.299145,1
0.225000,-17.204396,-24.553847,-175.551652,79.758242,-11.477411,10.012210,1.709402,-39.804640,41.269841,-0.244200,-2.232601,3.179487,1
0.226041,61.969232,56.624177,-83.683518,-16.564103,-2.197802,6.593407,-5.128205,-32.478632,27.106227,6.105006,0.209402,1.235653,1
0.227084,60.298902,56.290111,-45.934067,-19.069597,7.081807,2.686203,-10.012210,-19.291819,9.035409,10.989011,0.209402,0.063492,1
0.228125,-32.571429,-34.575825,-72.659342,48.857143,15.384615,0.244200,-14.407814,-4.151404,-10.012210,14.896215,0.209402,0.141636,1
0.229166,0.501099,1.837363,75.331870,-28.256410,22.710623,-7.081807,-16.361416,11.965812,-28.083028,16.361416,-0.278999,1.216117,1
0.230208,-12.527473,-11.859341,151.832970,-37.164835,25.641026,-10.500611,-14.896215,27.106227,-41.758242,14.896215,-0.278999,2.866911,1
0.231250,-118.092310,-113.415387,89.028573,52.476190,22.710623,-12.454212,-10.500611,38.339438,-49.084249,10.500611,-0.278999,3.892552,1
0.232291,-58.628573,-82.013189,123.771431,7.098901,15.873016,-10.989011,-4.639805,44.688645,-49.572650,5.128205,-0.278999,3.589744,1
0.233333,-8.184616,-12.527473,132.791212,-28.813187,8.058608,-8.547009,0.732601,43.711844,-43.223443,-0.732601,-0.278999,2.417582,1
0.234375,-68.650551,-65.978023,95.041760,21.296703,-0.244200,-5.616606,6.593407,35.897436,-29.548230,-6.105006,-0.278999,1.147741,1
0.235417,-24.219781,-23.885715,76.668134,-18.791209,-9.523810,-1.709402,11.477411,23.199023,-11.477411,-10.500611,-1.744200,0.649573,1
0.236458,38.918682,35.243957,69.318683,-50.527473,-18.803419,3.663004,15.384615,8.547009,7.081807,-14.896215,-0.278999,1.294261,1
0.237500,-25.556045,-32.571429,-113.415387,58.322344,-27.594628,10.012210,17.826618,-7.081807,25.152625,-16.849817,-0.278999,3.267399,1
0.238542,29.564836,22.215385,-148.492311,29.091575,-31.013431,14.407814,16.849817,-22.710623,38.827839,-15.384615,0.209402,5.084249,1
0.239583,146.487915,139.138465,-60.632968,-78.087912,-27.594628,14.896215,11.965812,-33.943834,46.153846,-10.500611,0.209402,5.660562,1
0.240625,78.672529,71.323079,-126.443959,0.139194,-18.315018,11.477411,6.593407,-40.293040,46.153846,-5.128205,0.209402,4.625153,1
0.241666,-9.520879,-15.534066,-166.865938,69.457875,-7.570208,7.081807,1.221001,-38.827839,39.316239,0.732601,0.697802,2.720391,1
0.242708,82.013189,59.630771,-80.008793,-17.956044,1.221001,4.151404,-5.616606,-31.013431,25.641026,7.081807,0.209402,1.001221,1
0.243750,30.232968,50.610990,-54.619781,-10.439560,9.523810,0.732601,-10.500611,-18.315018,7.570208,11.477411,0.209402,0.073260,1
0.244791,-33.907693,-31.569231,-88.026376,50.249084,17.826618,-3.174603,-14.407814,-3.174603,-10.989011,15.384615,0.697802,0.219780,1
0.245833,4.509890,7.516484,79.006595,-38.278388,24.664225,-8.547009,-16.361416,12.942613,-29.059829,16.361416,-0.278999,1.557998,1
0.246875,-15.534066,-12.527473,150.830773,-41.062271,27.594628,-12.942613,-14.896215,28.083028,-43.223443,14.896215,-0.278999,3.208791,1
0.247917,-123.103299,-118.092310,83.683518,57.765568,22.710623,-14.407814,-10.500611,38.827839,-50.061050,10.500611,-0.278999,4.234432,1
0.248958,-82.013189,-75.331870,127.112091,4.871795,17.338217,-13.431013,-4.639805,45.665446,-50.549451,4.151404,-0.278999,3.853480,1
0.250000,-23.551649,-17.872528,145.151652,-36.051282,9.523810,-9.523810,0.732601,44.688645,-43.711844,-0.732601,-0.278999,2.534799,1
0.251042,-69.986815,-66.312089,77.670331,23.523810,1.221001,-7.570208,6.593407,36.874237,-30.525031,-6.105006,0.209402,1.118437,1
0.252083,-34.241759,-30.567034,78.338463,-9.604396,-7.081807,-3.663004,11.477411,23.687424,-11.965812,-10.989011,-0.278999,0.395604,1
0.253125,64.307694,34.909891,66.646155,-45.794872,-16.361416,1.221001,15.873016,9.035409,6.593407,-14.896215,-0.278999,0.874237,1
0.254166,-34.575825,-26.558242,-96.712090,58.600733,-24.175824,7.081807,17.826618,-6.593407,24.664225,-16.361416,-0.278999,2.632479,1
0.255209,24.553847,7.182418,-165.529674,29.926740,-27.106227,10.989011,16.361416,-22.222222,38.339438,-14.896215,0.697802,4.673993,1
0.256250,141.142860,134.127476,-62.971430,-66.673993,-24.175824,12.454212,11.965812,-33.455433,45.177045,-10.500611,-26.164225,5.406593,1
0.257291,79.674727,70.320881,-126.109893,-1.252747,-15.384615,9.523810,6.105006,-39.804640,45.665446,-4.639805,5.093407,4.410256,1
0.258333,-1.503297,-8.518682,-163.191212,31.318681,-6.105006,6.105006,0.732601,-38.827839,38.827839,1.221001,0.209402,2.525031,1
0.259376,78.338463,51.613188,-78.338463,-20.461538,2.686203,3.663004,-6.105006,-30.036630,23.199023,7.081807,-0.278999,0.923077,1
0.260416,80.676925,4.843956,-65.978023,0.417582,12.942613,-2.686203,-10.012210,-5.128205,-6.105006,11.477411,0.209402,0.073260,1
0.261458,-93.371431,45.600001,-62.637364,38.556777,22.222222,-7.081807,-14.407814,-12.454212,-1.709402,15.384615,0.209402,0.571429,1
0.262500,-152.835168,141.810992,66.646155,-15.172161,17.826618,-1.709402,-15.873016,-8.058608,-7.570208,16.361416,0.209402,1.225885,1
0.263542,-263.076929,167.534070,121.098904,-14.615385,4.639805,9.523810,-13.431013,5.616606,-18.315018,13.431013,0.209402,1.030525,1
0.264583,-67.314287,20.545055,169.872531,-31.318681,-8.547009,17.338217,-9.035409,17.338217,-26.617827,9.035409,-0.278999,0.180708,1
