1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-43.595605,-195.595609,164.193410,23.802198,4.151404,6.593407,-9.035409,-2.686203,-5.616606,9.523810,0.209402,3.658120,0
0.001042,73.995606,-201.608796,141.142860,-0.139194,0.244200,8.547009,-7.570208,0.732601,-8.058608,8.058608,0.209402,3.648352,0
0.002083,158.180223,-190.250554,91.367035,-22.131868,-3.174603,10.012210,-5.128205,3.663004,-8.547009,5.616606,0.209402,3.628816,0
0.003125,196.931873,-158.180223,-6.180220,-11.274725,-6.593407,9.523810,-1.709402,7.081807,-8.547009,2.197802,0.697802,3.648352,0
0.004167,198.602202,-127.446157,-110.408794,11.553114,-8.547009,8.058608,1.709402,9.035409,-7.081807,-1.221001,0.209402,3.726496,0
0.005208,170.540663,-66.980221,-181.564839,10.996337,-9.035409,5.128205,5.128205,10.012210,-4.151404,-4.639805,0.209402,3.648352,0
0.006250,151.164839,35.912089,-201.942862,6.263736,-8.547009,1.709402,8.058608,9.523810,-0.732601,-7.570208,0.209402,3.648352,0
0.007292,109.072530,130.786816,-190.918686,-16.285714,-6.593407,-2.197802,9.523810,6.593407,2.686203,-8.547009,0.209402,3.658120,0
0.008333,36.914287,193.925279,-165.529674,-18.234432,-3.174603,-5.616606,10.012210,3.663004,6.593407,-9.035409,0.209402,3.658120,0
0.009375,-73.327474,203.613191,-141.142860,5.706960,0.732601,-8.058608,8.547009,0.244200,8.547009,-7.570208,0.209402,3.648352,0
0.010417,-158.180223,179.894510,-84.017584,25.750916,3.663004,-8.547009,6.105006,-3.174603,9.523810,-4.639805,0.209402,3.648352,0
0.011458,-170.206597,157.512091,5.846154,14.336996,7.570208,-9.035409,2.686203,-6.105006,9.035409,-1.221001,0.209402,3.638584,0
0.012500,-199.938466,143.481322,107.068134,-9.604396,9.035409,-7.081807,-0.732601,-8.058608,7.570208,1.709402,0.209402,3.667888,0
0.013542,-171.542861,65.643958,179.560444,-29.648352,10.012210,-4.151404,-4.151404,-9.035409,5.128205,5.128205,0.697802,3.677656,0
0.014584,-152.501102,-37.248352,200.272532,-8.490842,9.035409,-0.732601,-7.570208,-8.547009,1.221001,8.058608,0.209402,3.951160,0
0.015625,-109.072530,-132.791212,189.248356,-1.809524,7.081807,2.686203,-8.547009,-6.105006,-2.197802,9.035409,0.209402,3.667888,0
0.016667,-36.580221,-195.595609,163.859344,24.637363,4.151404,6.105006,-9.035409,-3.174603,-5.616606,9.523810,0.209402,3.658120,0
0.017708,70.654947,-205.283521,138.470333,-0.974359,0.732601,8.547009,-8.058608,0.732601,-7.570208,8.058608,0.209402,3.648352,0
0.018750,158.514289,-181.564839,83.349452,-20.183150,-2.686203,9.523810,-5.616606,3.663004,-8.547009,5.616606,0.209402,3.638584,0
0.019792,195.261543,-158.514289,-3.173626,-10.161172,-6.593407,9.523810,-1.709402,7.081807,-10.012210,2.686203,0.209402,3.638584,0
0.020833,195.595609,-128.114289,-111.745057,14.336996,-8.058608,8.058608,1.221001,9.035409,-7.081807,-1.221001,0.209402,3.677656,0
0.021875,180.228575,-65.643958,-176.553850,29.369963,-9.035409,5.128205,5.128205,9.523810,-4.151404,-4.639805,0.209402,3.658120,0
0.022917,151.164839,39.586814,-197.934070,3.758242,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.570208,0.209402,3.667888,0
0.023958,107.736266,130.786816,-164.527476,-14.893773,-6.105006,-2.197802,9.523810,6.593407,2.686203,-8.058608,0.697802,3.677656,0
0.025000,36.246155,193.925279,-165.529674,-14.336996,-3.174603,-5.616606,10.012210,3.663004,6.593407,-9.035409,0.697802,4.185592,0
0.026042,-71.323079,203.947257,-140.808794,-7.655678,0.732601,-7.570208,8.547009,0.244200,8.547009,-7.570208,0.697802,3.658120,0
0.027084,-159.850553,180.228575,-85.353848,25.194139,3.663004,-8.547009,6.105006,-2.686203,9.035409,-4.639805,0.209402,3.648352,0
0.028125,-197.600004,157.178025,2.171429,15.450549,7.081807,-8.547009,5.616606,-6.105006,9.523810,-1.221001,0.697802,3.648352,0
0.029167,-198.936268,126.109893,108.070332,-9.604396,9.035409,-7.081807,-0.732601,-8.058608,8.058608,1.709402,0.209402,3.667888,0
0.030209,-171.876927,65.978023,179.894510,-24.637363,10.012210,-4.151404,-4.639805,-9.035409,4.639805,5.128205,0.209402,3.658120,0
0.031250,-167.200004,-37.582418,202.610994,-0.695971,9.523810,-0.732601,-7.081807,-8.547009,1.221001,8.058608,0.209402,3.658120,0
0.032292,-118.092310,-133.125278,188.246158,21.575092,7.081807,2.686203,-8.547009,-6.105006,-1.709402,9.035409,0.209402,3.658120,0
0.033334,-37.582418,-190.584620,146.821981,22.967033,4.151404,6.105006,-9.523810,-3.174603,-5.616606,10.012210,0.209402,3.658120,0
0.034375,69.652749,-205.283521,139.138465,-1.531136,0.244200,9.035409,-7.570208,0.732601,-7.570208,8.058608,-0.767399,3.667888,0
0.035417,158.514289,-181.898905,83.683518,-12.666667,-3.174603,9.523810,-5.128205,3.663004,-8.547009,5.616606,0.209402,3.540904,0
0.036458,196.931873,-158.514289,-3.507692,-5.985348,-6.593407,9.523810,-2.197802,7.081807,-8.547009,2.197802,0.209402,3.638584,0
0.037500,198.602202,-128.114289,-109.072530,14.893773,-8.058608,7.570208,1.709402,9.035409,-7.081807,-0.732601,0.209402,3.667888,0
0.038542,169.872531,-67.314287,-181.230773,29.091575,-9.035409,5.128205,7.081807,9.523810,-4.639805,-4.639805,0.209402,3.648352,0
0.039583,150.162641,34.909891,-201.274730,5.428571,-8.547009,1.709402,8.547009,8.547009,-0.732601,-7.570208,0.209402,3.648352,0
0.040625,108.404398,130.118684,-191.920883,-15.172161,-6.593407,-2.197802,9.523810,6.593407,2.686203,-8.547009,0.209402,3.658120,0
0.041667,48.606594,193.591213,-167.534070,-18.512821,-3.174603,-5.616606,10.012210,3.663004,6.593407,-9.523810,0.209402,3.658120,0
0.042709,-57.626375,206.953851,-140.140662,5.985348,0.244200,-8.058608,8.547009,0.244200,8.547009,-7.570208,0.209402,3.648352,0
0.043750,-159.182421,180.562641,-82.013189,26.586081,3.663004,-8.547009,6.105006,-3.174603,9.523810,-5.128205,0.209402,3.648352,0
0.044792,-197.600004,156.843960,1.837363,14.336996,7.081807,-9.035409,2.686203,-6.105006,9.523810,-1.221001,-1.744200,3.697192,0
0.045833,-199.938466,126.443959,107.068134,-24.080586,9.035409,-7.081807,-0.732601,-8.058608,7.570208,1.709402,0.697802,3.667888,0
0.046876,-171.208795,65.978023,179.226378,-24.080586,10.012210,-4.151404,-4.151404,-9.035409,4.639805,5.128205,0.209402,3.658120,0
0.047917,-153.169234,-36.580221,199.938466,0.139194,9.523810,-0.732601,-7.570208,-8.547009,1.709402,8.058608,0.209402,3.658120,0
0.048958,-111.076926,-131.789014,189.582422,21.296703,7.081807,2.686203,-9.035409,-6.105006,-2.197802,9.035409,0.209402,3.667888,0
0.050000,-38.584616,-195.595609,163.859344,23.802198,4.151404,6.593407,-9.035409,-3.174603,-5.616606,9.523810,0.209402,3.658120,0
0.051042,69.652749,-205.283521,138.470333,-0.695971,0.732601,9.035409,-8.058608,0.244200,-7.081807,8.058608,0.209402,3.658120,0
0.052083,181.898905,-184.237367,81.679123,-19.347985,-3.174603,9.523810,-5.616606,3.663004,-8.547009,5.616606,-0.278999,3.648352,0
0.053125,196.931873,-161.186817,-9.520879,-11.831502,-6.593407,9.523810,-1.709402,7.081807,-8.547009,2.197802,0.697802,3.648352,0
0.054167,198.936268,-125.107695,-103.393409,13.223443,-8.547009,7.570208,1.221001,9.035409,-7.081807,-0.732601,-0.278999,3.667888,0
0.055209,170.540663,-67.314287,-180.562641,28.813187,-9.035409,5.128205,5.128205,9.523810,-4.151404,-4.639805,-15.907814,3.755800,0
0.056250,151.164839,34.575825,-201.608796,-5.706960,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.081807,0.209402,3.648352,0
0.057292,108.070332,130.452750,-191.586817,-16.007326,-8.547009,-2.197802,9.523810,7.081807,2.686203,-8.547009,0.209402,3.667888,0
0.058333,36.246155,193.925279,-165.529674,-18.512821,-3.174603,-5.128205,10.012210,3.663004,6.105006,-8.547009,0.209402,3.658120,0
0.059376,-70.654947,203.947257,-140.808794,6.263736,0.732601,-6.105006,8.547009,0.244200,8.547009,-7.570208,0.697802,3.658120,0
0.060417,-159.182421,180.562641,-85.687914,24.915751,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.209402,3.648352,0
0.061458,-192.254949,157.512091,1.169231,14.893773,7.081807,-8.547009,2.686203,-6.105006,9.523810,-1.709402,0.209402,3.638584,0
0.062500,-196.597807,125.775827,105.063739,-8.769231,9.035409,-7.081807,-0.732601,-8.058608,7.570208,1.709402,0.697802,3.667888,0
0.063542,-171.542861,67.648353,182.567037,-30.205128,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.648352,0
0.064583,-152.835168,-35.578023,209.626378,1.531136,9.035409,-0.732601,-7.570208,-8.547009,1.221001,8.058608,-0.767399,3.658120,0
0.065625,-109.740662,-131.120882,189.916488,25.194139,7.081807,2.686203,-8.547009,-6.105006,-1.709402,9.035409,-7.116606,3.736264,0
0.066667,-38.918682,-195.261543,163.859344,24.637363,4.151404,6.593407,-9.035409,-3.174603,-5.616606,10.012210,0.209402,3.638584,0
0.067708,68.316485,-205.283521,139.472531,-0.695971,0.244200,8.547009,-7.570208,0.244200,-7.570208,8.547009,0.209402,3.648352,0
0.068750,157.178025,-181.898905,83.683518,-19.069597,-2.686203,9.035409,-5.128205,3.663004,-8.547009,5.616606,0.209402,3.628816,0
0.069792,196.597807,-158.848355,-2.505495,-10.161172,-6.593407,9.523810,-2.197802,7.081807,-8.547009,2.197802,0.209402,3.628816,0
0.070834,199.938466,-128.114289,-109.406596,14.058608,-8.058608,8.058608,1.221001,9.035409,-4.151404,-0.732601,0.209402,3.658120,0
0.071875,174.215389,-68.316485,-180.896707,29.369963,-9.035409,5.128205,5.128205,10.012210,-4.151404,-5.616606,0.209402,3.648352,0
0.072917,169.872531,30.901100,-201.608796,6.263736,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.570208,0.209402,3.648352,0
0.073958,108.738464,127.780223,-191.586817,-14.893773,-6.593407,-2.197802,9.523810,7.081807,2.686203,-8.547009,0.209402,3.658120,0
0.075001,37.582418,194.259345,-159.182421,-21.296703,-3.174603,-5.616606,10.012210,3.663004,6.593407,-8.547009,0.209402,3.667888,0
0.076042,-69.986815,203.613191,-141.142860,0.695971,0.244200,-8.058608,8.547009,0.244200,8.058608,-7.570208,7.047009,3.736264,0
0.077083,-158.848355,180.562641,-86.021980,14.615385,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.209402,3.638584,0
0.078125,-197.934070,157.512091,0.501099,15.450549,7.081807,-8.547009,2.686203,-6.593407,9.035409,-1.709402,0.209402,3.638584,0
0.079167,-200.940664,126.778025,106.400002,-9.604396,9.035409,-7.081807,-0.732601,-8.058608,7.570208,1.709402,0.697802,3.658120,0
0.080208,-171.208795,66.646155,178.558246,-24.358974,10.012210,-4.151404,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.648352,0
0.081250,-151.832970,-34.909891,200.272532,-1.531136,9.523810,-0.732601,-7.081807,-8.058608,1.221001,8.058608,0.209402,3.648352,0
0.082292,-104.729673,-131.120882,188.914290,21.018315,7.081807,2.686203,-8.547009,-6.105006,-1.709402,9.035409,0.209402,3.667888,0
0.083334,-50.945056,-192.589015,167.868136,25.194139,4.151404,6.105006,-9.035409,-3.174603,-5.616606,9.523810,0.209402,3.648352,0
0.084375,68.984617,-207.287917,145.485718,-0.695971,0.732601,8.547009,-8.058608,0.244200,-7.570208,8.058608,0.209402,3.648352,0
0.085417,157.178025,-182.232971,86.021980,-26.029304,-3.174603,9.523810,-5.616606,3.663004,-8.547009,5.616606,-0.767399,3.667888,0
0.086459,196.263741,-158.514289,-2.171429,-12.666667,-6.593407,9.523810,-1.709402,7.081807,-9.035409,2.197802,-0.278999,3.726496,0
0.087500,198.602202,-128.114289,-108.070332,-0.139194,-8.547009,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.677656,0
0.088542,170.874729,-67.982419,-180.228575,29.648352,-10.012210,5.128205,5.128205,10.012210,-4.151404,-4.639805,0.209402,3.658120,0
0.089583,152.167036,34.241759,-201.942862,6.542125,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.081807,0.209402,3.667888,0
0.090625,111.076926,129.116486,-191.920883,-15.728938,-6.105006,-2.197802,10.012210,7.081807,2.686203,-8.058608,0.209402,3.667888,0
0.091667,39.252748,194.259345,-164.527476,-19.626374,-3.174603,-5.616606,10.012210,4.151404,6.593407,-9.035409,0.209402,3.658120,0
0.092708,-67.982419,203.947257,-139.806597,5.706960,0.244200,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.209402,3.648352,0
0.093750,-160.852751,186.241762,-85.353848,24.915751,3.663004,-8.547009,6.105006,-2.686203,9.523810,-4.639805,0.209402,3.648352,0
0.094792,-197.600004,180.562641,21.881319,16.007326,7.081807,-9.035409,2.686203,-6.105006,9.035409,-1.709402,0.209402,3.638584,0
0.095833,-200.606598,127.112091,105.731870,-6.263736,9.035409,-7.081807,-0.732601,-8.058608,7.570208,1.709402,1.186203,3.677656,0
0.096875,-172.210993,66.980221,177.890114,-19.347985,9.523810,-4.151404,-4.639805,-9.035409,5.128205,5.128205,0.209402,3.667888,0
0.097917,-152.835168,-34.909891,199.604400,1.531136,9.523810,-0.732601,-7.570208,-8.058608,1.709402,8.058608,0.209402,3.716728,0
0.098960,-110.742860,-131.120882,189.916488,21.018315,8.547009,2.686203,-8.547009,-6.105006,-1.709402,9.035409,0.209402,3.658120,0
0.100000,-38.918682,-195.261543,164.193410,26.029304,4.151404,6.105006,-10.989011,-3.174603,-5.616606,9.523810,0.209402,3.658120,0
0.101042,68.650551,-204.949455,140.140662,-0.139194,0.244200,8.547009,-8.058608,-0.732601,-7.570208,8.547009,0.209402,3.638584,0
0.102083,157.846157,-181.898905,84.685716,-19.626374,-3.174603,9.523810,-5.616606,3.663004,-8.547009,5.616606,0.209402,3.638584,0
0.103125,188.580224,-157.512091,-0.501099,-10.717949,-6.593407,9.523810,-2.197802,7.081807,-8.547009,2.197802,0.209402,3.628816,0
0.104167,184.571433,-125.775827,-103.727475,14.336996,-8.547009,8.058608,1.221001,8.547009,-7.081807,-1.221001,0.209402,3.658120,0
0.105208,170.874729,-73.995606,-169.204399,30.205128,-9.035409,5.128205,5.128205,9.523810,-4.151404,-4.151404,0.209402,3.638584,0
0.106250,151.498904,33.239561,-201.608796,1.809524,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.081807,-1.744200,3.667888,0
0.107292,109.072530,128.782420,-191.920883,-10.717949,-6.593407,-2.197802,9.035409,7.081807,2.686203,-8.547009,0.697802,3.990232,0
0.108334,38.918682,193.591213,-165.529674,-54.981685,-3.663004,-5.616606,10.012210,4.151404,6.105006,-9.035409,0.209402,3.648352,0
0.109375,-68.316485,203.613191,-141.810992,5.428571,0.244200,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.209402,3.648352,0
0.110417,-158.180223,180.896707,-86.021980,24.637363,3.663004,-8.547009,6.105006,-3.174603,9.035409,-5.128205,0.209402,3.638584,0
0.111459,-196.597807,157.512091,-0.167033,15.172161,7.081807,-8.547009,2.686203,-6.105006,9.035409,-1.221001,0.209402,3.628816,0
0.112500,-199.270334,127.112091,106.734068,-8.769231,9.035409,-7.570208,-0.732601,-8.058608,6.105006,1.709402,0.209402,3.658120,0
0.113542,-178.558246,67.314287,179.226378,-24.080586,10.012210,-4.639805,-4.151404,-9.035409,4.639805,5.128205,0.697802,3.648352,0
0.114584,-130.786816,-35.243957,198.602202,-0.974359,9.523810,-0.732601,-7.081807,-8.058608,1.221001,8.058608,0.209402,3.648352,0
0.115625,-110.742860,-138.804399,199.270334,21.296703,7.081807,2.686203,-8.547009,-6.105006,-2.197802,9.035409,0.209402,3.658120,0
0.116667,-40.254946,-195.261543,164.193410,33.267399,4.151404,6.593407,-9.523810,-3.174603,-5.616606,9.523810,-1.255800,3.706960,0
0.117708,67.648353,-205.283521,140.474728,1.809524,0.732601,8.547009,-8.058608,0.244200,-7.570208,8.058608,0.209402,3.501832,0
0.118750,156.509894,-182.567037,84.351650,-18.512821,-2.686203,9.523810,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.638584,0
0.119792,196.597807,-159.182421,-1.169231,-10.161172,-6.593407,9.523810,-2.197802,7.081807,-8.547009,2.197802,0.209402,3.638584,0
0.120833,199.270334,-128.782420,-107.402200,14.615385,-8.058608,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.667888,0
0.121875,170.206597,-68.650551,-179.226378,29.926740,-9.035409,5.128205,5.128205,10.012210,-4.639805,-4.151404,0.209402,3.648352,0
0.122917,150.496707,32.905495,-200.940664,6.263736,-8.547009,1.709402,8.058608,9.035409,0.732601,-7.081807,0.209402,3.658120,0
0.123958,111.410991,127.780223,-190.918686,-15.450549,-6.593407,-1.709402,9.523810,6.593407,2.686203,-8.058608,0.209402,3.667888,0
0.125000,42.593408,190.250554,-169.204399,-19.347985,-3.174603,-5.616606,10.012210,4.151404,6.593407,-9.035409,0.209402,3.648352,0
0.126042,-68.650551,206.619785,-157.178025,5.150183,0.732601,-7.570208,8.547009,0.244200,8.547009,-7.570208,0.697802,3.658120,0
0.127084,-157.846157,181.230773,-86.690112,18.791209,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,1.186203,3.658120,0
0.128125,-197.265938,157.846157,-0.835165,9.604396,7.081807,-8.547009,2.686203,-6.105006,9.523810,-1.709402,0.209402,3.638584,0
0.129167,-199.938466,127.112091,105.397805,-5.150183,9.035409,-7.081807,-0.732601,-8.058608,7.570208,1.709402,0.209402,3.667888,0
0.130208,-171.876927,67.648353,177.556048,-24.080586,10.012210,-2.686203,-4.151404,-9.035409,5.128205,5.128205,0.697802,3.648352,0
0.131251,-152.835168,-34.241759,200.272532,-2.366300,9.523810,-0.732601,-10.012210,-8.058608,1.709402,8.058608,0.209402,3.658120,0
0.132292,-112.747255,-129.784618,190.250554,20.461538,7.081807,2.686203,-8.547009,-6.105006,-2.197802,9.035409,0.209402,3.658120,0
0.133334,-42.259342,-195.929675,163.191212,25.472527,4.151404,6.593407,-9.035409,-3.174603,-5.616606,9.035409,0.209402,3.648352,1
0.134375,72.659342,-204.615389,138.470333,0.139194,0.244200,9.035409,-8.058608,0.244200,-8.058608,8.547009,0.209402,3.648352,1
0.135417,162.857146,-188.246158,78.338463,-19.347985,-3.174603,9.523810,-5.616606,3.663004,-8.547009,5.616606,0.209402,3.628816,1
0.136458,196.263741,-157.512091,-20.545055,-10.439560,-6.105006,9.523810,-2.197802,7.081807,-8.547009,2.686203,0.209402,3.638584,1
0.137500,199.604400,-129.116486,-106.734068,22.688645,-8.547009,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.746032,1
0.138542,171.208795,-69.318683,-179.226378,32.432234,-9.035409,5.128205,5.128205,10.012210,-4.151404,-4.639805,0.209402,3.550672,1
0.139584,152.167036,32.237363,-201.608796,6.542125,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.081807,0.209402,3.658120,1
0.140625,109.406596,128.448355,-192.254949,-14.336996,-6.105006,-1.709402,9.523810,7.081807,2.686203,-8.547009,0.209402,3.648352,1
0.141667,38.918682,193.925279,-165.529674,-20.739927,-3.174603,-5.616606,10.012210,4.151404,6.593407,-8.547009,0.209402,3.648352,1
0.142709,-69.318683,203.279125,-142.479124,5.985348,0.244200,-7.570208,8.547009,0.732601,8.547009,-7.570208,0.209402,3.648352,1
0.143750,-159.516487,181.230773,-87.358244,24.358974,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.616606,0.697802,3.638584,1
0.144792,-170.206597,156.843960,-2.171429,16.564103,7.081807,-8.547009,2.686203,-6.105006,9.035409,-1.709402,0.209402,3.628816,1
0.145833,-191.920883,128.448355,108.070332,-9.047619,9.035409,-7.081807,-0.732601,-8.058608,7.570208,1.709402,0.209402,3.658120,1
0.146877,-172.210993,67.648353,170.874729,-25.194139,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.648352,1
0.147917,-153.169234,-33.907693,199.938466,6.820513,9.035409,-0.732601,-7.570208,-8.547009,1.221001,8.058608,12.419414,3.687424,1
0.148958,-111.076926,-129.116486,190.584620,19.626374,7.081807,2.686203,-8.547009,-6.105006,-2.197802,9.035409,0.209402,3.501832,1
0.150000,-41.591210,-195.595609,163.859344,25.472527,4.151404,6.105006,-9.035409,-3.174603,-5.616606,10.012210,0.209402,3.648352,1
0.151042,66.646155,-204.949455,140.474728,0.139194,0.732601,9.035409,-7.570208,0.244200,-7.570208,8.547009,0.209402,3.638584,1
0.152083,154.839564,-182.901103,85.019782,-19.347985,-2.686203,9.523810,-4.639805,3.663004,-8.547009,6.105006,0.209402,3.638584,1
0.153125,196.263741,-159.182421,-0.835165,-10.161172,-6.105006,9.523810,-1.709402,7.081807,-8.547009,2.686203,0.209402,3.638584,1
0.154167,205.617587,-130.118684,-107.402200,14.336996,-8.547009,8.058608,1.709402,9.035409,-7.081807,-0.732601,0.209402,3.658120,1
0.155209,176.219784,-67.982419,-178.558246,29.369963,-9.035409,5.128205,5.128205,9.523810,-4.151404,-4.639805,0.209402,3.648352,1
0.156250,151.832970,30.232968,-210.294510,7.377289,-8.547009,1.709402,8.058608,9.035409,-0.244200,-7.081807,0.209402,3.658120,1
0.157291,110.074728,128.448355,-205.617587,-16.007326,-6.593407,-1.709402,9.523810,7.081807,2.686203,-8.058608,0.209402,3.667888,1
0.158333,40.254946,193.591213,-165.529674,-14.893773,-3.663004,-5.616606,10.012210,4.151404,6.105006,-8.547009,-2.721001,3.726496,1
0.159376,-67.982419,203.613191,-142.479124,-4.871795,0.244200,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.209402,3.609280,1
0.160417,-157.178025,181.230773,-87.024178,24.637363,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.697802,3.638584,1
0.161458,-197.600004,158.180223,-1.503297,15.450549,7.570208,-8.547009,2.686203,-6.105006,9.523810,-1.709402,0.697802,3.638584,1
0.162501,-201.608796,127.780223,104.061541,-9.047619,9.035409,-7.570208,-0.732601,-8.058608,7.570208,1.221001,0.697802,3.667888,1
0.163542,-172.210993,67.982419,176.887916,-24.358974,10.012210,-4.151404,-4.151404,-9.035409,5.128205,5.128205,0.697802,3.648352,1
0.164583,-150.496707,-33.239561,200.272532,-1.531136,9.523810,-0.732601,-7.570208,-8.547009,1.709402,8.058608,0.209402,3.658120,1
0.165625,-125.441761,-131.789014,191.586817,20.739927,7.081807,2.686203,-9.035409,-6.105006,-1.709402,9.035409,0.209402,3.658120,1
0.166667,-41.925276,-200.940664,173.213191,25.472527,4.151404,6.105006,-9.035409,-3.174603,-5.128205,9.523810,0.209402,3.648352,1
0.167708,66.646155,-205.283521,165.529674,-0.695971,0.244200,8.547009,-8.058608,0.244200,-7.570208,8.058608,0.697802,3.638584,1
0.168750,155.841762,-182.901103,85.353848,-11.831502,-2.686203,9.523810,-5.128205,3.663004,-8.547009,5.616606,3.139805,3.726496,1
0.169792,195.595609,-159.516487,0.501099,-24.358974,-6.105006,9.523810,-1.709402,7.081807,-8.547009,2.686203,0.209402,3.628816,1
0.170834,198.936268,-129.450552,-106.065936,14.058608,-8.058608,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.658120,1
0.171875,170.874729,-69.986815,-178.558246,29.369963,-9.035409,5.128205,5.128205,10.012210,-4.151404,-4.639805,0.209402,3.648352,1
0.172917,152.501102,31.569231,-201.608796,8.490842,-8.547009,1.709402,8.058608,9.035409,-0.732601,-7.081807,0.209402,3.638584,1
0.173958,111.076926,127.446157,-193.257147,-14.615385,-6.593407,-2.197802,9.035409,6.593407,2.686203,-8.547009,0.209402,3.658120,1
0.175000,43.261539,193.257147,-166.197806,-20.739927,-3.663004,-5.616606,10.012210,4.151404,6.105006,-9.035409,0.209402,3.648352,1
0.176042,-56.624177,203.279125,-145.485718,5.428571,0.244200,-7.570208,8.547009,0.732601,8.547009,-7.570208,0.209402,3.638584,1
0.177083,-156.509894,175.885718,-74.663738,24.080586,3.663004,-8.547009,6.105006,-2.686203,9.523810,-4.639805,0.209402,3.638584,1
0.178125,-197.265938,158.180223,-15.200000,16.285714,7.081807,-8.547009,2.686203,-6.105006,9.523810,-1.709402,0.697802,3.638584,1
0.179168,-200.272532,127.780223,104.395607,-11.553114,9.035409,-7.081807,-0.732601,-8.058608,8.058608,1.709402,-4.186203,3.716728,1
0.180208,-209.292312,106.065936,180.228575,-43.846154,10.500611,-5.128205,-4.151404,-9.523810,5.616606,5.128205,0.209402,3.697192,1
0.181250,-176.219784,-14.197803,197.934070,-1.252747,9.523810,-0.732601,-7.081807,-8.547009,1.709402,7.570208,0.697802,3.726496,1
0.182292,-119.094508,-122.101102,188.580224,23.245421,8.547009,1.221001,-8.547009,-10.012210,1.709402,9.035409,0.209402,3.833944,1
0.183334,-107.736266,-112.413189,169.538465,18.791209,0.244200,10.500611,-9.035409,-13.431013,5.128205,9.523810,0.209402,3.540904,1
0.184375,-91.032969,-98.716486,115.419783,31.318681,-13.919414,23.687424,-8.058608,-23.199023,14.896215,8.547009,0.209402,3.511600,1
0.185416,-28.228572,-33.573627,81.010991,-9.326007,-35.897436,44.200244,-6.593407,-29.548230,22.222222,7.081807,-0.278999,5.094017,1
0.186459,58.628573,55.621979,67.648353,-57.208791,-63.736264,70.085470,-4.639805,-45.665446,41.269841,5.616606,0.697802,8.874237,1
0.187500,56.624177,34.909891,-72.659342,13.780220,-90.598291,94.993895,-2.686203,-66.178266,62.759463,3.663004,0.209402,14.568987,1
0.188541,6.848352,-14.531868,-211.630774,69.457875,-115.995116,116.971917,0.732601,-70.085470,70.573871,0.244200,0.697802,20.000000,1
0.189583,112.747255,88.694507,-217.309895,-4.871795,-125.274725,117.948718,7.570208,-81.807082,89.133089,-6.593407,0.697802,20.000000,1
0.190625,183.235169,161.520883,-172.210993,-56.930403,-107.203907,99.389499,7.570208,-73.015873,80.341880,-6.593407,0.209402,20.000000,1
0.191667,111.745057,93.037365,-176.887916,4.036630,-70.573871,65.201465,5.616606,-63.736264,69.108669,-4.151404,1.186203,14.959707,1
0.192708,-36.580221,-50.610990,-188.580224,111.216117,-38.339438,36.385836,1.221001,-50.061050,51.526252,-0.732601,1.186203,8.317460,1
0.193750,-0.167033,-6.848352,-28.562638,3.758242,-15.384615,14.896215,0.244200,-28.571429,28.571429,0.732601,1.186203,3.921856,1
0.194792,21.213187,16.536264,35.578023,-16.007326,1.221001,0.732601,-2.197802,-11.965812,9.035409,3.174603,1.186203,1.860806,1
0.195833,-53.283518,-53.951650,25.221979,36.051282,14.896215,-9.035409,-5.616606,3.174603,-9.035409,6.593407,0.697802,1.743590,1
0.196875,-26.892308,-23.885715,142.813190,-42.175824,25.641026,-15.384615,-10.500611,17.338217,-27.594628,10.500611,0.697802,3.296703,1
0.197917,-64.307694,-71.323079,225.661543,-19.626374,28.083028,-17.338217,-10.500611,26.129426,-36.385836,10.500611,0.209402,5.006105,1
0.198959,-146.487915,-142.479124,160.518685,41.897436,21.733822,-15.384615,-6.105006,29.059829,-34.920635,6.105006,-0.278999,5.357753,1
0.200000,-86.690112,-84.351650,151.832970,14.336996,9.523810,-7.570208,-1.709402,26.617827,-29.059829,2.197802,-1.744200,4.224664,1
0.201042,-44.931869,-47.270331,78.338463,-12.109890,-1.709402,2.197802,0.244200,17.338217,-17.338217,0.244200,-0.278999,2.730159,1
0.202083,-40.254946,-45.600001,23.217583,20.461538,-16.361416,14.896215,1.709402,2.197802,-0.732601,-0.732601,-0.278999,2.437118,1
0.203126,61.969232,53.617584,68.650551,-65.838828,-33.943834,29.059829,6.105006,-11.477411,16.361416,-4.639805,-0.278999,3.931624,1
0.204166,79.006595,66.980221,-10.189011,-36.051282,-50.549451,40.781441,10.012210,-22.710623,34.432234,-9.523810,-0.278999,6.930403,1
0.205208,-6.848352,-16.536264,-211.964840,80.871795,-63.247863,52.014652,10.989011,-37.362637,48.107448,-10.989011,-0.278999,10.622711,1
0.206250,66.646155,74.663738,-203.613191,12.945055,-65.201465,53.968254,10.989011,-44.200244,55.433455,-9.523810,-0.278999,12.693529,1
0.207292,176.553850,151.832970,-126.443959,-68.901099,-54.945055,47.130647,7.081807,-46.153846,52.991453,-6.105006,0.697802,11.960928,1
0.208333,96.378024,92.703299,-139.138465,-11.553114,-34.432234,28.571429,5.128205,-40.781441,46.642247,-4.151404,0.209402,8.590965,1
0.209375,-25.556045,-33.907693,-160.518685,78.923077,-14.896215,12.942613,1.221001,-30.036630,31.013431,0.244200,-0.278999,4.986569,1
0.210417,31.235166,27.226374,-36.246155,-3.201465,0.732601,1.221001,-2.686203,-14.896215,12.454212,3.663004,0.697802,2.437118,1
0.211458,6.848352,4.175824,-1.169231,-29.369963,13.431013,-7.570208,-6.105006,0.244200,-6.593407,6.593407,0.697802,1.313797,1
0.212500,-74.997804,-73.995606,20.210989,46.908425,24.664225,-15.873016,-9.035409,16.361416,-25.641026,9.523810,0.697802,1.860806,1
0.213542,-19.876924,-13.529671,173.213191,-49.970696,31.990232,-22.222222,-10.012210,29.059829,-39.804640,10.500611,0.697802,3.667888,1
0.214583,-57.626375,-53.283518,208.624180,-25.472527,32.478632,-23.687424,-9.035409,37.362637,-46.642247,9.035409,0.209402,5.484737,1
0.215625,-138.136267,-138.804399,121.098904,57.487179,26.129426,-21.245421,-5.128205,41.269841,-46.153846,5.128205,0.209402,5.758242,1
0.216666,-53.283518,-81.345057,128.448355,5.150183,14.407814,-12.942613,-1.221001,37.851038,-38.827839,1.709402,0.209402,4.517705,1
0.217708,-35.912089,-27.894506,109.406596,-9.604396,2.686203,-4.639805,2.197802,27.106227,-25.152625,-1.709402,0.209402,2.857143,1
0.218750,-50.610990,-56.290111,0.501099,24.080586,-9.035409,3.663004,5.128205,13.431013,-8.058608,-4.639805,0.697802,1.870574,1
0.219792,45.265935,40.589012,52.949452,-34.937729,-23.687424,14.896215,8.547009,-1.221001,9.523810,-8.058608,1.186203,2.456654,1
0.220833,86.690112,77.336265,-13.195605,-45.516484,-35.897436,24.175824,11.965812,-16.849817,28.571429,-10.989011,0.209402,4.703297,1
0.221875,-1.169231,-11.525275,-200.272532,76.974359,-44.688645,32.967033,11.965812,-29.548230,41.269841,-10.989011,0.209402,7.770452,1
0.222917,62.637364,52.615386,-202.945059,22.967033,-45.177045,33.943834,10.500611,-37.362637,47.619048,-9.523810,0.209402,9.391941,1
0.223958,161.520883,153.169234,-99.718684,-72.241758,-37.851038,30.036630,6.593407,-40.781441,47.130647,-5.616606,0.209402,8.942613,1
0.225000,96.043958,88.694507,-118.760442,-14.893773,-21.733822,17.338217,4.151404,-35.897436,39.316239,-2.197802,0.697802,6.520147,1
0.226041,-16.870330,-19.876924,-151.832970,65.003663,-5.616606,6.105006,-0.732601,-25.641026,24.175824,1.709402,0.697802,3.706960,1
0.227084,65.643958,36.914287,-38.584616,-12.666667,6.593407,-2.197802,-4.639805,-10.989011,6.593407,5.616606,1.186203,1.821734,1
0.228125,4.843956,-6.848352,-6.180220,9.604396,17.826618,-10.500611,-7.570208,4.151404,-10.989011,8.058608,0.697802,1.079365,1
0.229166,-82.013189,-66.980221,-37.916484,54.424908,27.594628,-18.803419,-9.523810,20.268620,-30.036630,10.500611,-1.255800,1.870574,1
0.230208,-13.195605,-7.516484,169.538465,-56.095238,34.432234,-24.664225,-10.012210,32.967033,-43.223443,10.012210,-1.744200,3.892552,1
0.231250,-45.265935,-39.920880,205.951653,-49.413919,34.920635,-26.129426,-8.547009,40.781441,-49.572650,8.547009,0.209402,5.982906,1
0.232291,-146.821981,-141.476926,113.415387,61.106227,28.571429,-24.664225,-4.151404,45.177045,-49.084249,4.151404,0.209402,6.090354,1
0.233334,-86.356046,-82.347255,126.778025,11.553114,17.338217,-16.849817,-0.244200,41.269841,-41.758242,0.732601,0.209402,4.693529,1
0.234375,-21.213187,-17.872528,117.424178,-23.523810,5.616606,-9.035409,3.174603,31.013431,-26.617827,-3.174603,0.209402,2.691087,1
0.235417,-52.949452,-51.613188,22.883517,28.256410,-4.639805,-1.709402,8.058608,16.849817,-9.523810,-6.105006,0.209402,1.421245,1
0.236458,23.551649,22.883517,34.909891,-32.432234,-16.849817,7.570208,9.523810,2.197802,7.570208,-8.547009,0.209402,1.489621,1
0.237500,121.098904,82.013189,-1.503297,-57.487179,-28.083028,16.361416,11.965812,-14.896215,26.129426,-10.500611,0.209402,3.140415,1
0.238542,-1.503297,2.839561,-202.610994,73.355311,-35.409035,24.175824,11.477411,-27.594628,38.827839,-10.500611,0.209402,5.973138,1
0.239583,39.920880,32.237363,-220.316488,43.010989,-36.385836,26.129426,10.012210,-35.409035,45.665446,-8.547009,0.209402,7.750916,1
0.240625,160.518685,151.498904,-101.389013,-75.860806,-29.059829,23.687424,5.616606,-39.804640,45.177045,-4.151404,7.047009,7.565324,1
0.241666,101.389013,92.035167,-114.083519,-21.018315,-15.873016,13.431013,1.709402,-35.409035,37.362637,-0.732601,0.697802,5.728938,1
0.242709,-7.182418,-13.195605,-144.817586,57.487179,-2.197802,4.639805,-2.686203,-24.664225,22.222222,4.151404,0.697802,3.062271,1
0.243750,41.591210,37.916484,-30.901100,-16.007326,9.035409,-3.174603,-5.616606,-10.500611,4.639805,7.081807,0.209402,1.382173,1
0.244791,-3.173626,-1.503297,-11.525275,9.604396,18.803419,-10.500611,-8.058608,4.639805,-12.942613,9.035409,0.209402,0.796093,1
0.245833,-87.024178,-81.010991,-4.175824,57.208791,28.083028,-18.315018,-10.012210,21.245421,-31.501832,10.500611,0.697802,1.675214,1
0.246876,-16.870330,-7.516484,161.186817,-51.641026,34.432234,-24.175824,-10.500611,33.943834,-44.200244,10.500611,0.209402,3.677656,1
0.247916,-4.175824,-35.912089,204.949455,-39.670330,34.920635,-27.106227,-8.058608,41.758242,-50.061050,8.058608,0.209402,5.660562,1
0.248958,-154.171432,-147.156047,85.353848,65.838828,29.548230,-25.641026,-3.663004,46.642247,-50.061050,3.663004,0.209402,6.109890,1
0.250000,-90.698903,-85.019782,101.723079,14.893773,18.315018,-18.315018,0.732601,42.735043,-42.246642,-0.732601,0.209402,4.634921,1
0.251042,-11.191209,-9.520879,122.769234,-29.369963,6.593407,-11.477411,4.639805,31.990232,-27.106227,-4.151404,-0.767399,2.525031,1
0.252083,-48.940660,-49.942858,23.551649,11.274725,-3.174603,-4.151404,7.570208,17.338217,-9.523810,-7.081807,0.697802,1.040293,1
0.253125,13.863737,12.193407,28.562638,-22.131868,-12.942613,4.151404,10.500611,2.686203,7.570208,-9.035409,0.209402,0.981685,1
0.254166,91.032969,86.690112,12.527473,-61.106227,-23.687424,12.454212,11.477411,-13.919414,26.617827,-10.989011,0.209402,2.310134,1
0.255209,-0.835165,-6.848352,-177.221982,67.787546,-30.525031,19.291819,11.477411,-27.106227,38.827839,-10.012210,0.209402,4.849817,1
0.256250,31.903297,25.221979,-217.309895,47.743590,-31.013431,21.733822,9.523810,-35.409035,44.688645,-8.058608,0.209402,6.842491,1
0.257291,166.531872,147.490113,-103.393409,-69.457875,-25.152625,21.245421,4.639805,-39.804640,44.688645,-3.174603,0.697802,6.686203,1
0.258333,138.804399,85.687914,-116.756047,-17.677656,-12.454212,11.965812,0.732601,-35.897436,36.874237,0.732601,0.697802,4.840049,1
0.259375,8.518682,-33.239561,-146.487915,53.868132,0.244200,4.151404,-3.663004,-20.757021,15.384615,5.128205,0.697802,2.612943,1
0.260416,147.156047,-22.215385,5.178022,-31.318681,13.431013,-7.081807,-6.593407,-3.174603,-3.174603,7.081807,0.697802,1.098901,1
0.261458,-84.685716,66.980221,-26.892308,17.399267,20.757021,-11.477411,-9.035409,-9.523810,0.732601,10.012210,-8.581807,1.089133,1
0.262500,-211.296708,118.092310,30.567034,32.710623,15.384615,-4.639805,-10.500611,-4.151404,-6.105006,11.477411,-0.767399,1.089133,1
0.263541,-277.441764,153.169234,109.740662,1.531136,2.197802,8.058608,-10.500611,9.035409,-19.291819,10.989011,0.209402,0.463980,1
0.264583,-107.068134,-54.285715,160.852751,-0.417582,-6.105006,12.454212,-6.593407,16.361416,-22.710623,7.081807,-0.767399,0.073260,1
