1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-119.094508,-104.729673,173.547257,19.626374,4.639805,3.663004,-7.081807,-3.663004,-3.174603,7.570208,-0.278999,2.625153,0
0.001042,-48.606594,-159.182421,157.178025,17.399267,1.709402,6.105006,-7.081807,-0.732601,-5.616606,7.081807,0.209402,2.610501,0
0.002083,44.597803,-179.226378,141.810992,-2.644689,-1.221001,7.570208,-5.128205,2.197802,-6.593407,5.616606,0.209402,2.625153,0
0.003125,130.452750,-167.200004,97.380222,-20.183150,-3.663004,7.570208,-2.686203,4.639805,-6.593407,3.174603,0.209402,2.600733,0
0.004167,166.197806,-154.505498,16.202198,-7.377289,-6.105006,7.081807,0.244200,6.593407,-6.593407,0.732601,0.209402,2.605617,0
0.005208,177.221982,-130.118684,-80.342859,12.945055,-7.081807,5.128205,2.197802,7.570208,-4.151404,-2.197802,0.209402,2.630037,0
0.006250,158.514289,-76.334068,-155.173630,26.586081,-7.081807,2.686203,5.616606,7.570208,-2.197802,-4.639805,0.209402,2.620269,0
0.007292,149.828575,11.525275,-173.213191,4.871795,-6.105006,-0.244200,7.081807,6.593407,1.221001,-6.593407,-0.278999,2.625153,0
0.008334,119.094508,104.395607,-173.881323,-17.120879,-3.663004,-2.686203,7.570208,4.151404,3.663004,-6.593407,0.209402,2.625153,0
0.009375,49.274726,158.514289,-158.180223,-14.615385,-1.221001,-5.616606,7.570208,1.709402,6.105006,-6.593407,0.209402,2.615385,0
0.010417,-44.263737,179.226378,-142.145058,6.263736,1.709402,-7.081807,6.105006,-1.221001,7.570208,-5.128205,0.209402,2.625153,0
0.011458,-130.452750,167.534070,-99.050552,25.472527,4.639805,-6.593407,3.663004,-3.663004,7.570208,-2.686203,0.209402,2.605617,0
0.012500,-165.863740,154.171432,-16.536264,10.161172,6.593407,-6.105006,0.732601,-6.105006,7.081807,0.732601,0.209402,2.605617,0
0.013542,-177.221982,129.784618,80.008793,-9.326007,8.058608,-4.639805,-1.709402,-6.593407,5.128205,3.174603,0.209402,2.630037,0
0.014583,-158.848355,76.334068,155.173630,-22.688645,8.058608,-2.197802,-4.639805,-7.081807,3.174603,5.616606,0.209402,2.620269,0
0.015625,-150.162641,-11.859341,172.879125,-2.087912,6.593407,0.732601,-6.593407,-5.616606,-0.244200,7.081807,0.209402,2.620269,0
0.016668,-118.760442,-105.063739,173.547257,20.461538,4.639805,3.663004,-7.081807,-3.663004,-3.174603,7.570208,0.209402,2.620269,0
0.017708,-48.940660,-158.848355,157.512091,17.399267,1.709402,6.105006,-7.081807,-1.221001,-5.616606,7.081807,-0.278999,2.615385,0
0.018750,44.597803,-179.226378,141.810992,-2.366300,-1.221001,7.570208,-5.128205,1.709402,-6.593407,5.616606,0.209402,2.625153,0
0.019792,130.452750,-167.200004,97.714288,-20.183150,-3.663004,7.570208,-2.686203,4.639805,-7.081807,3.174603,-0.278999,2.610501,0
0.020834,165.863740,-154.505498,16.202198,-6.820513,-6.105006,7.081807,-0.244200,6.593407,-6.105006,0.244200,0.209402,2.610501,0
0.021875,176.887916,-129.784618,-80.676925,12.945055,-7.570208,5.616606,2.686203,7.570208,-4.151404,-2.197802,0.209402,2.634921,0
0.022917,158.514289,-77.002200,-155.173630,26.029304,-7.081807,2.686203,5.616606,7.570208,-1.709402,-4.639805,0.209402,2.630037,0
0.023958,149.828575,11.191209,-172.879125,6.263736,-6.105006,-0.244200,7.570208,6.593407,1.221001,-6.593407,-0.278999,2.630037,0
0.025001,118.760442,104.729673,-173.881323,-16.564103,-3.663004,-2.686203,8.058608,4.151404,3.663004,-7.081807,0.209402,2.630037,0
0.026042,48.940660,158.514289,-158.180223,-14.615385,-0.732601,-5.616606,7.570208,1.709402,6.593407,-6.593407,0.209402,2.615385,0
0.027084,-44.931869,179.226378,-142.813190,6.820513,2.197802,-7.081807,6.105006,-1.221001,7.570208,-4.639805,0.209402,2.630037,0
0.028125,-130.452750,167.200004,-99.050552,24.637363,4.639805,-7.081807,3.663004,-3.663004,7.570208,-2.197802,0.209402,2.610501,0
0.029167,-165.863740,154.171432,-16.536264,10.717949,7.081807,-6.105006,1.221001,-5.616606,7.081807,0.244200,0.209402,2.605617,0
0.030208,-177.221982,129.784618,79.674727,-8.769231,8.058608,-4.639805,-2.197802,-7.081807,5.128205,2.686203,0.209402,2.634921,0
0.031250,-158.848355,76.668134,155.173630,-23.245421,8.058608,-2.197802,-4.151404,-7.081807,2.686203,5.616606,0.209402,2.625153,0
0.032292,-150.162641,-11.859341,172.545059,-1.252747,7.081807,0.732601,-6.593407,-5.616606,-0.244200,7.081807,0.209402,2.625153,0
0.033333,-119.094508,-104.729673,173.547257,19.904762,4.639805,3.663004,-7.081807,-3.663004,-3.174603,7.570208,-0.278999,2.625153,0
0.034375,-48.940660,-158.848355,157.178025,18.234432,2.197802,6.105006,-6.593407,-1.221001,-5.128205,7.081807,-0.278999,2.615385,0
0.035417,44.597803,-179.226378,141.810992,-2.366300,-1.221001,7.570208,-5.128205,1.709402,-6.593407,5.616606,0.209402,2.625153,0
0.036459,130.452750,-167.200004,98.048354,-19.626374,-3.663004,7.570208,-2.686203,4.639805,-7.081807,3.174603,-0.278999,2.605617,0
0.037500,166.197806,-154.505498,16.202198,-7.655678,-6.105006,7.081807,-0.244200,6.593407,-6.105006,0.732601,-0.278999,2.605617,0
0.038542,177.221982,-129.784618,-80.676925,14.058608,-7.081807,5.616606,2.686203,7.570208,-4.639805,-2.197802,-0.278999,2.634921,0
0.039583,158.514289,-76.668134,-155.173630,26.307692,-7.081807,2.686203,5.128205,7.570208,-1.709402,-4.639805,-0.278999,2.620269,0
0.040625,149.828575,11.191209,-172.879125,4.871795,-6.105006,-0.244200,7.081807,6.593407,1.221001,-6.593407,0.209402,2.625153,0
0.041667,119.094508,104.061541,-173.881323,-16.285714,-3.663004,-2.686203,7.570208,4.151404,4.151404,-7.081807,0.209402,2.625153,0
0.042709,49.274726,158.514289,-157.846157,-14.615385,-1.221001,-5.128205,7.570208,1.709402,6.105006,-6.593407,0.209402,2.620269,0
0.043750,-44.597803,179.226378,-142.145058,6.820513,1.709402,-7.081807,6.105006,-1.221001,7.570208,-5.128205,0.209402,2.625153,0
0.044792,-130.452750,167.200004,-99.050552,23.802198,4.151404,-7.081807,3.663004,-3.663004,7.570208,-2.197802,0.209402,2.605617,0
0.045833,-165.863740,154.171432,-16.870330,10.439560,6.593407,-6.105006,1.221001,-6.105006,7.081807,0.244200,0.209402,2.610501,0
0.046876,-177.221982,129.784618,80.008793,-9.047619,7.570208,-4.639805,-1.709402,-7.081807,5.128205,3.174603,0.209402,2.630037,0
0.047917,-158.514289,76.668134,154.839564,-23.245421,8.058608,-2.197802,-4.639805,-7.081807,2.686203,5.616606,0.209402,2.620269,0
0.048959,-150.162641,-11.859341,172.879125,-2.087912,7.081807,0.732601,-6.593407,-5.616606,-0.244200,7.081807,0.697802,2.625153,0
0.050000,-119.094508,-104.395607,173.547257,20.183150,4.639805,3.663004,-7.081807,-3.663004,-3.174603,7.570208,0.209402,2.625153,0
0.051042,-48.940660,-158.848355,157.178025,18.791209,1.709402,6.105006,-6.593407,-0.732601,-5.616606,7.570208,-0.278999,2.615385,0
0.052083,44.263737,-179.226378,141.810992,-2.923077,-1.221001,7.570208,-5.616606,2.197802,-6.593407,5.616606,0.209402,2.625153,0
0.053125,130.452750,-167.200004,98.048354,-20.183150,-3.663004,8.058608,-2.686203,4.639805,-6.593407,3.174603,0.209402,2.610501,0
0.054167,165.863740,-154.505498,16.536264,-7.377289,-5.616606,7.081807,-0.244200,6.593407,-6.105006,0.732601,-0.278999,2.610501,0
0.055208,176.887916,-130.118684,-80.676925,13.223443,-7.081807,5.616606,2.686203,8.058608,-4.639805,-2.197802,0.209402,2.639805,0
0.056250,158.514289,-77.002200,-155.173630,24.915751,-7.081807,2.686203,5.128205,7.570208,-1.709402,-4.639805,-0.278999,2.630037,0
0.057292,150.162641,11.525275,-173.213191,5.706960,-6.105006,-0.244200,7.570208,6.593407,1.221001,-6.593407,0.209402,2.630037,0
0.058333,119.094508,104.061541,-173.881323,-16.007326,-3.663004,-2.686203,7.570208,4.151404,3.663004,-6.593407,0.209402,2.634921,0
0.059375,49.274726,158.514289,-157.846157,-14.058608,-1.221001,-5.616606,7.570208,1.709402,6.105006,-6.593407,0.209402,2.620269,0
0.060417,-44.263737,179.226378,-142.145058,5.985348,1.709402,-6.593407,6.105006,-1.221001,7.570208,-5.128205,0.209402,2.634921,0
0.061458,-130.452750,167.200004,-99.384618,24.358974,4.151404,-7.081807,3.174603,-3.663004,7.570208,-2.197802,0.209402,2.610501,0
0.062500,-165.863740,154.171432,-16.870330,11.274725,6.593407,-6.593407,0.732601,-5.616606,7.081807,0.244200,0.209402,2.610501,0
0.063542,-177.221982,130.118684,80.008793,-9.047619,8.058608,-4.639805,-1.709402,-6.593407,5.128205,2.686203,0.209402,2.634921,0
0.064584,-158.848355,76.334068,155.173630,-23.523810,8.058608,-2.197802,-4.639805,-7.081807,2.686203,5.128205,-0.278999,2.625153,0
0.065625,-150.162641,-11.525275,172.879125,-2.087912,7.081807,0.732601,-6.593407,-5.616606,-0.244200,7.081807,0.209402,2.625153,0
0.066667,-119.094508,-104.729673,173.547257,20.183150,4.639805,3.663004,-7.081807,-3.174603,-3.174603,7.570208,0.209402,2.630037,0
0.067708,-49.274726,-158.848355,157.178025,17.956044,1.709402,6.593407,-7.081807,-0.732601,-5.128205,7.081807,-0.278999,2.620269,0
0.068751,44.263737,-179.226378,141.810992,-2.923077,-1.221001,7.570208,-5.616606,2.197802,-6.593407,5.616606,0.209402,2.630037,0
0.069792,130.452750,-167.200004,98.382420,-20.183150,-3.663004,7.570208,-3.174603,4.639805,-6.593407,3.174603,0.209402,2.605617,0
0.070834,165.863740,-154.505498,16.536264,-7.934066,-6.105006,7.081807,0.244200,6.593407,-6.105006,0.244200,0.209402,2.610501,0
0.071875,177.221982,-130.118684,-80.008793,12.388278,-7.081807,5.616606,2.686203,7.570208,-4.639805,-2.197802,0.209402,2.634921,0
0.072917,158.848355,-76.668134,-155.841762,26.586081,-7.081807,3.174603,5.128205,7.570208,-1.709402,-4.639805,-0.278999,2.625153,0
0.073958,150.162641,11.525275,-172.879125,5.150183,-6.105006,0.244200,7.570208,6.593407,1.221001,-6.593407,0.209402,2.625153,0
0.075000,119.094508,104.395607,-173.881323,-16.285714,-4.151404,-3.174603,7.570208,4.151404,3.663004,-6.593407,-0.278999,2.630037,0
0.076042,49.274726,158.514289,-158.180223,-14.893773,-1.221001,-5.616606,7.570208,1.709402,6.105006,-6.593407,0.209402,2.620269,0
0.077084,-44.597803,179.226378,-142.145058,6.820513,1.709402,-7.081807,6.105006,-1.221001,7.570208,-5.128205,0.209402,2.630037,0
0.078125,-130.118684,167.200004,-99.384618,25.472527,4.639805,-7.081807,3.174603,-3.663004,7.570208,-2.686203,0.209402,2.610501,0
0.079167,-165.863740,154.505498,-17.204396,10.717949,7.081807,-6.593407,0.732601,-5.616606,6.593407,0.244200,0.209402,2.610501,0
0.080209,-177.221982,129.784618,79.674727,-8.490842,8.058608,-4.639805,-2.197802,-7.081807,5.128205,3.174603,0.209402,2.630037,0
0.081250,-158.848355,76.668134,155.173630,-23.245421,8.058608,-2.197802,-4.639805,-7.081807,2.686203,5.616606,0.209402,2.625153,0
0.082292,-150.496707,-11.525275,172.879125,-1.252747,7.081807,0.732601,-6.593407,-5.616606,-0.244200,7.081807,0.209402,2.620269,0
0.083333,-119.094508,-104.395607,173.547257,19.904762,4.639805,3.663004,-7.081807,-3.663004,-3.174603,7.570208,0.209402,2.630037,0
0.084375,-48.940660,-158.848355,157.178025,17.399267,1.709402,6.105006,-6.593407,-0.732601,-5.616606,7.081807,-0.278999,2.620269,0
0.085417,44.263737,-179.226378,141.810992,-2.644689,-1.221001,7.570208,-5.128205,1.709402,-6.593407,5.616606,0.209402,2.630037,0
0.086458,130.118684,-167.200004,98.382420,-20.461538,-3.663004,7.570208,-3.174603,4.639805,-6.593407,3.174603,0.209402,2.610501,0
0.087500,165.863740,-154.505498,16.202198,-7.655678,-6.105006,7.081807,0.244200,6.593407,-6.105006,0.244200,-0.278999,2.615385,0
0.088542,177.221982,-129.784618,-80.342859,12.945055,-7.081807,5.616606,2.686203,8.058608,-4.151404,-2.197802,-0.278999,2.639805,0
0.089583,158.514289,-77.002200,-155.173630,26.586081,-7.081807,2.686203,5.128205,7.570208,-1.709402,-4.639805,-0.278999,2.630037,0
0.090625,149.828575,10.857143,-172.879125,6.263736,-6.105006,0.244200,7.081807,6.593407,0.732601,-6.593407,-0.278999,2.630037,0
0.091667,119.094508,104.395607,-173.881323,-16.564103,-3.663004,-2.686203,8.058608,4.639805,3.663004,-7.081807,0.209402,2.634921,0
0.092709,49.274726,158.514289,-157.846157,-14.893773,-1.221001,-5.616606,7.570208,1.709402,6.593407,-6.593407,0.209402,2.625153,0
0.093750,-44.263737,179.226378,-142.479124,6.542125,1.709402,-7.081807,6.105006,-1.221001,7.570208,-5.128205,0.209402,2.634921,0
0.094792,-130.452750,167.200004,-99.050552,24.637363,4.151404,-7.081807,3.663004,-3.663004,7.570208,-2.686203,0.209402,2.610501,0
0.095833,-165.863740,154.505498,-16.870330,10.996337,6.593407,-6.593407,1.221001,-6.105006,7.081807,0.732601,0.209402,2.610501,0
0.096876,-177.221982,130.118684,80.008793,-8.490842,7.570208,-4.639805,-2.197802,-7.081807,5.128205,3.174603,0.209402,2.634921,0
0.097917,-158.848355,76.334068,155.173630,-22.967033,8.058608,-2.197802,-4.639805,-7.081807,2.686203,5.616606,0.209402,2.625153,0
0.098958,-150.162641,-11.191209,172.545059,-1.531136,6.593407,0.732601,-7.081807,-6.105006,-0.244200,7.081807,0.209402,2.630037,0
0.100000,-119.094508,-104.395607,173.547257,20.183150,4.639805,3.663004,-7.081807,-3.663004,-3.174603,7.570208,0.209402,2.630037,0
0.101042,-48.940660,-158.514289,157.178025,18.512821,2.197802,6.105006,-7.081807,-0.732601,-5.616606,7.570208,0.209402,2.620269,0
0.102083,44.263737,-179.226378,141.810992,-2.087912,-1.221001,7.570208,-5.616606,2.197802,-7.081807,5.616606,0.209402,2.630037,0
0.103125,130.118684,-167.534070,98.716486,-21.296703,-3.663004,7.570208,-2.686203,4.151404,-6.593407,3.174603,0.209402,2.610501,0
0.104167,166.197806,-154.505498,16.202198,-7.098901,-5.616606,7.081807,-0.244200,6.593407,-6.105006,0.732601,0.209402,2.610501,0
0.105208,177.221982,-130.118684,-80.342859,12.109890,-7.081807,5.616606,2.686203,7.570208,-4.151404,-2.197802,0.209402,2.634921,0
0.106250,158.514289,-77.002200,-155.173630,26.029304,-7.081807,2.686203,5.128205,7.570208,-2.197802,-4.639805,0.209402,2.630037,0
0.107292,150.162641,11.191209,-172.879125,5.428571,-6.105006,0.244200,7.570208,6.593407,1.221001,-6.105006,0.209402,2.625153,0
0.108334,119.094508,104.061541,-173.881323,-16.007326,-3.663004,-2.686203,8.058608,4.151404,3.663004,-6.593407,0.209402,2.630037,0
0.109375,49.608792,158.514289,-157.846157,-14.058608,-1.221001,-5.616606,7.570208,1.709402,6.105006,-6.593407,0.209402,2.620269,0
0.110417,-43.929671,179.226378,-142.145058,6.542125,1.709402,-7.081807,6.105006,-1.221001,7.570208,-5.128205,0.209402,2.630037,0
0.111458,-130.452750,167.200004,-99.384618,25.194139,4.639805,-7.081807,3.663004,-3.663004,7.570208,-2.686203,-0.278999,2.610501,0
0.112500,-165.863740,154.171432,-16.870330,10.717949,7.081807,-6.105006,0.732601,-5.616606,7.081807,0.244200,0.209402,2.610501,0
0.113542,-177.221982,129.784618,79.674727,-8.769231,7.570208,-4.639805,-2.197802,-7.081807,5.128205,2.686203,-0.278999,2.630037,0
0.114583,-158.848355,77.002200,155.173630,-22.410256,8.058608,-2.197802,-4.639805,-6.593407,2.686203,5.616606,0.209402,2.630037,0
0.115625,-150.496707,-11.525275,172.545059,-1.531136,7.081807,0.732601,-6.593407,-6.105006,-0.244200,7.081807,0.209402,2.625153,0
0.116667,-119.428574,-104.395607,173.547257,19.904762,4.639805,3.663004,-7.081807,-3.663004,-2.686203,7.570208,0.209402,2.625153,0
0.117708,-48.940660,-158.848355,157.178025,18.234432,1.709402,6.593407,-6.593407,-1.221001,-5.128205,7.570208,-0.278999,2.620269,0
0.118750,44.263737,-179.560444,141.810992,-2.644689,-1.221001,8.058608,-5.616606,2.197802,-6.593407,5.616606,0.209402,2.630037,0
0.119792,130.118684,-167.200004,98.048354,-20.183150,-3.663004,7.570208,-2.686203,4.639805,-6.593407,3.174603,-0.278999,2.610501,0
0.120834,165.863740,-154.505498,16.536264,-7.098901,-6.105006,7.081807,0.244200,6.593407,-6.105006,0.732601,0.209402,2.615385,0
0.121875,177.221982,-130.452750,-80.342859,11.553114,-7.081807,5.616606,2.686203,7.570208,-4.151404,-2.197802,0.209402,2.639805,0
0.122917,158.848355,-77.336265,-155.173630,26.864469,-7.081807,2.686203,5.128205,7.570208,-1.709402,-4.639805,0.209402,2.634921,0
0.123958,150.162641,10.857143,-172.879125,5.428571,-6.105006,-0.244200,7.570208,6.593407,1.221001,-6.593407,0.209402,2.630037,0
0.125000,119.094508,104.395607,-173.881323,-16.285714,-3.663004,-2.686203,7.570208,4.151404,3.663004,-6.593407,0.209402,2.630037,0
0.126042,49.274726,158.514289,-158.180223,-14.336996,-1.221001,-5.616606,7.570208,1.709402,6.105006,-6.593407,0.209402,2.620269,0
0.127084,-43.929671,179.226378,-142.479124,6.263736,1.709402,-7.081807,6.593407,-0.732601,7.570208,-5.128205,-0.278999,2.634921,0
0.128125,-130.452750,167.534070,-99.384618,25.194139,4.639805,-7.081807,3.663004,-3.663004,7.570208,-2.686203,0.209402,2.610501,0
0.129167,-165.863740,154.505498,-17.204396,10.717949,6.593407,-6.593407,0.732601,-6.105006,7.081807,0.244200,0.209402,2.610501,0
0.130208,-177.221982,129.784618,80.008793,-8.490842,8.058608,-4.639805,-2.197802,-6.593407,5.616606,3.174603,0.209402,2.630037,0
0.131250,-158.848355,76.668134,155.173630,-23.245421,7.570208,-2.197802,-4.639805,-7.081807,2.686203,5.616606,0.209402,2.625153,0
0.132292,-150.162641,-10.857143,172.545059,-2.366300,7.081807,0.732601,-6.105006,-6.105006,-0.244200,7.570208,-0.278999,2.630037,0
0.133333,-119.094508,-104.395607,173.547257,22.131868,4.639805,3.663004,-7.081807,-3.663004,-3.174603,7.570208,0.209402,2.630037,1
0.134375,-49.274726,-158.514289,157.512091,18.234432,2.197802,6.105006,-7.081807,-0.732601,-5.128205,7.570208,0.209402,2.615385,1
0.135417,43.929671,-179.226378,141.810992,-2.644689,-0.732601,8.058608,-5.616606,2.197802,-6.593407,5.616606,0.209402,2.625153,1
0.136459,130.452750,-167.200004,98.382420,-20.739927,-3.663004,7.570208,-2.686203,4.151404,-6.593407,3.174603,-0.278999,2.605617,1
0.137500,165.863740,-154.505498,16.536264,-7.377289,-6.105006,7.081807,-0.244200,7.081807,-6.593407,0.732601,0.209402,2.605617,1
0.138542,177.221982,-130.118684,-79.674727,13.223443,-7.081807,5.616606,2.686203,7.570208,-4.639805,-2.197802,-0.278999,2.630037,1
0.139583,158.514289,-77.002200,-155.173630,26.586081,-7.081807,2.686203,5.616606,8.058608,-2.197802,-4.639805,0.209402,2.625153,1
0.140625,149.828575,11.191209,-172.879125,5.985348,-6.105006,0.244200,7.570208,6.593407,1.221001,-6.105006,0.209402,2.625153,1
0.141667,119.428574,103.727475,-173.881323,-16.007326,-3.663004,-2.686203,8.058608,4.151404,3.663004,-6.593407,0.209402,2.625153,1
0.142708,49.608792,158.514289,-158.180223,-14.615385,-1.221001,-5.616606,7.570208,1.709402,6.593407,-6.593407,0.209402,2.620269,1
0.143750,-43.929671,179.226378,-142.145058,5.706960,1.709402,-7.081807,6.105006,-0.732601,7.570208,-5.128205,0.209402,2.630037,1
0.144792,-130.118684,167.534070,-99.718684,24.637363,4.151404,-7.081807,3.663004,-3.663004,7.570208,-2.197802,0.209402,2.610501,1
0.145833,-165.863740,154.171432,-17.538462,10.717949,6.593407,-6.105006,1.221001,-6.105006,7.081807,0.732601,0.209402,2.610501,1
0.146875,-177.221982,129.784618,80.008793,-9.047619,8.058608,-4.639805,-2.197802,-6.593407,5.128205,3.174603,0.209402,2.630037,1
0.147917,-158.848355,76.668134,155.173630,-22.967033,8.058608,-2.197802,-4.151404,-6.593407,3.174603,5.128205,0.209402,2.625153,1
0.148959,-150.162641,-11.525275,172.879125,-2.366300,7.081807,0.732601,-6.593407,-5.616606,-0.244200,7.081807,0.209402,2.625153,1
0.150000,-119.094508,-104.395607,173.547257,19.626374,4.639805,3.663004,-7.081807,-3.663004,-2.686203,7.570208,-0.278999,2.625153,1
0.151042,-49.274726,-158.514289,157.512091,17.956044,2.197802,6.105006,-6.593407,-0.732601,-5.616606,7.081807,-0.278999,2.615385,1
0.152083,43.595605,-179.226378,141.810992,-2.923077,-1.221001,7.570208,-5.128205,1.709402,-7.081807,6.105006,0.209402,2.630037,1
0.153125,130.118684,-167.534070,98.382420,-20.461538,-3.663004,7.570208,-2.686203,4.639805,-6.593407,3.174603,-0.278999,2.610501,1
0.154167,165.863740,-154.505498,16.870330,-7.098901,-6.105006,7.081807,-0.244200,6.593407,-6.105006,0.732601,-0.278999,2.610501,1
0.155208,177.221982,-130.118684,-80.342859,12.388278,-7.081807,5.616606,2.686203,7.570208,-4.151404,-2.197802,0.209402,2.634921,1
0.156250,158.848355,-77.336265,-155.173630,26.307692,-7.081807,2.686203,5.128205,7.570208,-1.709402,-4.639805,0.209402,2.630037,1
0.157292,150.162641,11.191209,-172.879125,5.985348,-6.105006,0.244200,7.081807,6.593407,0.732601,-6.593407,-0.278999,2.630037,1
0.158333,119.094508,104.061541,-173.881323,-16.842491,-3.663004,-2.686203,8.058608,4.151404,3.663004,-6.593407,0.209402,2.634921,1
0.159375,49.274726,158.514289,-157.846157,-14.615385,-1.221001,-5.616606,7.570208,1.709402,6.105006,-6.593407,0.209402,2.620269,1
0.160417,-44.263737,179.226378,-142.145058,5.985348,1.709402,-6.593407,6.105006,-1.221001,7.570208,-5.128205,0.209402,2.630037,1
0.161458,-130.118684,167.534070,-99.718684,24.915751,4.639805,-7.081807,3.663004,-3.663004,7.570208,-2.197802,0.209402,2.610501,1
0.162500,-165.529674,154.505498,-17.204396,11.274725,7.081807,-6.105006,0.732601,-5.616606,7.081807,0.244200,0.209402,2.605617,1
0.163542,-177.221982,130.118684,79.674727,-9.047619,8.058608,-4.639805,-1.709402,-7.081807,5.128205,3.174603,0.209402,2.630037,1
0.164584,-158.848355,76.668134,155.173630,-22.967033,8.058608,-2.197802,-4.639805,-7.081807,2.686203,5.128205,0.209402,2.625153,1
0.165625,-150.162641,-11.191209,172.545059,-2.366300,7.081807,0.732601,-6.593407,-5.616606,-0.244200,7.081807,0.209402,2.625153,1
0.166667,-119.428574,-104.395607,173.547257,20.183150,4.639805,3.663004,-7.081807,-3.663004,-3.174603,7.570208,0.209402,2.625153,1
0.167709,-49.274726,-158.514289,157.512091,17.677656,1.709402,6.105006,-6.593407,-1.221001,-5.616606,7.570208,0.209402,2.615385,1
0.168750,43.929671,-179.226378,142.145058,-2.923077,-1.221001,8.058608,-5.128205,2.197802,-6.593407,5.616606,0.209402,2.625153,1
0.169792,129.784618,-167.534070,99.050552,-20.183150,-3.663004,7.570208,-3.174603,4.639805,-7.081807,3.174603,0.209402,2.605617,1
0.170834,63.305496,-91.032969,22.215385,-9.326007,-9.035409,10.012210,-0.244200,9.035409,-9.523810,0.732601,-0.278999,2.688645,1
0.171875,124.105497,9.854945,-61.635166,-14.058608,-9.523810,7.570208,2.686203,10.012210,-0.244200,-1.709402,-1.255800,2.986569,1
0.172917,12.527473,9.520879,-190.584620,62.219780,-25.152625,20.757021,5.616606,-7.570208,12.942613,-4.639805,0.697802,4.593407,1
0.173958,94.373628,90.698903,-171.876927,-6.263736,-34.432234,27.106227,8.547009,-16.849817,25.641026,-8.058608,0.697802,6.356532,1
0.175000,161.854949,151.164839,-133.459344,-58.322344,-31.013431,23.687424,8.547009,-18.315018,28.083028,-8.058608,0.209402,6.327228,1
0.176041,83.015386,77.670331,-176.887916,15.728938,-18.803419,12.942613,7.081807,-19.780220,27.106227,-5.616606,0.697802,4.778999,1
0.177084,35.912089,34.909891,-141.810992,22.967033,-3.663004,0.732601,4.151404,-10.500611,14.896215,-3.174603,0.697802,3.054945,1
0.178125,34.575825,36.580221,-58.628573,-1.531136,10.012210,-11.477411,2.686203,8.058608,-5.128205,-1.221001,0.697802,2.532357,1
0.179167,-43.595605,-38.918682,-60.298902,59.714286,27.594628,-26.617827,0.244200,14.896215,-14.407814,0.732601,0.697802,3.675214,1
0.180209,-18.540660,-9.520879,61.635166,-19.904762,46.153846,-41.758242,-3.174603,25.641026,-29.059829,4.151404,1.186203,6.947497,1
0.181250,12.527473,25.890110,211.630774,-88.388278,62.759463,-54.456654,-7.081807,48.107448,-54.456654,7.570208,1.186203,10.000000,1
0.182292,-108.738464,-98.048354,175.217586,28.813187,69.108669,-58.363858,-9.523810,46.153846,-55.433455,10.500611,1.186203,10.000000,1
0.183334,-185.907696,-174.215389,115.753849,85.326007,58.363858,-50.061050,-6.593407,47.130647,-53.479853,7.570208,1.674603,10.000000,1
0.184375,-74.997804,-63.305496,160.852751,-12.109890,38.339438,-32.967033,-3.663004,52.503053,-55.433455,4.639805,1.674603,7.782662,1
0.185417,22.215385,28.228572,147.156047,-59.435897,18.803419,-16.849817,-0.732601,36.385836,-35.897436,1.709402,1.674603,4.344322,1
0.186458,-38.250550,-35.578023,26.224176,19.904762,4.151404,-4.639805,2.197802,19.780220,-16.849817,-1.221001,1.186203,2.327228,1
0.187500,-2.171429,-0.835165,23.885715,-9.604396,-9.035409,5.616606,5.128205,10.500611,-5.128205,-4.151404,1.186203,1.653236,1
0.188542,45.600001,42.927473,-12.861539,-17.399267,-22.710623,13.919414,9.523810,-5.616606,15.873016,-8.547009,1.186203,2.566545,1
0.189583,-6.848352,-13.529671,-189.248356,75.582418,-32.478632,20.757021,12.454212,-23.687424,36.385836,-11.477411,0.697802,4.774115,1
0.190625,87.692310,82.681321,-180.562641,-1.531136,-34.920635,23.687424,11.965812,-26.617827,38.339438,-10.500611,0.209402,6.747253,1
0.191667,159.182421,152.501102,-118.760442,-61.663004,-27.594628,20.757021,7.081807,-32.478632,39.804640,-6.105006,0.209402,6.918193,1
0.192709,59.964837,53.283518,-141.142860,15.172161,-14.896215,11.965812,3.663004,-35.409035,39.316239,-2.686203,0.209402,5.213675,1
0.193750,22.215385,20.210989,-104.395607,21.296703,-3.174603,2.197802,1.709402,-22.710623,24.175824,-0.244200,-0.278999,3.221001,1
0.194792,43.595605,43.595605,-46.602199,-9.326007,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.686203,-0.278999,2.136752,1
0.195833,-33.573627,-30.901100,-67.314287,51.362637,23.687424,-16.361416,-6.105006,0.732601,-6.593407,7.081807,0.209402,2.483516,1
0.196875,-43.929671,-37.248352,34.909891,12.388278,37.362637,-25.152625,-10.989011,15.873016,-26.617827,11.965812,0.209402,4.446886,1
0.197917,14.865934,25.556045,219.982422,-91.728938,46.642247,-33.455433,-11.965812,31.501832,-43.223443,12.942613,0.697802,7.260073,1
0.198958,-95.041760,-87.358244,169.538465,17.120879,48.107448,-35.897436,-10.500611,36.874237,-47.130647,11.477411,1.186203,8.642247,1
0.200000,-164.193410,-154.505498,87.358244,82.263736,38.339438,-30.036630,-7.081807,41.758242,-48.107448,7.081807,1.186203,7.894994,1
0.201042,-57.292309,-47.938463,130.786816,-15.450549,23.687424,-18.803419,-3.663004,41.758242,-45.177045,4.639805,1.674603,5.623932,1
0.202083,3.841758,7.850550,131.789014,-40.783883,9.035409,-7.570208,-0.244200,30.525031,-30.036630,1.221001,1.674603,3.347985,1
0.203125,-50.945056,-48.940660,40.589012,21.853480,-3.663004,0.244200,4.639805,16.849817,-11.477411,-3.663004,1.186203,1.809524,1
0.204167,9.854945,9.854945,40.923078,-21.575092,-15.384615,7.570208,8.547009,5.128205,4.151404,-7.570208,0.697802,1.418803,1
0.205208,56.624177,52.281320,-22.549451,-23.802198,-26.617827,15.384615,11.965812,-10.989011,23.199023,-10.989011,0.697802,2.532357,1
0.206250,-7.850550,-15.200000,-200.606598,83.098901,-33.943834,21.733822,12.454212,-26.129426,38.827839,-11.477411,0.209402,4.813187,1
0.207291,78.672529,73.327474,-165.863740,-2.366300,-34.432234,23.687424,10.989011,-32.967033,44.688645,-10.012210,0.209402,6.654457,1
0.208334,148.826377,141.810992,-95.041760,-62.776557,-27.594628,20.757021,7.570208,-37.851038,45.665446,-6.105006,0.209402,6.742369,1
0.209375,56.958243,50.276924,-133.459344,16.285714,-15.384615,12.454212,3.663004,-37.362637,41.269841,-2.197802,0.209402,4.954823,1
0.210417,20.879121,18.206594,-116.087915,24.358974,-3.663004,4.151404,-0.244200,-27.594628,27.594628,1.709402,0.209402,2.840049,1
0.211458,52.615386,51.613188,-42.259342,-16.564103,7.570208,-2.197802,-4.639805,-14.896215,10.012210,5.616606,0.209402,1.570208,1
0.212500,-30.567034,-28.562638,-54.619781,43.289377,19.780220,-10.500611,-8.547009,-2.197802,-6.105006,9.523810,0.209402,1.643468,1
0.213542,-55.287913,-49.274726,28.896704,24.080586,31.013431,-18.315018,-11.965812,12.942613,-25.152625,12.942613,0.697802,3.225885,1
0.214583,14.531868,22.883517,204.281323,-84.769231,38.827839,-25.641026,-11.965812,27.106227,-39.316239,12.454212,0.697802,5.916972,1
0.215625,-79.674727,-73.327474,159.182421,8.490842,39.316239,-27.106227,-10.989011,34.920635,-45.177045,11.477411,0.697802,7.479853,1
0.216667,-156.509894,-148.158245,83.015386,77.252747,31.013431,-23.199023,-7.081807,39.804640,-46.642247,7.081807,1.186203,6.893773,1
0.217709,-58.294507,-50.276924,132.123080,-12.945055,18.315018,-14.407814,-2.686203,38.827839,-40.781441,3.663004,1.186203,4.871795,1
0.218750,-6.514286,-2.505495,127.112091,-34.380952,5.128205,-5.616606,1.709402,29.548230,-27.106227,-1.221001,1.186203,2.815629,1
0.219792,-52.615386,-50.945056,36.246155,24.637363,-5.616606,0.732601,6.105006,16.361416,-9.523810,-5.128205,0.697802,1.413919,1
0.220834,16.202198,16.202198,40.254946,-26.029304,-17.338217,8.058608,9.523810,3.174603,7.081807,-8.547009,0.697802,1.169719,1
0.221875,57.626375,53.283518,-17.538462,-26.586081,-27.106227,15.384615,12.454212,-12.454212,25.152625,-11.477411,0.209402,2.302808,1
0.222917,-10.857143,-17.872528,-190.250554,81.706960,-33.943834,21.245421,12.942613,-26.129426,39.804640,-11.477411,0.209402,4.520147,1
0.223958,71.657144,65.978023,-161.854949,0.974359,-33.943834,23.199023,10.989011,-34.432234,46.153846,-10.012210,0.209402,6.366300,1
0.225000,150.162641,142.479124,-91.701101,-65.282051,-26.617827,20.268620,6.593407,-39.804640,47.130647,-5.616606,0.209402,6.498168,1
0.226042,56.290111,49.608792,-133.125278,17.677656,-14.896215,13.431013,2.686203,-38.339438,41.269841,-1.221001,0.209402,4.710623,1
0.227083,17.204396,14.197803,-117.090113,27.421245,-3.663004,6.105006,-1.709402,-29.548230,27.594628,2.686203,0.209402,2.595849,1
0.228125,53.617584,52.949452,-35.912089,-19.626374,6.593407,-0.244200,-5.616606,-16.849817,11.477411,6.593407,0.209402,1.272283,1
0.229167,-23.885715,-22.549451,-49.608792,37.721612,17.826618,-8.058608,-9.035409,-3.174603,-6.105006,10.012210,0.209402,1.228327,1
0.230208,-57.292309,-51.947254,16.536264,30.483516,28.083028,-14.896215,-11.965812,11.965812,-24.175824,12.942613,0.209402,2.566545,1
0.231250,14.531868,20.210989,193.257147,-81.428571,34.432234,-20.757021,-12.454212,25.641026,-38.339438,12.942613,0.697802,4.984127,1
0.232292,-73.661540,-67.314287,159.182421,5.985348,34.920635,-23.199023,-10.989011,34.432234,-44.688645,11.477411,0.697802,6.742369,1
0.233333,-154.171432,-146.153849,85.019782,75.025641,27.594628,-19.780220,-6.105006,39.804640,-45.665446,6.593407,0.697802,6.390720,1
0.234375,-55.287913,-47.604397,131.789014,-14.058608,15.384615,-12.454212,-1.709402,38.339438,-39.804640,2.197802,0.697802,4.490842,1
0.235417,-9.186813,-5.512088,120.764838,-29.926740,3.663004,-5.128205,2.686203,29.548230,-26.129426,-2.197802,1.186203,2.483516,1
0.236458,-53.617584,-51.947254,34.575825,25.194139,-7.081807,0.732601,7.081807,16.849817,-9.035409,-6.105006,0.697802,1.164835,1
0.237500,14.865934,14.531868,43.929671,-26.864469,-16.849817,7.570208,10.012210,2.686203,8.058608,-9.035409,0.697802,0.954823,1
0.238542,57.960441,52.615386,-12.193407,-28.534799,-26.617827,14.407814,12.942613,-12.942613,26.129426,-11.965812,0.209402,2.102564,1
0.239583,-11.859341,-18.874726,-187.243960,80.315018,-32.478632,20.268620,13.431013,-26.129426,39.804640,-11.965812,0.209402,4.271062,1
0.240625,69.652749,64.641760,-160.184619,2.366300,-32.967033,22.710623,10.989011,-35.409035,46.642247,-9.523810,0.209402,6.107448,1
0.241667,149.160443,141.476926,-89.362639,-66.117216,-26.129426,20.268620,6.593407,-40.781441,47.619048,-5.128205,0.209402,6.234432,1
0.242708,53.951650,47.270331,-133.125278,19.347985,-14.407814,13.431013,1.709402,-38.827839,41.269841,-0.732601,0.209402,4.481074,1
0.243750,14.865934,11.859341,-116.756047,29.091575,-3.663004,7.081807,-2.686203,-30.036630,28.083028,3.663004,0.209402,2.395604,1
0.244792,55.287913,53.951650,-34.909891,-21.575092,6.105006,0.732601,-6.593407,-17.338217,10.989011,7.081807,-0.278999,1.086691,1
0.245833,-18.206594,-17.204396,-47.938463,32.989011,16.361416,-5.616606,-9.523810,-3.663004,-6.105006,10.500611,0.209402,0.954823,1
0.246875,-58.294507,-53.283518,11.525275,32.989011,26.129426,-12.454212,-12.454212,11.965812,-24.175824,12.942613,0.209402,2.170940,1
0.247917,13.195605,20.545055,187.912092,-77.531136,31.990232,-18.803419,-12.454212,25.641026,-37.851038,12.942613,0.697802,4.412698,1
0.248959,-69.986815,-63.973628,158.848355,3.201465,31.990232,-20.757021,-9.523810,34.432234,-44.688645,10.500611,0.697802,6.263736,1
0.250000,-151.164839,-143.481322,85.019782,73.076923,25.152625,-18.803419,-5.616606,39.804640,-45.177045,5.616606,0.697802,6.102564,1
0.251042,-54.285715,-46.936265,131.120882,-14.615385,13.431013,-11.477411,-0.732601,38.827839,-39.316239,1.221001,0.697802,4.300366,1
0.252083,-10.857143,-7.182418,120.430772,-28.813187,2.686203,-5.128205,3.663004,29.548230,-25.641026,-2.686203,0.697802,2.332112,1
0.253125,-55.621979,-53.951650,33.573627,26.307692,-6.593407,0.732601,7.570208,16.849817,-9.035409,-7.081807,0.697802,0.993895,1
0.254166,13.195605,13.195605,43.929671,-25.472527,-16.849817,7.081807,10.500611,2.686203,8.547009,-9.523810,0.209402,0.778999,1
0.255208,58.628573,53.951650,-7.516484,-30.761905,-25.641026,13.431013,12.942613,-12.942613,26.129426,-11.965812,0.209402,1.868132,1
0.256250,-11.525275,-18.206594,-182.232971,78.087912,-31.501832,19.780220,12.942613,-26.617827,39.804640,-11.965812,0.209402,4.002442,1
0.257292,65.978023,60.632968,-160.518685,5.706960,-31.501832,21.245421,10.989011,-35.409035,46.642247,-9.523810,0.209402,5.824176,1
0.258334,148.158245,140.474728,-87.358244,-65.838828,-25.152625,19.780220,6.105006,-41.269841,47.619048,-4.639805,0.209402,5.970696,1
0.259375,53.617584,46.602199,-132.457146,19.347985,-14.407814,13.431013,1.709402,-39.804640,40.781441,-0.244200,0.209402,4.310134,1
0.260417,13.529671,10.523077,-118.426376,30.483516,-3.663004,7.081807,-2.686203,-30.525031,27.594628,4.151404,-0.278999,2.273504,1
0.261458,69.652749,44.597803,-31.903297,-24.915751,6.105006,2.197802,-7.081807,-14.896215,7.570208,7.570208,-0.278999,0.930403,1
0.262500,-71.991210,47.938463,-44.931869,27.699634,14.896215,-4.151404,-10.012210,-14.896215,5.128205,10.989011,0.209402,0.778999,1
0.263542,-182.567037,108.738464,26.224176,18.234432,12.942613,0.732601,-12.454212,-11.477411,-0.732601,12.942613,0.209402,1.096459,1
0.264583,-207.956049,125.107695,117.758244,-12.945055,3.174603,10.012210,-11.477411,-2.197802,-9.523810,11.965812,-0.278999,0.949939,1
