1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,162.874225,-156.996958,-30.580743,-0.271215,-4.801287,4.829168,0.539971,4.922640,-4.810304,-1.054511,0.019036,0.459859,0.029877,166.809806,188.495584,1567.176568,13.280760,0
0.001042,190.852840,-85.493337,-83.209633,-1.295811,-5.311344,3.031388,2.724333,5.511778,-2.953953,-3.301137,-0.017425,0.462546,-0.014723,180.094629,188.495644,1567.586798,13.351757,0
0.002083,184.445783,-18.229664,-140.346793,-2.421741,-5.116862,1.137892,4.139335,5.274641,-1.049099,-4.588188,-0.057533,0.470676,-0.003573,169.106504,188.495703,1567.505730,13.000926,0
0.003125,137.618892,44.277280,-182.610307,-3.254929,-4.133443,-1.121818,5.214118,4.303861,1.283465,-5.692462,-0.075764,0.475844,0.015011,132.111650,188.495626,1568.228723,12.568063,0
0.004167,66.124264,96.636535,-197.253072,-3.480115,-2.386774,-3.402337,5.453818,2.554975,3.492566,-5.829544,-0.083057,0.471916,-0.018440,71.496830,188.495573,1569.117667,12.735344,0
0.005208,3.703477,156.312931,-167.736661,-3.007225,-0.324530,-4.904649,4.796576,0.450383,5.013803,-5.159364,-0.046595,0.461650,-0.037023,0.817068,188.495579,1568.436445,12.831347,0
0.006250,-59.203207,184.536190,-117.817594,-2.027666,1.785417,-5.707824,3.385440,-1.628271,5.661982,-3.617188,-0.032010,0.464682,-0.037023,-63.006374,188.495604,1567.628491,12.832301,0
0.007292,-117.352623,188.752649,-38.163386,-0.507660,3.693543,-5.670370,1.402117,-3.592063,5.635526,-1.675189,-0.021072,0.458894,0.037311,-128.405982,188.495611,1566.431863,13.021804,0
0.008333,-163.411119,157.205552,30.663682,0.877234,5.021892,-4.871356,-0.585072,-4.811095,4.753649,0.251579,0.008098,0.462133,0.015011,-166.661769,188.495655,1565.730949,14.059166,0
0.009375,-190.350141,85.678440,83.790791,1.890571,5.550296,-3.081899,-2.777165,-5.444696,2.945802,2.471551,0.091960,0.462270,0.011294,-179.439968,188.495738,1564.828430,15.354631,0
0.010417,-184.519379,17.510402,140.624160,3.027760,5.407186,-1.192564,-4.192168,-5.148275,1.098270,3.777641,0.113837,0.447181,-0.003573,-168.282968,188.495723,1563.921590,16.894860,0
0.011458,-137.217892,-45.102247,182.243635,3.827171,4.361387,1.087954,-5.255353,-4.207137,-1.260750,4.881915,0.110191,0.453520,-0.014723,-130.781489,188.495622,1563.008173,17.651017,0
0.012500,-64.514172,-96.592371,197.700562,4.119912,2.629396,3.397602,-5.533714,-2.436019,-3.518354,4.996150,0.128422,0.450902,0.029877,-70.234219,188.495749,1563.414703,18.713227,0
0.013542,-1.844786,-156.033867,167.698084,3.568207,0.563482,4.899914,-4.830079,-0.435175,-4.999907,4.360240,0.099252,0.459928,0.015011,0.276668,188.495682,1562.748984,19.910402,0
0.014583,59.898006,-184.914847,117.402315,2.588648,-1.517109,5.707251,-3.473068,1.695353,-5.665724,2.844719,0.077375,0.465922,0.007577,63.627261,188.495600,1562.603756,20.216103,0
0.015625,117.267727,-188.908151,38.319236,1.091161,-3.483946,5.661474,-1.466549,3.670260,-5.674543,0.925567,0.044560,0.463855,0.000144,128.565277,188.497696,1562.421809,20.381787,0
0.016667,163.337522,-157.384543,-29.815188,-0.248696,-4.771931,4.866622,0.497444,4.881882,-4.788257,-1.050703,0.008098,0.469023,-0.007290,167.102523,188.495636,1562.003449,20.205989,0
0.017708,190.220044,-86.550388,-83.501273,-1.295811,-5.278318,3.060518,2.677939,5.519188,-3.020094,-3.263059,-0.035656,0.467438,-0.033307,180.173437,188.495620,1562.299022,20.990042,0
0.018750,184.728281,-19.051815,-140.638433,-2.444260,-5.179243,1.229446,4.147067,5.300577,-1.075556,-4.553917,-0.032010,0.470676,0.011294,169.275379,188.495756,1562.527543,21.379484,0
0.019792,137.867490,44.077615,-182.440184,-3.266189,-4.133443,-1.117657,5.214118,4.266808,1.279055,-5.715309,-0.119518,0.477222,0.011294,131.740125,188.495575,1562.453155,20.926490,0
0.020833,66.214664,96.483850,-197.447499,-3.570190,-2.397782,-3.464759,5.484747,2.517922,3.483747,-5.814313,-0.075764,0.469574,0.011294,71.023980,188.495736,1562.081088,20.515616,0
0.021875,2.867283,156.301186,-167.530083,-2.984706,-0.350216,-4.975395,4.784978,0.442973,5.066716,-5.159364,-0.083057,0.479151,0.000144,0.074019,188.495629,1562.514724,20.432168,0
0.022917,-59.711704,184.618405,-117.003432,-2.027666,1.825781,-5.757762,3.366110,-1.646798,5.697258,-3.651459,-0.035656,0.464682,-0.014723,-63.625582,188.495607,1563.157253,20.880395,0
0.023958,-117.488222,189.034529,-37.106191,-0.496401,3.697212,-5.637078,1.398251,-3.592063,5.688439,-1.717075,0.008098,0.458963,0.003860,-128.800023,188.495756,1563.922433,21.863211,0
0.025000,-163.083421,157.052867,31.161901,0.865975,5.054917,-4.879679,-0.616001,-4.866674,4.762468,0.282042,0.029975,0.462202,0.007577,-166.582961,188.420307,1564.510843,21.445886,0
0.026042,-190.869937,84.832800,83.790791,1.901830,5.616346,-3.052768,-2.842890,-5.437286,2.919346,2.528668,0.084667,0.457103,-0.011006,-179.676392,188.495683,1564.616165,20.877874,0
0.027083,-184.315981,17.439932,140.794283,3.005242,5.414525,-1.242503,-4.219231,-5.229791,1.089452,3.834758,0.088314,0.455725,-0.014723,-168.440584,188.495613,1565.994596,20.771202,0
0.028125,-137.127492,-44.550232,182.997039,3.849689,4.368726,1.100438,-5.324943,-4.244190,-1.296025,4.939032,0.124775,0.469849,-0.003573,-131.524538,188.495555,1567.236918,20.376090,0
0.029167,-65.598965,-96.615861,197.348163,4.153690,2.614718,3.426733,-5.583973,-2.432314,-3.535992,5.045652,0.179468,0.458963,-0.011006,-70.887202,188.420249,1567.976519,19.936664,0
0.030208,-3.200777,-156.703333,168.026179,3.568207,0.548804,4.941530,-4.888070,-0.387007,-5.066048,4.432589,0.102898,0.470056,0.015011,-0.297506,188.495541,1569.692936,19.012775,0
0.031250,59.547708,-184.421557,118.046354,2.611166,-1.535456,5.736382,-3.449871,1.710174,-5.731865,2.852335,0.073729,0.469574,0.007577,63.447128,188.420256,1570.481901,18.487845,0
0.032292,117.618024,-189.354461,38.586572,1.057383,-3.502294,5.665636,-1.493611,3.722134,-5.723046,0.921759,0.040913,0.461857,-0.022156,128.981835,188.495673,1571.682809,18.102762,0
0.033333,163.348822,-157.278838,-30.106828,-0.282474,-4.874676,4.849976,0.536105,4.941167,-4.766210,-1.081166,0.022683,0.466336,0.000144,166.978681,188.420271,1572.130360,17.428420,0
0.034375,191.044939,-85.763472,-83.379756,-1.284552,-5.340699,3.048034,2.751395,5.556241,-2.962772,-3.304945,-0.053887,0.463786,-0.003573,180.117146,188.495626,1572.572611,16.643763,0
0.035417,184.332783,-17.877314,-140.456158,-2.399222,-5.171904,1.183669,4.181862,5.278346,-1.071146,-4.641498,-0.032010,0.461857,-0.003573,168.577363,188.420365,1572.892545,16.300186,0
0.036458,137.166895,44.805805,-182.889796,-3.266189,-4.104087,-1.175918,5.279842,4.259397,1.327558,-5.749580,-0.108580,0.446079,-0.003573,131.222242,188.495740,1573.381799,16.045568,0
0.037500,64.779573,96.683515,-197.313830,-3.513893,-2.320723,-3.493890,5.511810,2.499396,3.519022,-5.833352,-0.104934,0.446561,-0.014723,70.438547,188.420296,1573.530514,16.058607,0
0.038542,1.884189,156.289441,-167.675903,-3.018484,-0.284166,-4.967072,4.827505,0.442973,5.066716,-5.212674,-0.061180,0.445183,0.003860,0.051502,188.495638,1574.091060,16.682136,0
0.039583,-59.937702,184.500955,-116.918370,-2.005147,1.822112,-5.820185,3.393172,-1.672735,5.723714,-3.628612,-0.050241,0.448766,0.003860,-63.344124,188.495714,1574.296573,16.232201,0
0.040625,-117.409123,189.069764,-37.458589,-0.462623,3.807296,-5.741116,1.390519,-3.651347,5.763398,-1.724691,-0.017425,0.462546,-0.011006,-128.642407,188.495720,1575.653386,15.883220,0
0.041667,-163.298119,157.182062,30.396346,0.865975,5.084273,-4.900487,-0.608268,-4.866674,4.771287,0.301081,0.008098,0.465095,0.000144,-166.627994,188.420334,1575.831852,15.466232,0
0.042708,-190.937737,85.936831,83.644971,1.890571,5.642033,-3.069414,-2.811961,-5.485454,2.981077,2.543900,0.084667,0.466267,-0.014723,-180.014142,188.495700,1577.058109,15.513487,0
0.043750,-184.541979,18.849333,141.085923,3.005242,5.425534,-1.213372,-4.238561,-5.244612,1.071814,3.827143,0.091960,0.471916,-0.011006,-168.879659,188.420238,1577.354141,14.950224,0
0.044792,-137.681189,-43.986471,183.191466,3.838430,4.423768,1.092115,-5.340407,-4.210842,-1.309253,4.999958,0.121129,0.473915,0.000144,-131.569571,188.495687,1577.963916,14.039202,0
0.045833,-66.197861,-96.662841,197.469680,4.119912,2.600040,3.468348,-5.583973,-2.436019,-3.562448,5.064691,0.146652,0.473088,-0.033307,-70.662035,188.420188,1578.531758,13.682164,0
0.046875,-3.053878,-156.773803,168.135544,3.579466,0.552474,4.949853,-4.926732,-0.368481,-5.145417,4.424974,0.143006,0.467920,0.007577,0.321702,188.495656,1579.282478,12.992138,0
0.047917,59.762407,-184.856122,117.207888,2.611166,-1.594168,5.736382,-3.438273,1.750932,-5.767140,2.856143,0.102898,0.464751,-0.007290,63.931236,188.495647,1579.885365,12.849170,0
0.048958,117.437225,-189.460166,37.517225,1.057383,-3.586691,5.715574,-1.431753,3.722134,-5.731865,0.876065,0.037267,0.457516,0.003860,129.173227,188.495674,1579.747867,12.652103,0
0.050000,163.235823,-156.985213,-30.763018,-0.282474,-4.867337,4.849976,0.547703,5.000451,-4.832351,-1.081166,0.022683,0.461719,-0.007290,166.944906,188.344889,1580.897900,13.087343,0
0.051042,191.270937,-84.553736,-83.391908,-1.295811,-5.399411,3.068842,2.782325,5.571062,-2.971591,-3.335408,-0.053887,0.461719,-0.029590,180.083371,188.495636,1581.147369,13.244800,0
0.052083,184.423183,-17.337043,-140.529068,-2.410482,-5.219607,1.171184,4.247586,5.315399,-1.097603,-4.694807,-0.050241,0.460066,-0.011006,168.723721,188.420311,1582.112548,13.512389,0
0.053125,136.714898,44.629630,-183.290801,-3.209892,-4.144451,-1.196726,5.322370,4.307566,1.283465,-5.806697,-0.086703,0.459032,0.003860,131.740125,188.495662,1583.051231,14.282630,0
0.054167,65.152471,96.601300,-197.313830,-3.502634,-2.372096,-3.560475,5.542739,2.510512,3.532250,-5.863815,-0.061180,0.471159,0.052178,71.147822,188.344844,1583.593909,14.181292,0
0.055208,2.641284,156.900182,-167.821723,-2.984706,-0.291505,-5.096079,4.850702,0.446678,5.154903,-5.239329,-0.061180,0.461030,0.015011,0.490577,188.495629,1584.998756,13.682742,0
0.056250,-59.497005,184.453975,-117.513802,-2.027666,1.840459,-5.861800,3.424102,-1.713492,5.785445,-3.674306,-0.050241,0.468885,-0.003573,-63.107699,188.420108,1586.257345,13.247139,0
0.057292,-118.053218,189.480840,-38.284903,-0.473882,3.825644,-5.786893,1.425314,-3.688400,5.758989,-1.682805,-0.010133,0.463304,-0.018440,-128.912607,188.495772,1586.732997,12.299462,0
0.058333,-163.388519,157.052867,30.043947,0.843456,5.124637,-4.925456,-0.673993,-4.944485,4.775696,0.354391,0.044560,0.468058,0.007577,-166.470378,188.420197,1587.643130,11.247480,0
0.059375,-191.999930,85.467030,83.414089,1.868052,5.700744,-3.073576,-2.924078,-5.570675,2.972258,2.642904,0.084667,0.465233,0.007577,-180.250567,188.495727,1589.394588,10.208830,0
0.060417,-184.022182,18.262082,140.976558,3.027760,5.484245,-1.188403,-4.308152,-5.259433,0.970398,3.937570,0.102898,0.469023,-0.007290,-168.170385,188.420307,1590.175356,8.554692,0
0.061458,-136.607696,-44.303586,184.078538,3.905986,4.368726,1.179507,-5.417730,-4.244190,-1.437125,5.026613,0.124775,0.478462,0.015011,-131.006655,188.495702,1591.162267,7.728847,0
0.062500,-64.627171,-96.604116,197.178040,4.131172,2.600040,3.534933,-5.626501,-2.395262,-3.624179,5.137040,0.146652,0.457241,0.018727,-69.603753,188.420274,1591.879875,7.320000,0
0.063542,-1.641388,-157.149643,168.050483,3.613244,0.504771,5.078860,-4.930598,-0.346249,-5.185101,4.428782,0.095606,0.462615,-0.014723,0.929651,188.495716,1592.361645,7.427353,0
0.064583,60.259603,-184.339342,116.588153,2.599907,-1.601507,5.827935,-3.484667,1.787985,-5.820052,2.859951,0.110191,0.441600,-0.018440,64.021302,188.420314,1592.882071,7.277771,0
0.065625,117.900522,-189.965201,37.079765,1.057383,-3.619717,5.765513,-1.458816,3.796239,-5.837690,0.883681,0.077375,0.460617,-0.011006,129.510977,188.495738,1594.931107,7.255746,0
0.066667,162.930725,-156.656353,-30.519985,-0.271215,-4.900363,4.870784,0.601829,5.007861,-4.832351,-1.164938,-0.010133,0.468196,-0.014723,166.742256,188.420307,1594.927269,6.178592,0
0.067708,192.299231,-84.870851,-83.075965,-1.262033,-5.469131,3.085488,2.844183,5.641462,-3.024503,-3.442028,-0.057533,0.466473,-0.003573,180.691320,188.495712,1597.047272,5.408418,0
0.068750,183.925986,-18.523289,-140.845012,-2.444260,-5.256302,1.125407,4.290114,5.333925,-1.035871,-4.713847,-0.079410,0.473983,-0.022156,168.937630,188.420216,1597.310318,4.321862,0
0.069792,137.121695,43.572579,-184.250783,-3.299967,-4.177477,-1.217534,5.361031,4.300155,1.345196,-5.837160,-0.097641,0.463855,-0.011006,132.381849,188.495584,1598.104504,3.078067,0
0.070833,66.225964,96.589555,-196.912825,-3.558930,-2.386774,-3.547990,5.573668,2.484575,3.624847,-5.890470,-0.064826,0.469849,0.003860,70.978947,188.420285,1598.954794,1.661090,0
0.071875,3.206280,157.217297,-168.064756,-3.029743,-0.254810,-5.125210,4.897096,0.376278,5.212225,-5.250752,-0.072118,0.469712,-0.014723,0.141568,188.495763,1599.796183,0.389049,0
0.072917,-59.463106,184.336525,-117.027735,-2.005147,1.902840,-5.865962,3.385440,-1.761661,5.807492,-3.647651,-0.010133,0.466404,-0.029590,-63.456707,188.420349,1599.901809,-0.303681,0
0.073958,-118.030619,189.762720,-36.972522,-0.462623,3.862338,-5.774408,1.355724,-3.732863,5.820720,-1.648534,-0.039302,0.461306,0.003860,-129.385456,188.495703,1600.828206,-0.489386,0
0.075000,-163.106021,156.630046,31.052536,0.877234,5.176010,-4.942102,-0.654662,-4.970422,4.819790,0.362006,0.022683,0.461857,0.026161,-166.447861,188.344880,1601.361626,-0.004519,0
0.076042,-192.440627,83.975414,83.486999,1.868052,5.715422,-3.036122,-2.974338,-5.604023,2.910527,2.642904,0.088314,0.461719,0.000144,-180.014142,188.495812,1601.257822,-0.122886,0
0.077083,-183.830084,17.181541,140.952255,3.005242,5.454890,-1.175918,-4.292687,-5.266843,0.983626,3.968033,0.095606,0.482458,-0.011006,-167.933960,188.420222,1601.515768,0.254221,0
0.078125,-136.042700,-44.620702,184.309419,3.883467,4.405420,1.212799,-5.456391,-4.266421,-1.384213,5.079922,0.117483,0.452693,-0.033307,-131.119238,188.495645,1602.123117,1.124104,0
0.079167,-64.242974,-96.686331,197.372466,4.086135,2.596370,3.559902,-5.653564,-2.406377,-3.655045,5.140848,0.121129,0.455725,-0.014723,-70.121636,188.344878,1602.459685,1.094663,0
0.080208,-1.743087,-157.361053,168.111241,3.579466,0.464407,5.095506,-4.953795,-0.316607,-5.198329,4.455436,0.128422,0.459928,0.018727,0.501835,188.495638,1602.939396,0.823632,0
0.081250,59.785006,-184.715182,117.232192,2.622425,-1.667557,5.873712,-3.480800,1.795395,-5.881784,2.837104,0.066437,0.466473,0.003860,63.672294,188.420283,1603.729345,0.104955,0
0.082292,118.149121,-190.094397,38.258477,1.057383,-3.645403,5.777997,-1.454950,3.829587,-5.837690,0.891296,0.062790,0.468747,-0.007290,129.634818,188.495667,1604.217271,-0.436901,0
0.083333,163.473121,-156.973468,-29.681519,-0.282474,-4.896693,4.920722,0.582499,5.063440,-4.827941,-1.183977,-0.035656,0.467645,0.007577,166.888614,188.344889,1605.011490,-1.235384,0
0.084375,192.593029,-85.129241,-83.027358,-1.284552,-5.483809,3.110457,2.851915,5.708157,-2.971591,-3.453451,-0.035656,0.471296,-0.029590,180.826420,188.495752,1605.678775,-1.998919,0
0.085417,183.846887,-18.617249,-140.978680,-2.433000,-5.270979,1.133730,4.305578,5.396914,-1.031462,-4.767156,-0.061180,0.472881,-0.007290,168.599880,188.420188,1606.871163,-2.180871,0
0.086458,136.432400,43.877949,-184.724698,-3.322485,-4.199493,-1.263310,5.395826,4.318682,1.451021,-5.917125,-0.108580,0.477084,-0.003573,131.638800,188.495792,1608.243893,-3.164225,0
0.087500,64.960372,96.671770,-197.155858,-3.570190,-2.390443,-3.635382,5.627794,2.473459,3.686579,-5.974242,-0.093995,0.473570,0.015011,70.179606,188.344941,1609.504986,-3.319143,0
0.088542,1.714690,157.569647,-168.125515,-3.007225,-0.207107,-5.183471,4.920292,0.331815,5.269547,-5.292639,-0.072118,0.478531,0.003860,-0.736581,188.420385,1610.584418,-3.348331,0
0.089583,-59.937702,184.465720,-116.092057,-1.982628,1.983568,-5.920062,3.404771,-1.820945,5.855995,-3.632420,-0.042949,0.451798,-0.011006,-63.816974,188.420301,1611.178674,-3.787419,0
0.090625,-118.245317,190.162050,-36.389242,-0.462623,3.957745,-5.857639,1.309330,-3.806968,5.847177,-1.644726,-0.002841,0.458757,-0.014723,-129.610623,188.495725,1612.196554,-4.166517,0
0.091667,-162.902622,156.289441,31.016081,0.877234,5.231052,-4.942102,-0.759047,-5.044527,4.824200,0.392469,0.051852,0.463717,0.029877,-166.391569,188.344894,1612.894852,-4.818229,0
0.092708,-193.401120,83.717024,83.280421,1.901830,5.777803,-3.052768,-3.005267,-5.674423,2.963440,2.711445,0.088314,0.463924,0.022444,-180.554542,188.420202,1614.681339,-4.983944,0
0.093750,-183.321587,18.015437,141.207440,3.005242,5.517271,-1.171757,-4.416403,-5.333538,0.957170,4.013727,0.117483,0.466060,0.007577,-168.170385,188.420321,1615.735189,-5.546716,0
0.094792,-136.200898,-43.563651,185.366615,3.883467,4.449454,1.229446,-5.533714,-4.329411,-1.441535,5.106577,0.164883,0.472399,-0.029590,-131.884804,188.495656,1617.039716,-6.113258,0
0.095833,-65.406866,-96.662841,196.789186,4.119912,2.556006,3.584871,-5.715422,-2.398967,-3.716776,5.148464,0.128422,0.473088,0.011294,-70.301769,188.344878,1617.491895,-7.102685,0
0.096875,-2.771380,-158.089244,168.439336,3.613244,0.479084,5.166252,-5.019519,-0.253617,-5.343839,4.516362,0.113837,0.473157,0.026161,0.513093,188.420206,1619.892511,-8.630073,0
0.097917,59.672007,-184.245382,117.049917,2.611166,-1.693243,5.894520,-3.480800,1.862090,-5.886193,2.818064,0.121129,0.468334,0.041027,63.897461,188.420374,1619.847818,-9.551824,0
0.098958,118.431619,-190.552452,37.602287,1.068642,-3.678428,5.802966,-1.424021,3.877755,-5.872965,0.853218,0.062790,0.462202,0.000144,129.905018,188.495595,1620.687005,-10.041305,0
0.100000,163.168023,-156.397963,-30.507833,-0.293733,-4.962744,4.912399,0.644357,5.059735,-4.801485,-1.229671,-0.010133,0.464200,-0.003573,166.719740,188.420367,1620.244768,-10.372096,0
0.101042,193.429223,-83.743330,-82.917993,-1.295811,-5.516834,2.985611,2.929237,5.689630,-2.945134,-3.487722,-0.032010,0.466404,0.011294,180.736354,188.420236,1620.084889,-10.544578,0
0.102083,183.372290,-17.407513,-140.759950,-2.444260,-5.230615,1.054661,4.332641,5.359862,-0.996187,-4.812851,-0.046595,0.460066,-0.011006,167.969414,188.420209,1619.764652,-10.966735,0
0.103125,135.799604,44.359495,-185.064945,-3.311226,-4.155460,-1.329895,5.438353,4.333503,1.442202,-5.909509,-0.075764,0.449593,0.000144,131.481184,188.495656,1619.772861,-10.374098,0
0.104167,64.112878,96.613045,-196.876370,-3.502634,-2.269351,-3.618736,5.600731,2.443817,3.695397,-5.924740,-0.064826,0.430094,0.026161,70.202123,188.420300,1618.868107,-10.574386,0
0.105208,1.466092,157.557902,-168.040453,-2.984706,-0.203437,-5.200117,4.924159,0.309583,5.260729,-5.307870,-0.046595,0.456276,0.011294,-0.297506,188.420207,1618.893192,-10.587750,0
0.106250,-60.050702,184.242565,-116.444455,-2.005147,1.979899,-5.899254,3.400905,-1.809829,5.833948,-3.666690,-0.035656,0.454347,0.022444,-63.389157,188.420251,1618.845910,-10.182550,0
0.107292,-118.324417,190.056345,-37.349224,-0.462623,3.932058,-5.865962,1.344125,-3.806968,5.816311,-1.648534,0.000805,0.465784,-0.033307,-129.441748,188.495714,1618.568957,-10.523653,0
0.108333,-163.139920,156.547831,30.201919,0.843456,5.198027,-4.921295,-0.731984,-4.996359,4.802153,0.403893,0.037267,0.468540,-0.014723,-166.369053,188.420273,1617.981396,-10.882727,0
0.109375,-193.028223,84.703604,83.183208,1.890571,5.763125,-3.090222,-2.951141,-5.618844,2.972258,2.715253,0.077375,0.466680,0.000144,-180.577058,188.420349,1617.451484,-11.167528,0
0.110417,-183.739684,18.837588,141.486928,3.016501,5.509932,-1.138465,-4.358411,-5.300191,0.948351,3.994688,0.110191,0.473432,0.015011,-168.316743,188.420276,1617.158632,-11.563256,0
0.111458,-136.517296,-43.575396,185.160036,3.894726,4.438446,1.283545,-5.502785,-4.284948,-1.481219,5.083730,0.139360,0.475913,-0.011006,-131.513280,188.495756,1616.645245,-12.376821,0
0.112500,-65.101768,-96.639351,197.190191,4.131172,2.552337,3.576548,-5.719288,-2.413788,-3.690320,5.125617,0.113837,0.470056,-0.007290,-69.806402,188.420354,1616.352977,-11.940403,0
0.113542,-1.935186,-157.607699,168.293516,3.590725,0.464407,5.116314,-4.946062,-0.283260,-5.290926,4.466860,0.088314,0.454898,0.015011,1.076009,188.420253,1615.114359,-11.341678,0
0.114583,59.931905,-184.691692,116.272210,2.543610,-1.663888,5.869551,-3.415076,1.862090,-5.811234,2.829488,0.081021,0.457861,0.003860,64.302760,188.420253,1614.374079,-10.773896,0
0.115625,118.081321,-190.305807,36.618002,0.989827,-3.715123,5.802966,-1.393092,3.874050,-5.877374,0.837987,0.026329,0.461926,-0.018440,129.950051,188.495769,1614.095276,-10.637164,0
0.116667,163.066324,-156.210042,-30.896686,-0.282474,-4.959074,4.887430,0.690750,5.081967,-4.836760,-1.183977,0.029975,0.465715,0.003860,166.697223,188.420188,1614.522063,-9.802987,0
0.117708,193.011126,-83.261785,-82.978751,-1.295811,-5.476470,3.006419,2.952434,5.704452,-2.892222,-3.495337,-0.024718,0.454760,-0.011006,180.612512,188.420265,1614.193901,-10.247358,0
0.118750,183.507889,-17.818589,-140.869315,-2.365445,-5.245293,1.125407,4.351972,5.367272,-0.987368,-4.763349,-0.075764,0.467714,0.011294,168.532330,188.420273,1613.892997,-10.106789,0
0.119792,136.014303,43.889694,-185.016338,-3.288707,-4.203163,-1.300764,5.399692,4.326092,1.415746,-5.913317,-0.119518,0.461650,0.011294,132.089133,188.495703,1613.795708,-10.104856,0
0.120833,65.231570,96.601300,-197.022190,-3.536412,-2.339071,-3.652028,5.569802,2.462343,3.633666,-5.951395,-0.075764,0.470056,0.011294,71.012722,188.420231,1613.993017,-9.662253,0
0.121875,2.709084,157.781057,-168.125515,-3.041003,-0.225454,-5.154340,4.908694,0.342931,5.282775,-5.262176,-0.057533,0.470401,-0.018440,0.141568,188.420213,1613.879876,-10.090038,0
0.122917,-59.350106,184.371760,-116.918370,-2.005147,1.917518,-5.899254,3.397039,-1.787598,5.811902,-3.640035,-0.046595,0.467507,-0.018440,-63.366641,188.420229,1613.408683,-10.422835,0
0.123958,-118.482616,189.974130,-37.616561,-0.462623,3.895364,-5.803539,1.309330,-3.803263,5.811902,-1.637111,-0.010133,0.461168,-0.007290,-129.486781,188.495700,1613.323555,-10.575931,0
0.125000,-163.094721,156.442126,30.359891,0.854715,5.194357,-4.912972,-0.759047,-5.000064,4.766878,0.403893,0.029975,0.464889,-0.007290,-166.233953,188.420227,1612.996430,-10.765303,0
0.126042,-193.310721,83.963669,83.195359,1.845534,5.726431,-2.994507,-3.012999,-5.611433,2.910527,2.703829,0.088314,0.462339,0.022444,-180.351892,188.344854,1612.435848,-11.009441,0
0.127083,-183.287687,17.639597,140.940103,3.005242,5.513601,-1.113495,-4.393206,-5.248317,0.965989,3.979456,0.106545,0.425340,0.011294,-167.494885,188.420372,1611.390646,-10.521337,0
0.128125,-135.760201,-44.233116,185.087126,3.883467,4.405420,1.271061,-5.479588,-4.236779,-1.472400,5.064691,0.150299,0.450351,-0.003573,-130.916588,188.495613,1610.576044,-10.331917,0
0.129167,-63.836177,-96.639351,196.922855,4.119912,2.581692,3.626486,-5.653564,-2.350798,-3.699139,5.106577,0.132068,0.433953,-0.025873,-69.389844,188.495591,1609.822742,-10.688121,0
0.130208,-0.997292,-157.666424,168.196303,3.601985,0.464407,5.103829,-4.938330,-0.268438,-5.277698,4.474476,0.139360,0.454209,0.011294,1.053493,188.344851,1609.734720,-10.376006,0
0.131250,60.259603,-184.327597,116.490940,2.566129,-1.652879,5.777997,-3.415076,1.847269,-5.828871,2.810449,0.106545,0.457792,0.018727,64.010044,188.420216,1609.687276,-10.395452,0
0.132292,118.103921,-190.435002,37.420012,1.079901,-3.660081,5.761351,-1.420155,3.851818,-5.833281,0.849410,0.029975,0.463028,-0.011006,129.758660,188.495633,1609.168785,-10.480041,0
0.133333,162.975924,-156.409708,-30.143283,-0.271215,-4.933388,4.849976,0.609561,5.041209,-4.814713,-1.191593,0.037267,0.466060,0.011294,166.674706,188.495707,1608.534764,-10.844964,1
0.134375,192.965926,-84.671186,-82.954448,-1.262033,-5.472800,3.039711,2.859647,5.719273,-2.976000,-3.445835,-0.064826,0.465026,0.015011,181.062845,188.344925,1609.162638,-9.972544,1
0.135417,183.304490,-18.899130,-140.881467,-2.365445,-5.267310,1.104600,4.266917,5.352451,-1.013824,-4.755733,-0.057533,0.473708,-0.025873,168.577363,188.495566,1608.968571,-10.048575,1
0.136458,136.839197,43.361169,-184.943428,-3.187373,-4.159129,-1.250826,5.372629,4.314976,1.402518,-5.867623,-0.075764,0.475086,0.015011,132.077875,188.495734,1608.458517,-10.236911,1
0.137500,65.966066,96.613045,-196.876370,-3.435078,-2.306045,-3.568798,5.604597,2.443817,3.629257,-5.901893,-0.068472,0.470401,0.015011,70.618681,188.495658,1607.822408,-10.687019,1
0.138542,2.449185,157.499177,-168.101211,-2.984706,-0.229124,-5.129371,4.842970,0.354046,5.203407,-5.243137,-0.064826,0.468058,-0.003573,-0.443864,188.344954,1606.740108,-10.153302,1
0.139583,-59.768204,184.430485,-116.432303,-1.971369,1.880823,-5.861800,3.358377,-1.787598,5.758989,-3.628612,-0.028364,0.466887,-0.011006,-63.783199,188.495700,1606.021746,-9.889108,1
0.140625,-118.098418,190.009365,-36.583669,-0.440104,3.884355,-5.749439,1.328661,-3.773621,5.714895,-1.606648,0.008098,0.456483,0.007577,-129.588106,188.495702,1604.441001,-10.010027,1
0.141667,-162.936522,156.442126,31.319873,0.865975,5.161332,-4.937941,-0.720386,-4.933369,4.749240,0.400085,0.044560,0.462133,0.007577,-166.436603,188.495653,1603.571271,-9.458915,1
0.142708,-192.564926,83.576084,83.450544,1.879312,5.697075,-3.036122,-2.939543,-5.585496,2.910527,2.627672,0.081021,0.461926,0.007577,-180.137984,188.344872,1602.533228,-8.481369,1
0.143750,-183.626685,17.275502,140.867193,2.948945,5.458559,-1.146788,-4.304285,-5.281664,0.996855,3.941378,0.110191,0.467645,0.037311,-167.933960,188.420267,1602.664196,-7.637553,1
0.144792,-135.997500,-44.374056,184.272964,3.872208,4.405420,1.258576,-5.421596,-4.225663,-1.445944,5.018997,0.146652,0.453107,0.011294,-131.333146,188.495535,1601.773689,-7.357241,1
0.145833,-64.694971,-96.698076,197.263101,4.074875,2.567015,3.514125,-5.611036,-2.395262,-3.637408,5.106577,0.139360,0.468334,0.011294,-70.324285,188.495524,1601.824634,-6.586961,1
0.146875,-2.308083,-157.419779,168.244909,3.523169,0.497432,5.041406,-4.938330,-0.342544,-5.215967,4.413550,0.117483,0.460617,-0.007290,0.355477,188.344901,1600.581438,-6.236092,1
0.147917,59.717207,-184.738672,117.511680,2.588648,-1.627193,5.802966,-3.453738,1.791690,-5.820052,2.821872,0.088314,0.468058,-0.007290,63.762361,188.495620,1600.636894,-5.956141,1
0.148958,118.183020,-189.953456,38.307084,1.057383,-3.616047,5.736382,-1.458816,3.792534,-5.771549,0.860834,0.059144,0.463166,-0.011006,129.668593,188.495633,1599.428114,-5.729905,1
0.150000,163.371422,-156.914743,-29.948856,-0.237437,-4.907702,4.879107,0.625026,4.985630,-4.819122,-1.164938,0.004452,0.468403,0.022444,166.978681,188.495743,1599.108999,-5.235494,1
0.151042,192.265331,-84.953066,-83.185330,-1.295811,-5.443445,3.048034,2.875112,5.645167,-2.998047,-3.388718,-0.021072,0.467025,-0.040740,180.646287,188.344901,1597.897165,-4.433972,1
0.152083,183.880786,-18.041744,-140.723495,-2.365445,-5.208598,1.075469,4.251453,5.315399,-1.000596,-4.729078,-0.050241,0.470056,0.029877,168.385972,188.420242,1597.323245,-4.324112,1
0.153125,136.161202,44.382985,-184.262935,-3.243670,-4.151790,-1.246664,5.376495,4.300155,1.380471,-5.825737,-0.079410,0.473777,0.007577,131.188467,188.495676,1596.342342,-3.592855,1
0.154167,64.576175,96.683515,-197.338134,-3.457597,-2.269351,-3.577121,5.554337,2.484575,3.558706,-5.886662,-0.072118,0.435331,0.003860,70.078281,188.495611,1595.833028,-2.095607,1
0.155208,1.477392,157.217297,-167.809571,-2.962187,-0.188760,-5.046141,4.839104,0.379983,5.176950,-5.235521,-0.053887,0.434986,-0.007290,-0.680289,188.344894,1595.305085,-1.343370,1
0.156250,-60.095901,184.465720,-116.250028,-1.948850,1.921187,-5.857639,3.381574,-1.732019,5.807492,-3.609573,-0.035656,0.460686,-0.011006,-63.794457,188.495638,1595.511746,-0.839871,1
0.157292,-118.008019,189.715740,-36.790247,-0.451364,3.888025,-5.766085,1.347992,-3.762505,5.772217,-1.648534,-0.028364,0.459652,-0.029590,-129.295390,188.495658,1596.088954,-0.173249,1
0.158333,-163.015621,156.418636,30.870261,0.854715,5.139315,-4.921295,-0.658528,-4.951896,4.753649,0.362006,0.044560,0.464751,0.011294,-166.414086,188.495636,1596.261848,0.078314,1
0.159375,-192.576226,84.656624,83.511303,1.845534,5.686066,-3.081899,-2.916346,-5.570675,2.932574,2.623864,0.081021,0.466473,-0.025873,-180.532025,188.344901,1596.421116,0.016204,1
0.160417,-183.750984,18.555708,141.231743,2.982723,5.454890,-1.155111,-4.315884,-5.248317,0.996855,3.933762,0.110191,0.468678,-0.007290,-168.440584,188.495729,1596.201209,-0.473840,1
0.161458,-136.675495,-43.634121,184.734728,3.849689,4.398081,1.216961,-5.437060,-4.259011,-1.441535,5.091346,0.124775,0.471985,0.011294,-131.704671,188.495580,1597.565446,-0.771970,1
0.162500,-65.813664,-96.721566,196.995765,4.041097,2.570684,3.514125,-5.638099,-2.402672,-3.637408,5.098962,0.095606,0.470952,-0.029590,-70.245477,188.495741,1597.598612,-1.035782,1
0.163542,-2.839180,-157.666424,168.184151,3.579466,0.486423,5.037245,-4.946062,-0.335133,-5.233604,4.455436,0.110191,0.472054,0.007577,0.704485,188.269391,1598.273688,-1.108487,1
0.164583,59.920605,-184.374577,117.001310,2.543610,-1.641871,5.769674,-3.438273,1.817627,-5.824462,2.802833,0.073729,0.465922,-0.018440,64.190177,188.495667,1598.075120,-1.385330,1
0.165625,118.318620,-190.235337,37.189130,1.034864,-3.612378,5.753028,-1.462682,3.822176,-5.771549,0.857026,0.022683,0.460755,0.003860,130.017601,188.495674,1598.338222,-1.292937,1
0.166667,162.908125,-156.503668,-30.848080,-0.293733,-4.904032,4.879107,0.613428,5.026388,-4.819122,-1.157322,-0.032010,0.462684,0.000144,166.776031,188.495752,1598.534962,-1.072285,1
0.167708,23.387947,-16.550127,32.826680,0.888493,-12.958525,5.794643,8.368877,14.126523,-6.441776,-9.595500,-0.232550,0.502646,-29.335769,7.178021,188.269391,1642.042307,-50.623878,1
0.168750,15.568399,7.045598,8.863583,0.449381,-29.496839,9.777227,20.469853,29.629359,-9.925189,-21.399810,-0.564352,0.937956,-73.285746,7.166763,188.495613,1859.686225,14.243248,1
0.169792,2.980282,-4.993038,-8.792796,0.122861,-40.068590,6.672726,33.436842,39.822548,-6.269810,-34.948111,-0.856046,1.489018,-94.132716,0.783293,188.495712,2116.625608,231.114479,1
0.170833,-11.427123,-17.795099,-21.989511,-0.102325,-44.633415,-3.710290,46.423161,43.401835,4.193658,-47.098934,-1.071170,1.997087,-94.303684,0.614418,188.495667,2350.296371,574.588960,1
0.171875,-18.681675,-24.736400,-32.840954,-0.395067,-41.734531,-18.109181,56.285649,40.270885,19.234065,-57.052633,-1.198786,2.134611,-78.730711,0.625676,188.344947,2566.452513,984.272390,1
0.172917,-14.037406,-17.231338,-27.068910,-0.259955,-30.909586,-36.203511,61.504920,29.269948,37.184666,-61.408804,-1.246186,2.157004,-43.232510,0.389252,188.495667,2782.612983,1397.073523,1
0.173958,25.331534,28.809101,21.987389,0.753382,-15.332674,-50.223703,58.593727,13.911617,51.016902,-58.442495,-1.074816,2.162309,0.565082,0.141568,188.495707,2963.472523,1759.254363,1
0.175000,61.547795,68.695156,63.084343,1.519014,1.517545,-60.652495,50.973591,-3.080736,61.048250,-50.171862,-0.783122,2.162722,45.934838,-0.173665,188.495694,3062.646891,2044.264924,1
0.176042,37.490254,45.757151,38.768847,0.989827,18.687009,-62.903883,35.706258,-20.236121,62.807594,-34.593982,-0.440382,2.163136,84.804087,-0.297506,188.344797,3022.115231,2199.034133,1
0.177083,-47.530384,-38.959607,-46.025518,-0.608994,32.227363,-59.112730,18.826750,-33.741818,58.777417,-17.869940,-0.053887,2.167614,98.236240,-0.466381,188.495613,2783.071848,2232.624455,1
0.178125,-78.130582,-67.864077,-70.669108,-1.003069,40.740540,-48.471699,0.837663,-42.115721,47.515852,0.080226,0.266976,2.163825,98.262257,-0.387573,188.495593,2382.681354,2151.213048,1
0.179167,-35.462064,-24.583714,-21.782933,-0.034769,42.149618,-31.967074,-15.338210,-43.657112,31.020348,15.798997,0.606071,2.116835,98.251107,-0.320023,188.495694,1923.866291,1944.660218,1
0.180208,43.185416,51.030661,55.295121,1.361384,39.111294,-14.834058,-27.257479,-40.177866,13.665014,27.332950,0.744625,1.890567,88.896173,-0.128631,188.420131,1465.302003,1585.705252,1
0.181250,53.705647,58.124647,62.914219,1.485236,30.088061,2.136659,-33.222912,-31.111079,-3.028913,32.781972,0.777441,1.762689,52.479947,0.006469,188.495691,1050.817613,1139.651895,1
0.182292,0.482998,0.609332,4.464678,0.359306,17.901741,16.739465,-33.930413,-18.761425,-17.597516,33.101830,0.686286,1.626474,8.983408,0.231635,188.495720,730.747377,601.804581,1
0.183333,-38.038447,-41.543509,-37.215556,-0.428845,4.904469,26.772913,-29.867114,-5.837454,-27.258476,28.703773,0.503978,1.533734,-33.513340,0.479318,188.495580,453.795469,-9.876586,1
0.184375,-44.558504,-51.115692,-47.981937,-0.586475,-7.292859,31.612771,-21.976350,6.512200,-31.967697,20.574031,0.259684,1.441684,-68.963224,0.693226,188.420278,385.150859,42.549647,1
0.185417,7.138654,-0.142348,2.897113,0.370565,-18.150829,31.113388,-10.586741,17.242652,-30.984405,9.321858,-0.024718,1.362380,-92.512235,0.805810,188.495683,385.371237,50.233171,1
0.186458,52.168857,46.039031,49.523077,1.260050,-25.284284,26.668874,0.632758,24.516091,-26.336914,-1.983624,-0.221611,1.339299,-97.195277,0.749518,188.495604,356.831334,57.282806,1
0.187500,54.869539,48.258838,48.271455,1.203754,-28.520759,17.754879,11.856123,27.617399,-17.103665,-12.858820,-0.411212,1.308707,-93.969181,0.693226,188.495720,330.610676,83.978270,1
0.188542,-14.376404,-21.400817,-26.230444,-0.248696,-27.229105,6.810056,20.334539,26.450240,-6.208078,-21.239880,-0.535182,1.282732,-75.761068,0.614418,188.420341,310.197778,86.126887,1
0.189583,-59.982902,-63.741578,-68.931419,-0.980551,-22.539519,-5.208440,26.299972,21.692677,5.794264,-26.707941,-0.549767,1.284730,-43.607897,0.468060,188.495794,278.779371,67.292492,1
0.190625,-26.580323,-25.664255,-28.551414,-0.181140,-14.378611,-15.870278,27.765234,13.555912,16.513476,-27.941682,-0.513305,1.271088,-4.437596,0.265410,188.495618,247.263923,47.781604,1
0.191667,37.874451,40.988677,37.444315,0.978568,-4.753584,-24.472160,25.808974,4.003734,24.869257,-25.695055,-0.356520,1.278322,34.903673,0.040244,188.495680,225.781587,37.625774,1
0.192708,47.784486,53.720268,50.677486,1.237532,5.131976,-29.008226,20.002052,-5.855981,29.225728,-19.800516,-0.177857,1.271225,68.012036,-0.128631,188.495647,212.547034,42.844103,1
0.193750,-5.381663,1.654638,-1.100787,0.246713,14.826723,-29.669910,10.924387,-15.397043,29.468245,-10.574115,0.008098,1.211351,91.631664,-0.252473,188.495680,209.351678,49.112258,1
0.194792,-43.146013,-37.080405,-39.718800,-0.473882,21.244631,-26.257456,1.506503,-21.818270,25.971603,-1.161130,0.248745,1.205977,97.347949,-0.229956,188.495636,197.559878,41.069060,1
0.195833,-53.361146,-47.521719,-47.933330,-0.575216,24.822367,-19.008072,-8.514497,-25.330863,18.369826,8.781145,0.387300,1.160296,94.281672,-0.139890,188.495649,172.554818,37.492627,1
0.196875,3.420979,9.770440,13.797162,0.607011,24.062786,-9.174378,-16.474852,-24.612041,8.655954,16.408252,0.507624,1.136457,74.133441,-0.117373,188.495700,161.052758,46.052112,1
0.197917,57.751020,61.930030,67.799191,1.597829,20.613482,1.296030,-22.409356,-21.095743,-1.966251,22.066705,0.525855,1.126122,43.199347,0.028985,188.495689,157.823046,43.570177,1
0.198958,41.174029,41.223577,45.148475,1.079901,13.630475,11.146370,-24.234168,-14.126136,-11.693351,23.605073,0.482101,1.114478,5.262991,0.231635,188.495662,148.790239,33.553517,1
0.200000,-31.145493,-34.449523,-31.723000,-0.327511,5.535618,18.845199,-23.027936,-6.004191,-19.431820,22.257097,0.394592,1.098217,-32.851767,0.456802,188.495720,143.105946,33.146805,1
0.201042,-54.626738,-60.018410,-57.010629,-0.755365,-3.399548,23.776611,-18.415647,2.821754,-23.938210,17.424946,0.190407,1.081130,-64.900871,0.636935,188.495698,142.813339,32.764621,1
0.202083,-8.489142,-14.529986,-10.931490,0.134120,-11.582473,24.854448,-11.151195,11.154899,-24.908274,10.018693,0.008098,1.050125,-87.513273,0.681968,188.495671,142.877372,30.942330,1
0.203125,36.846158,30.394678,32.170490,0.922271,-17.747187,22.669645,-3.105786,17.183368,-22.439019,2.029841,-0.145042,1.031729,-93.749896,0.738260,188.495691,143.090876,33.215219,1
0.204167,50.236569,44.582650,44.917593,1.147457,-21.046043,17.168103,5.217984,20.566276,-16.786189,-6.267446,-0.261719,0.998450,-90.832287,0.659451,188.495611,138.569500,32.351041,1
0.205208,4.437972,-0.729599,-3.203027,0.212935,-21.178144,8.832560,12.753065,20.703371,-8.439226,-13.426189,-0.360166,0.958213,-70.401587,0.603160,188.495716,129.408550,34.876998,1
0.206250,-37.710749,-42.377405,-47.775358,-0.654031,-18.866376,0.534470,17.929808,18.398695,-0.004075,-18.551544,-0.392981,0.951598,-40.898423,0.490577,188.495609,129.410371,39.398724,1
0.207292,-45.236500,-46.382453,-50.922641,-0.608994,-13.589674,-8.200580,20.450523,13.126101,8.673591,-20.771516,-0.356520,0.931548,-4.459896,0.276668,188.495580,129.023925,33.477899,1
0.208333,9.715037,12.965083,11.135946,0.550714,-6.823166,-14.904804,19.750754,6.508494,15.252392,-19.975677,-0.276304,0.920042,31.993497,0.062760,188.495645,119.729820,31.575430,1
0.209375,56.361129,61.495465,60.265155,1.428940,0.813006,-20.152492,16.785435,-1.165113,20.362867,-16.742819,-0.145042,0.927483,63.120859,-0.162406,188.495711,117.203821,33.891888,1
0.210417,33.761278,39.379611,36.946097,0.922271,7.917106,-21.725550,11.125426,-8.171772,21.703320,-11.023441,-0.006487,0.894411,84.447283,-0.184923,188.495716,120.840591,33.377621,1
0.211458,-32.637083,-26.662581,-28.369139,-0.248696,13.535069,-20.556160,4.421562,-13.885294,20.481921,-4.245482,0.139360,0.887315,93.423114,-0.207440,188.495633,118.933481,34.646713,1
0.212500,-56.220027,-50.657637,-50.387968,-0.620253,17.369668,-16.452893,-2.985936,-17.553508,16.178362,2.989417,0.281561,0.876222,87.584178,-0.196181,188.495765,114.837528,36.312783,1
0.213542,-15.167398,-10.219567,-7.152320,0.201676,18.356756,-9.827738,-9.925633,-18.576161,9.348227,9.851148,0.412823,0.855689,68.417157,-0.106115,188.495658,108.250035,38.957261,1
0.214583,25.580132,28.914807,32.814528,0.911012,16.955018,-2.599161,-14.947732,-17.149634,2.147704,14.641413,0.398239,0.849144,39.731666,0.017727,188.495749,103.433949,44.343195,1
0.215625,41.942424,43.243719,47.700326,1.181235,13.149774,4.874945,-17.820264,-13.336914,-5.357067,17.379252,0.380008,0.835157,4.872737,0.231635,188.495669,103.156367,43.082165,1
0.216667,2.697784,0.562352,3.674820,0.348047,7.175872,11.878799,-18.040633,-7.364024,-12.151927,17.303095,0.245099,0.822204,-31.023151,0.456802,188.495711,97.448372,37.430809,1
0.217708,-33.473277,-39.182762,-38.345661,-0.473882,1.003819,16.639589,-16.219687,-1.257745,-16.922880,15.437252,0.164883,0.829645,-60.764184,0.636935,188.571049,90.126686,39.069872,1
0.218750,-41.586624,-47.944539,-46.888286,-0.541438,-5.641596,19.240545,-11.831634,5.478430,-19.295129,10.852611,0.051852,0.804359,-81.878756,0.704485,188.495671,92.571142,43.234704,1
0.219792,8.698044,3.275450,5.351750,0.426862,-10.918298,18.641284,-6.044042,10.691741,-18.655768,5.167503,-0.042949,0.776248,-90.267348,0.670710,188.495584,93.314842,40.952519,1
0.220833,56.270730,51.230326,52.706815,1.305087,-15.127184,16.032005,0.578632,15.008376,-15.824944,-1.610456,-0.174211,0.735597,-85.249803,0.659451,188.495665,89.109125,40.425337,1
0.221875,42.563920,37.864504,36.326361,0.944790,-16.701387,10.784317,6.907481,16.560883,-10.467543,-7.649693,-0.287242,0.730291,-66.666303,0.603160,188.571078,83.552206,45.803639,1
0.222917,-18.240978,-21.729677,-25.452737,-0.181140,-16.106933,4.666869,11.794265,15.971746,-4.241493,-12.470420,-0.269011,0.747516,-38.939722,0.513093,188.495674,79.100041,48.708468,1
0.223958,-49.779070,-50.951262,-54.774721,-0.721587,-13.472251,-2.428539,15.389763,13.222438,2.769427,-15.764204,-0.254427,0.751650,-5.062002,0.276668,188.495678,76.726505,48.080805,1
0.225000,-20.387964,-18.405839,-20.349035,-0.023510,-8.793673,-8.770709,16.429751,8.605675,9.176261,-16.727588,-0.236196,0.745863,29.748610,0.040244,188.495653,72.713996,43.422801,1
0.226041,24.054643,27.928226,26.155412,0.775900,-3.388540,-13.764545,15.451621,3.214512,14.057449,-15.581427,-0.090349,0.745312,58.668253,-0.094856,188.571120,66.972084,40.323465,1
0.227083,40.823732,46.567557,45.695300,1.124939,2.445922,-16.827430,12.327791,-2.558293,16.879454,-12.359993,-0.021072,0.742900,78.980018,-0.184923,188.495716,65.375983,43.130970,1
0.228125,2.607384,8.408019,7.441838,0.404343,8.206994,-17.389237,7.123985,-8.338509,17.289527,-7.059477,0.095606,0.725606,87.885231,-0.196181,188.495620,68.198692,42.835185,1
0.229167,-30.840395,-26.286741,-27.081061,-0.237437,12.206720,-15.712140,1.719140,-12.266092,15.587505,-1.682805,0.157591,0.713273,82.607517,-0.173665,188.495609,67.922500,38.947013,1
0.230208,-45.372099,-41.790154,-41.152697,-0.485141,14.646919,-11.804464,-4.254026,-14.689337,11.464731,4.272660,0.256038,0.699424,64.882575,-0.106115,188.646482,61.496353,40.761520,1
0.231250,-3.754474,-0.670874,2.435349,0.348047,14.676275,-6.115654,-9.307053,-14.681926,5.829539,9.078156,0.274269,0.689158,37.635447,0.028985,188.495526,58.821513,44.808278,1
0.232292,38.484647,40.589347,45.670997,1.147457,13.171791,-0.148021,-13.177046,-13.184998,-0.321551,12.920269,0.292499,0.683439,4.902471,0.209118,188.495712,59.132914,45.234120,1
0.233333,41.366128,40.307466,43.896853,1.091161,9.439937,6.102596,-15.048251,-9.479732,-6.450594,14.523370,0.248745,0.675792,-28.860031,0.445543,188.495676,55.750564,39.914524,1
0.234375,-7.799847,-12.134004,-10.919338,0.089083,4.842088,10.830094,-14.688701,-4.885201,-11.159816,14.115931,0.157591,0.673173,-57.025184,0.603160,188.646495,51.983285,36.996316,1
0.235417,-47.756383,-53.382479,-52.769695,-0.631512,-0.823578,14.821000,-12.628056,0.757920,-14.978342,11.842650,0.095606,0.688125,-77.203148,0.693226,188.495615,51.033195,37.778772,1
0.236458,-27.574716,-33.098847,-31.735152,-0.237437,-6.030560,16.073621,-8.510631,5.923062,-16.102735,7.669255,-0.010133,0.670004,-85.725541,0.681968,188.495823,54.321752,38.365013,1
0.237500,25.873930,20.845985,21.549929,0.730863,-10.239446,15.249638,-3.573587,10.187824,-15.203221,2.658135,-0.083057,0.673656,-80.652245,0.670710,188.495734,56.066828,37.191586,1
0.238542,49.174377,45.299096,44.771773,1.102420,-13.164016,12.282467,2.078689,13.085343,-12.129880,-2.787079,-0.148688,0.653744,-63.395607,0.614418,188.646533,53.038638,36.921415,1
0.239583,14.155908,11.168096,8.499033,0.438121,-13.974969,7.351055,7.344354,13.948670,-7.032633,-8.076171,-0.196088,0.637483,-37.036771,0.445543,188.495803,49.863774,40.680898,1
0.240625,-21.777855,-23.291763,-26.582843,-0.181140,-13.090626,2.011813,11.191150,13.011238,-1.666413,-11.731699,-0.221611,0.636725,-5.013685,0.310443,188.495602,49.342650,44.465338,1
0.241667,-40.151533,-39.840482,-43.206330,-0.507660,-10.342191,-3.756067,13.626809,10.258224,4.153973,-14.062098,-0.155980,0.639964,27.953444,0.040244,188.495638,49.384827,41.374480,1
0.242708,-5.110465,-1.798395,-3.543273,0.246713,-5.755350,-9.111955,13.816250,5.760031,9.326180,-14.069714,-0.097641,0.631627,55.955062,-0.117373,188.646473,45.606308,38.740696,1
0.243750,31.941990,37.923229,38.610876,1.023605,-1.051086,-12.953046,12.490168,1.028405,13.157935,-12.657005,-0.032010,0.633005,75.426853,-0.173665,188.495591,42.359505,40.100807,1
0.244792,38.134349,43.913184,44.115583,1.102420,4.236625,-14.963065,9.014520,-4.233074,15.036332,-9.062402,0.040913,0.598210,83.938096,-0.196181,188.495508,45.127445,41.421044,1
0.245833,-10.184131,-5.932638,-6.751315,0.122861,8.309739,-14.459520,4.618735,-8.264404,14.449884,-4.626266,0.106545,0.591182,78.809050,-0.151148,188.495725,45.883939,40.282011,1
0.246875,-51.959955,-48.496555,-48.358639,-0.608994,11.777391,-12.299686,-0.863433,-11.776997,12.152595,0.796100,0.183114,0.606547,62.117350,-0.117373,188.646516,43.974696,40.370010,1
0.247917,-31.665289,-28.870643,-26.084624,-0.147362,13.021343,-8.150642,-5.808209,-12.947861,7.879902,5.708216,0.230514,0.598417,36.130184,0.006469,188.571111,41.438069,43.530725,1
0.248958,19.783271,20.775515,24.113931,0.775900,12.503947,-3.190099,-9.840579,-12.506934,2.826749,9.557944,0.245099,0.597039,4.493634,0.197860,188.495645,38.616491,45.578379,1
0.250000,43.264516,42.515528,45.756059,1.158716,10.298594,2.382189,-12.477277,-10.239311,-2.720256,12.063504,0.204991,0.600622,-27.927140,0.445543,188.495671,37.770575,45.289591,1
0.251042,10.652931,7.550633,9.434712,0.471899,6.273182,7.713108,-13.304628,-6.278381,-7.998288,12.687990,0.153945,0.599106,-55.612838,0.636935,188.646391,36.473794,42.590546,1
0.252083,-20.613962,-25.899156,-25.331221,-0.181140,1.928526,11.491777,-12.326498,-1.972861,-11.702170,11.633218,0.070083,0.604273,-74.508540,0.659451,188.495680,32.446726,41.160514,1
0.253125,-36.919755,-43.058615,-43.230633,-0.485141,-2.929856,13.818072,-9.477163,2.988491,-13.968593,8.636447,0.004452,0.599313,-82.859965,0.693226,188.495698,32.116601,43.076916,1
0.254167,0.980195,-3.818537,-3.433908,0.246713,-7.344232,13.759810,-5.120038,7.256958,-13.778990,4.345009,-0.042949,0.585533,-77.760653,0.681968,188.495685,33.813304,42.225650,1
0.255208,42.473521,39.532296,40.470082,1.068642,-10.599054,12.132652,-0.260317,10.665804,-11.997599,-0.551876,-0.112226,0.583259,-61.161871,0.558126,188.646433,32.719508,39.936878,1
0.256250,40.416934,37.993699,36.496485,0.956049,-12.242978,8.424730,4.692191,12.222016,-8.187891,-5.353564,-0.152334,0.569272,-35.464607,0.501835,188.495593,29.669478,41.767468,1
0.257292,-10.658728,-12.263199,-15.658490,-0.012251,-11.927403,3.847048,8.473263,11.973763,-3.575676,-9.096673,-0.104934,0.555492,-4.136543,0.287927,188.495550,29.190071,42.988518,1
0.258333,-45.711096,-45.184462,-48.273577,-0.608994,-10.180734,-1.550456,11.531369,10.187824,1.808181,-11.956362,-0.119518,0.563553,27.760176,0.051502,188.495729,28.268685,42.312939,1
0.259375,-21.642256,-18.335369,-19.401205,-0.034769,-6.735099,-6.465222,12.536562,6.745631,6.746691,-12.874052,-0.075764,0.562933,54.880935,-0.106115,188.646505,26.042135,40.841511,1
0.260417,18.574179,23.148007,22.570669,0.730863,-2.621620,-10.414513,11.929580,2.706891,10.626948,-12.116291,-0.032010,0.553907,73.549919,-0.139890,188.495618,25.032693,38.552774,1
0.261458,36.654059,42.315863,42.730292,1.079901,1.917518,-12.886462,9.586707,-1.887640,12.985969,-9.709735,0.040913,0.571821,81.563124,-0.207440,188.495725,24.008974,38.727489,1
0.262500,2.392686,7.303988,7.563355,0.438121,6.460325,-13.331746,5.449952,-6.359897,13.224075,-5.547764,0.073729,0.544261,76.783448,-0.173665,188.495740,24.910904,39.568750,1
0.263542,-30.015500,-27.132382,-27.397005,-0.192400,9.630750,-12.099933,1.158551,-9.513079,11.932126,-1.214440,0.153945,0.556388,60.017415,-0.072340,188.646522,25.789991,37.319424,1
0.264583,-41.530124,-39.793502,-38.612998,-0.383808,11.626943,-8.820648,-3.755295,-11.502807,8.554538,3.629135,0.183114,0.548258,34.755005,0.017727,188.495707,23.373803,36.838931,1
0.265625,0.053601,1.255308,4.488982,0.381825,11.542545,-4.471850,-7.563430,-11.476870,4.233342,7.280855,0.172176,0.540196,3.531009,0.197860,188.495712,22.764040,38.785652,1
