1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,166.693600,-159.017100,-22.888735,-0.158622,-3.318820,6.572849,-2.576127,3.392365,-6.635788,2.033649,0.037267,0.621292,0.007577,165.188607,188.495508,1605.711352,908.509806,0
0.001042,180.603808,-106.634355,-91.752258,-1.442182,-5.226946,5.877874,-0.036082,5.219062,-5.789187,-0.498566,0.000805,0.611646,-0.022156,174.927058,188.420032,1605.164248,907.747672,0
0.002083,184.660481,-22.281692,-139.496176,-2.376704,-6.243390,4.279847,2.368649,6.326936,-4.175352,-2.962239,-0.017425,0.623979,0.007577,180.364829,188.344825,1607.062409,907.698383,0
0.003125,155.856972,52.228652,-168.526520,-2.939669,-6.419524,2.128336,4.421562,6.449210,-2.014754,-4.911854,-0.075764,0.609992,-0.011006,148.447479,188.420354,1608.059321,907.257036,0
0.004167,80.316971,107.113084,-190.350922,-3.345004,-5.535182,-0.693181,6.130390,5.552536,0.926304,-6.613960,-0.090349,0.636243,0.018727,71.463055,188.495645,1610.013169,906.312836,0
0.005208,6.008662,150.499151,-177.324330,-3.176114,-3.968317,-2.969538,6.547932,3.955566,3.064856,-6.815775,-0.112226,0.632385,-0.011006,2.393233,188.495779,1610.438072,906.024778,0
0.006250,-64.197774,181.682153,-128.839160,-2.185296,-1.531787,-5.050302,5.975745,1.498974,5.207816,-6.256023,-0.119518,0.631764,0.000144,-65.865989,188.344771,1611.250800,905.358400,0
0.007292,-118.053218,191.324806,-48.054847,-0.665290,0.996480,-6.386153,4.634199,-0.968734,6.363074,-4.835698,-0.090349,0.626252,-0.044457,-118.172165,188.420148,1611.693476,905.148299,0
0.008333,-167.264393,158.685423,22.412697,0.685826,3.300909,-6.631683,2.546491,-3.328989,6.640866,-2.752808,-0.021072,0.627424,0.003860,-165.322029,188.495582,1612.560649,904.566016,0
0.009375,-180.926003,107.242279,91.968866,2.048201,5.231052,-5.924223,0.025776,-5.137159,5.807492,-0.224401,0.040913,0.615022,0.003860,-174.846571,188.495519,1612.185989,904.401090,0
0.010417,-184.643678,23.042302,140.186699,2.960204,6.221809,-4.284581,-2.440812,-6.185749,4.162792,2.227849,0.066437,0.617295,-0.003573,-180.002884,188.344708,1612.866279,903.319423,0
0.011458,-155.941868,-51.890863,168.901100,3.556947,6.368588,-2.087293,-4.497592,-6.270971,1.962510,4.181272,0.091960,0.609992,-0.018440,-147.668976,188.420289,1612.874085,902.755608,0
0.012500,-79.565673,-107.151135,190.810564,3.939764,5.403517,0.767516,-6.202554,-5.422464,-0.956502,5.841491,0.135714,0.644098,-0.003573,-69.412361,188.495635,1613.575063,903.207220,0
0.013542,-4.963566,-150.995258,177.370815,3.692059,3.884355,3.014742,-6.565969,-3.810673,-3.121510,6.104232,0.146652,0.600070,0.033594,-0.466381,188.420128,1614.556392,902.944144,0
0.014583,65.288070,-182.248730,128.217303,2.735018,1.418470,5.078860,-6.009247,-1.357787,-5.260061,5.540671,0.143006,0.634934,-0.018440,67.274958,188.344712,1615.935396,903.157578,0
0.015625,117.923122,-191.574268,46.959074,1.192494,-1.102458,6.373096,-4.617442,1.106216,-6.353588,4.078460,0.088314,0.623565,-0.018440,118.489077,188.420227,1615.881207,903.661087,0
0.016667,167.235996,-158.852670,-23.435560,-0.147362,-3.399548,6.626949,-2.572261,3.444239,-6.719567,1.957492,0.044560,0.620465,-0.007290,165.774040,188.495441,1617.284609,903.466188,0
0.017708,180.694207,-106.375965,-91.958837,-1.453441,-5.267310,5.873712,0.021910,5.315399,-5.811234,-0.589954,0.004452,0.614126,-0.003573,175.107191,188.420157,1618.998630,902.808112,0
0.018750,184.863880,-22.481358,-140.115912,-2.365445,-6.320449,4.292331,2.473034,6.360284,-4.215037,-3.030781,-0.046595,0.623910,-0.018440,180.601254,188.344891,1620.306621,903.061515,0
0.019792,155.755272,51.911536,-168.891070,-2.973447,-6.467228,2.065913,4.529814,6.441800,-1.939795,-4.988011,-0.068472,0.629629,-0.018440,147.997146,188.420066,1621.402913,901.853629,0
0.020833,79.458176,106.925164,-191.250146,-3.468856,-5.505826,-0.838834,6.230909,5.496957,0.988036,-6.671077,-0.104934,0.633625,0.003860,70.517356,188.495481,1622.243401,900.967040,0
0.021875,6.234660,151.227342,-176.789657,-3.153596,-3.913275,-3.052768,6.551798,3.874050,3.135406,-6.838622,-0.141395,0.637897,-0.014723,2.021709,188.495401,1623.106452,899.885811,0
0.022917,-64.209074,182.891889,-127.867026,-2.219074,-1.403355,-5.146017,5.968013,1.372995,5.300413,-6.252215,-0.104934,0.629835,-0.014723,-66.473938,188.344874,1624.665002,898.736359,0
0.023958,-118.313117,190.984201,-47.009803,-0.642772,1.128581,-6.411122,4.533680,-1.068776,6.407168,-4.736694,-0.068472,0.625219,-0.029590,-118.532431,188.420153,1625.191801,897.214732,0
0.025000,-167.885889,159.061263,24.138235,0.753382,3.458696,-6.619199,2.430507,-3.469789,6.689369,-2.604302,-0.006487,0.615435,-0.007290,-165.220704,188.495378,1627.353046,895.905620,0
0.026042,-180.496606,105.515762,92.722270,2.070720,5.311780,-5.840993,-0.144333,-5.255727,5.763398,-0.034009,0.062790,0.617089,-0.007290,-174.621405,188.495598,1628.764989,893.930899,0
0.027083,-185.265174,21.315785,140.454036,2.971464,6.342902,-4.205512,-2.549064,-6.278381,4.118698,2.330661,0.088314,0.577954,-0.018440,-180.520767,188.344963,1630.496735,893.708590,0
0.028125,-154.970074,-53.135834,168.816038,3.523169,6.375927,-1.995740,-4.590379,-6.270971,1.865503,4.291699,0.113837,0.616813,0.003860,-146.543143,188.420263,1631.450549,892.749159,0
0.029167,-77.113589,-106.998450,192.414584,4.041097,5.381500,0.867393,-6.279876,-5.407643,-1.084374,5.963342,0.135714,0.626597,0.015011,-68.365337,188.495667,1633.454721,892.190434,0
0.030208,-4.330770,-151.488548,176.350074,3.714578,3.785279,3.106295,-6.589166,-3.732863,-3.209697,6.104232,0.157591,0.609648,-0.033307,-0.590223,188.495573,1633.817444,891.126105,0
0.031250,65.062072,-183.587661,127.427444,2.836352,1.279030,5.207868,-6.016979,-1.246629,-5.379114,5.521632,0.124775,0.638861,-0.011006,67.139858,188.344849,1635.654398,889.868965,0
0.032292,118.386419,-190.681647,46.995529,1.226272,-1.197865,6.427196,-4.594245,1.232195,-6.380044,4.017535,0.153945,0.626252,-0.018440,119.108285,188.495738,1636.409683,888.203904,0
0.033333,168.038291,-159.369450,-23.909475,-0.147362,-3.531649,6.639434,-2.425348,3.566513,-6.666654,1.915606,0.070083,0.624185,-0.025873,166.032982,188.495651,1637.565430,887.131850,0
0.034375,180.208311,-105.988379,-92.554269,-1.453441,-5.384733,5.840420,0.087634,5.370978,-5.758321,-0.704189,0.011744,0.616606,-0.003573,174.938317,188.495743,1638.230817,885.571090,0
0.035417,185.553175,-22.446123,-140.577675,-2.376704,-6.379160,4.217424,2.558089,6.408452,-4.113621,-3.133592,-0.028364,0.624048,-0.011006,181.107878,188.269478,1639.856874,884.034962,0
0.036458,155.325875,52.263887,-168.903222,-2.950928,-6.507592,1.966036,4.603270,6.434389,-1.829560,-5.045129,-0.075764,0.629008,-0.048173,147.175288,188.495716,1640.528081,882.683866,0
0.037500,78.282984,106.748988,-192.392403,-3.468856,-5.487478,-0.880450,6.230909,5.496957,1.054177,-6.724387,-0.097641,0.631213,-0.051890,68.873640,188.495664,1641.640565,882.451146,0
0.038542,5.466265,151.556202,-176.145618,-3.086040,-3.836216,-3.119353,6.540199,3.829587,3.197137,-6.861469,-0.112226,0.625081,-0.007290,0.693226,188.495682,1642.094454,882.054689,0
0.039583,-64.762771,183.714040,-126.797679,-2.151518,-1.351982,-5.220925,5.979611,1.310005,5.370963,-6.191289,-0.093995,0.626252,-0.022156,-67.183213,188.268699,1642.529826,881.271437,0
0.040625,-118.460016,190.772791,-45.600209,-0.608994,1.124912,-6.390315,4.506617,-1.150292,6.407168,-4.687192,-0.083057,0.621016,-0.011006,-118.712565,188.495765,1642.532162,880.446390,0
0.041667,-167.874589,158.873343,25.499222,0.775900,3.499061,-6.635845,2.349318,-3.458673,6.662913,-2.596687,-0.021072,0.618329,-0.029590,-165.412095,188.495886,1641.899245,880.759477,0
0.042708,-180.180208,104.764082,93.305550,2.081979,5.311780,-5.799377,-0.206191,-5.292780,5.732533,-0.053048,0.040913,0.612886,-0.029590,-174.610146,188.495828,1641.669993,880.939996,0
0.043750,-185.412073,20.634574,140.903648,2.982723,6.328224,-4.188866,-2.634119,-6.300613,4.176020,2.372547,0.062790,0.603240,0.011294,-180.610833,188.269666,1642.373918,881.784439,0
0.044792,-154.777976,-53.182814,169.107678,3.534429,6.331894,-1.979094,-4.636772,-6.322844,1.839047,4.306931,0.117483,0.626873,0.011294,-146.588176,188.495888,1643.085074,881.944438,0
0.045833,-76.864991,-106.963215,192.694073,4.052357,5.418195,0.921492,-6.310805,-5.418759,-1.084374,5.970957,0.121129,0.628182,-0.011006,-68.140170,188.495799,1643.253342,882.150090,0
0.046875,-5.020065,-151.981839,175.924766,3.692059,3.741246,3.147911,-6.581434,-3.699515,-3.214107,6.111848,0.150299,0.640584,0.015011,-0.871681,188.495893,1643.440110,881.728233,0
0.047917,64.768273,-184.057461,127.075046,2.723759,1.264352,5.216191,-6.009247,-1.228103,-5.379114,5.510209,0.132068,0.632660,0.026161,67.184892,188.345044,1643.475282,881.480527,0
0.048958,118.555918,-190.552452,46.898316,1.181235,-1.263915,6.423034,-4.536253,1.265542,-6.432957,3.941378,0.095606,0.624117,-0.025873,119.243385,188.495830,1644.018305,880.547937,0
0.050000,168.603287,-159.322470,-24.407694,-0.169881,-3.491285,6.668564,-2.433080,3.610976,-6.688701,1.839449,0.081021,0.625357,0.003860,166.168082,188.495839,1644.827951,879.956938,0
0.051042,180.230910,-105.342404,-92.845909,-1.475960,-5.377394,5.827935,0.134028,5.411735,-5.723046,-0.757499,0.011744,0.614471,-0.011006,175.050900,188.495832,1645.165971,879.272351,0
0.052083,185.598375,-21.283367,-140.650585,-2.365445,-6.357143,4.167485,2.658608,6.401042,-4.056299,-3.171671,0.000805,0.609303,-0.014723,181.107878,188.345111,1645.057473,878.704537,0
0.053125,154.534880,53.414898,-169.036890,-2.950928,-6.459889,1.961875,4.595538,6.408452,-1.811923,-5.083207,-0.061180,0.636587,-0.033307,146.083231,188.495969,1644.906654,878.729117,0
0.054167,76.022999,107.171809,-193.291627,-3.446337,-5.414089,-0.976165,6.312098,5.489546,1.182049,-6.720579,-0.090349,0.612404,-0.011006,67.196150,188.495899,1645.310015,878.216656,0
0.055208,3.963375,151.873317,-175.586641,-3.131077,-3.773835,-3.177614,6.536333,3.781418,3.250050,-6.857662,-0.101287,0.616193,-0.029590,0.209118,188.495796,1645.262763,877.928486,0
0.056250,-65.485966,184.313035,-126.056427,-2.128999,-1.293271,-5.279186,5.913887,1.254426,5.437104,-6.233176,-0.072118,0.626390,-0.003573,-67.487188,188.345135,1646.430325,878.135916,0
0.057292,-118.765114,190.326480,-45.332872,-0.608994,1.220318,-6.444414,4.495019,-1.168818,6.468900,-4.664345,-0.072118,0.620740,0.033594,-119.095348,188.495873,1646.978327,878.037138,0
0.058333,-168.383086,159.272674,25.645042,0.764641,3.521077,-6.677460,2.360917,-3.569831,6.720235,-2.570032,-0.039302,0.618536,-0.011006,-165.547195,188.420434,1648.999722,877.750741,0
0.059375,-179.965509,104.552672,93.475673,2.081979,5.341136,-5.770247,-0.233254,-5.340949,5.706076,0.038340,0.044560,0.617089,-0.014723,-174.711471,188.495895,1649.770061,876.560071,0
0.060417,-185.762371,21.198335,141.328957,2.971464,6.331894,-4.163896,-2.665048,-6.371013,4.101061,2.463935,0.095606,0.621361,0.003860,-180.869775,188.269565,1651.611233,875.264636,0
0.061458,-154.348579,-53.100599,169.326408,3.523169,6.383266,-1.895863,-4.644505,-6.319139,1.808181,4.364048,0.102898,0.631213,0.007577,-145.800094,188.495908,1652.214192,874.743791,0
0.062500,-76.548593,-106.810530,193.617600,4.052357,5.392509,1.004723,-6.341734,-5.355770,-1.172562,5.970957,0.124775,0.638930,0.007577,-67.588512,188.495848,1652.739258,873.359704,0
0.063542,-5.099165,-152.334189,175.292879,3.692059,3.737576,3.185364,-6.562103,-3.669873,-3.253791,6.104232,0.172176,0.637897,-0.018440,-0.184923,188.495779,1652.874373,872.835521,0
0.064583,64.937772,-184.574242,126.394552,2.735018,1.216649,5.261968,-5.989917,-1.183639,-5.405570,5.487362,0.153945,0.630455,-0.003573,67.939199,188.345084,1653.092959,872.397555,0
0.065625,118.894916,-190.023927,45.756059,1.169976,-1.245568,6.393903,-4.497592,1.280363,-6.410910,3.899492,0.113837,0.621498,-0.007290,119.558618,188.495788,1652.313059,872.157785,0
0.066667,168.467688,-159.451665,-25.914501,-0.203659,-3.549997,6.643595,-2.382821,3.614681,-6.675473,1.808986,0.051852,0.616055,-0.025873,165.785299,188.420472,1652.082646,872.214043,0
0.067708,179.722414,-104.026963,-93.489947,-1.442182,-5.417758,5.794643,0.172689,5.382093,-5.705408,-0.757499,0.015390,0.635416,-0.011006,174.780700,188.495814,1650.991782,872.483852,0
0.068750,185.722674,-19.826985,-140.845012,-2.331667,-6.313110,4.125870,2.619947,6.475147,-4.122440,-3.152632,-0.028364,0.586773,-0.033307,181.096620,188.345113,1651.484165,874.254124,0
0.069792,153.981184,54.295773,-168.842463,-2.928410,-6.379160,1.911936,4.622601,6.389926,-1.803104,-5.090823,-0.079410,0.625012,-0.003573,145.880581,188.495796,1651.057948,874.329696,0
0.070833,75.435403,107.195299,-193.400992,-3.446337,-5.494817,-0.976165,6.273437,5.474725,1.093861,-6.720579,-0.072118,0.603722,0.015011,67.432575,188.420399,1650.210802,875.174819,0
0.071875,4.189374,152.143452,-175.282849,-3.086040,-3.803190,-3.135999,6.547932,3.777713,3.223593,-6.842430,-0.104934,0.637070,0.018727,0.614418,188.495835,1649.767117,875.237804,0
0.072917,-65.192168,184.430485,-126.019972,-2.151518,-1.333635,-5.250056,5.933218,1.284068,5.401829,-6.233176,-0.108580,0.629491,-0.007290,-67.374604,188.344992,1649.289844,875.553256,0
0.073958,-119.149311,190.009365,-45.697422,-0.631512,1.154267,-6.469384,4.510483,-1.142881,6.367484,-4.694807,-0.042949,0.627424,0.018727,-119.500647,188.495817,1648.020721,875.856705,0
0.075000,-168.597784,158.979048,25.438464,0.753382,3.502730,-6.640006,2.353184,-3.495726,6.636456,-2.550993,-0.035656,0.624806,-0.011006,-165.817395,188.420321,1646.408172,875.442270,0
0.076042,-180.010709,104.717102,93.888830,2.059460,5.333797,-5.807701,-0.159798,-5.285370,5.719304,-0.011162,0.040913,0.618536,-0.014723,-174.542596,188.495821,1645.640013,876.275536,0
0.077083,-185.513773,21.104375,141.620597,2.971464,6.324555,-4.217996,-2.637985,-6.326550,4.070195,2.387778,0.084667,0.620327,0.007577,-180.599575,188.345070,1644.314938,876.429848,0
0.078125,-154.563277,-53.323754,169.192740,3.511910,6.372258,-1.987417,-4.632906,-6.300613,1.865503,4.295507,0.099252,0.629560,0.018727,-145.710027,188.495778,1643.235592,877.214860,0
0.079167,-76.028796,-107.303820,193.253050,4.063616,5.370492,0.917331,-6.291474,-5.400233,-1.124059,5.944303,0.135714,0.632316,0.018727,-66.372613,188.495883,1642.525143,878.389950,0
0.080208,-4.036972,-152.404659,175.341486,3.669540,3.829313,3.102134,-6.527308,-3.695810,-3.222926,6.062346,0.146652,0.574302,-0.011006,0.929651,188.495933,1641.587235,879.031550,0
0.081250,65.954766,-184.351087,125.616845,2.768796,1.227657,5.207868,-5.993783,-1.242924,-5.365886,5.487362,0.172176,0.633831,0.018727,68.592182,188.345062,1640.450274,880.250546,0
0.082292,119.053115,-190.435002,44.868987,1.147457,-1.216212,6.406388,-4.551717,1.250721,-6.428547,3.918531,0.081021,0.619707,0.000144,119.727493,188.495893,1640.422182,881.152416,0
0.083333,168.433788,-158.911395,-26.364113,-0.203659,-3.549997,6.635272,-2.413750,3.599860,-6.675473,1.850873,0.055498,0.617778,-0.007290,166.021723,188.495926,1639.920952,881.912855,0
0.084375,179.756314,-103.944748,-93.805891,-1.487219,-5.337030,5.802966,0.114697,5.378388,-5.727455,-0.711805,0.011744,0.615642,0.003860,174.859508,188.496000,1639.743915,882.767097,0
0.085417,185.361077,-20.214571,-141.185259,-2.410482,-6.364482,4.192454,2.581286,6.441800,-4.118030,-3.148824,-0.024718,0.620465,-0.025873,180.860195,188.345023,1639.342587,882.581085,0
0.086458,154.048983,53.696778,-169.109800,-2.962187,-6.382830,1.982682,4.591672,6.386221,-1.891292,-5.029898,-0.064826,0.633074,-0.003573,146.015681,188.495854,1638.545687,883.599350,0
0.087500,76.203798,107.430199,-193.024290,-3.480115,-5.498487,-0.942873,6.269571,5.526599,1.049767,-6.697732,-0.083057,0.635209,-0.025873,67.826616,188.495964,1638.367003,884.420314,0
0.088542,4.663971,152.472313,-174.942603,-3.074780,-3.850893,-3.077737,6.520869,3.840702,3.210365,-6.827199,-0.101287,0.638999,-0.007290,0.580643,188.495897,1638.159159,885.125533,0
0.089583,-65.395566,184.277800,-126.068579,-2.174036,-1.359321,-5.258379,5.971879,1.328532,5.379782,-6.240791,-0.075764,0.634383,-0.029590,-67.824937,188.345066,1637.736285,885.766365,0
0.090625,-119.544809,189.938895,-45.502996,-0.597734,1.135920,-6.369507,4.491152,-1.146587,6.398350,-4.683384,-0.053887,0.626735,0.011294,-119.669522,188.495861,1638.030799,885.898421,0
0.091667,-168.812483,158.967303,26.204019,0.798419,3.502730,-6.648329,2.364783,-3.495726,6.636456,-2.573840,-0.021072,0.617158,-0.007290,-165.592228,188.420430,1637.940604,886.533851,0
0.092708,-179.897710,104.000656,94.350594,2.048201,5.282424,-5.786893,-0.179128,-5.263138,5.688439,-0.018778,0.011744,0.617640,-0.025873,-174.531338,188.495948,1637.156594,886.627520,0
0.093750,-185.457273,19.859404,141.511232,3.027760,6.298868,-4.217996,-2.622520,-6.304318,4.127517,2.357316,0.062790,0.618467,-0.022156,-180.363150,188.344925,1636.375311,887.807264,0
0.094792,-153.580184,-54.674430,168.998313,3.556947,6.342902,-1.995740,-4.520788,-6.237623,1.817000,4.249813,0.124775,0.597728,-0.007290,-144.843136,188.495861,1634.838500,887.472580,0
0.095833,-74.605006,-107.761876,193.411021,4.018579,5.377831,0.925654,-6.264412,-5.359475,-1.035871,5.936687,0.139360,0.633487,0.015011,-65.967314,188.420377,1633.523330,888.400531,0
0.096875,-2.805280,-152.451639,174.928329,3.624503,3.777941,3.077165,-6.480915,-3.751389,-3.143557,6.054730,0.168530,0.615711,0.018727,1.154818,188.495910,1632.238156,889.938649,0
0.097917,66.282463,-184.315852,125.689755,2.701241,1.297377,5.195383,-5.982184,-1.261450,-5.343839,5.502593,0.143006,0.627355,-0.040740,68.738540,188.345091,1632.008603,890.433999,0
0.098958,119.516412,-189.671576,45.209233,1.147457,-1.183187,6.377257,-4.551717,1.198847,-6.402091,4.002303,0.106545,0.624943,-0.033307,120.200342,188.495848,1631.396430,891.767428,0
0.100000,168.671087,-158.934885,-26.145383,-0.192400,-3.476607,6.626949,-2.479474,3.536870,-6.662245,1.919414,0.062790,0.622739,-0.003573,166.201857,188.420408,1630.606705,892.801115,0
0.101042,179.575515,-104.355823,-94.243351,-1.475960,-5.315013,5.827935,0.068304,5.352451,-5.740684,-0.654687,0.037267,0.619225,-0.025873,174.623083,188.495901,1630.155867,893.596948,0
0.102083,185.315877,-20.942761,-141.428292,-2.376704,-6.349804,4.234070,2.527160,6.349168,-4.104802,-3.049820,-0.068472,0.624530,0.015011,180.702579,188.345136,1628.396780,893.663705,0
0.103125,154.161983,53.778993,-168.951828,-2.950928,-6.390169,2.011813,4.487286,6.360284,-1.860426,-4.968972,-0.061180,0.631558,0.022444,146.004422,188.496007,1627.551300,893.289898,0
0.104167,76.508896,107.817784,-192.805560,-3.423819,-5.458123,-0.847158,6.188382,5.489546,1.032130,-6.636807,-0.108580,0.633280,-0.018440,67.398800,188.420616,1626.561611,893.051637,0
0.105208,4.471872,152.331373,-174.881844,-3.063521,-3.839885,-3.031960,6.501538,3.822176,3.166271,-6.754850,-0.101287,0.633625,0.003860,-0.353798,188.496101,1625.252712,892.709744,0
0.106250,-65.915363,183.984175,-125.460995,-2.140259,-1.425372,-5.137694,5.879092,1.380405,5.273957,-6.198905,-0.119518,0.624668,0.015011,-68.567987,188.420526,1623.136348,893.329789,0
0.107292,-119.748207,189.821445,-44.409345,-0.586475,1.091886,-6.327892,4.518215,-1.042839,6.323390,-4.679576,-0.053887,0.620189,-0.003573,-119.905947,188.495883,1621.113084,894.384856,0
0.108333,-168.360486,158.333073,27.103243,0.775900,3.403654,-6.560937,2.461436,-3.395684,6.583544,-2.665228,-0.064826,0.613782,0.011294,-165.547195,188.420546,1618.942348,895.824392,0
0.109375,-179.671711,103.295955,95.006784,2.104498,5.238391,-5.774408,-0.105672,-5.163096,5.710486,-0.117782,0.022683,0.613575,0.011294,-174.171072,188.495785,1617.018845,897.500604,0
0.110417,-184.869677,19.142958,141.693507,2.971464,6.218140,-4.234642,-2.525867,-6.196865,4.145155,2.288774,0.066437,0.614608,0.011294,-179.957851,188.420569,1614.839141,898.048629,0
0.111458,-153.681883,-54.897585,169.010465,3.545688,6.287860,-2.054001,-4.478261,-6.252444,1.909597,4.204119,0.117483,0.623910,0.011294,-145.372277,188.496087,1614.210252,899.468205,0
0.112500,-75.215201,-108.255166,192.706225,4.041097,5.363153,0.850746,-6.171624,-5.381707,-0.965321,5.879569,0.150299,0.631627,-0.022156,-66.631555,188.496083,1613.124230,900.278420,0
0.113542,-3.426776,-152.674794,174.891874,3.647022,3.814635,3.023065,-6.527308,-3.758800,-3.103872,6.039499,0.117483,0.639068,-0.018440,0.648193,188.495968,1612.743784,900.399875,0
0.114583,66.384163,-183.904776,125.653300,2.746278,1.363427,5.107991,-5.966720,-1.298503,-5.251242,5.514016,0.135714,0.629422,-0.014723,68.783574,188.420661,1611.443906,901.026629,0
0.115625,119.900609,-189.777281,45.488722,1.192494,-1.131814,6.348127,-4.601977,1.132152,-6.335950,4.009919,0.099252,0.632936,-0.014723,120.515575,188.495814,1610.329864,901.596511,0
0.116667,169.055284,-158.465084,-26.023866,-0.214918,-3.439913,6.618626,-2.525867,3.533165,-6.657835,1.930837,0.077375,0.625770,-0.014723,166.472056,188.495843,1610.140410,901.827025,0
0.117708,179.801513,-104.355823,-94.510688,-1.520997,-5.270979,5.877874,0.010312,5.263525,-5.745093,-0.578530,0.033621,0.617158,-0.029590,174.611825,188.496085,1608.764825,902.882361,0
0.118750,184.762181,-20.343766,-141.732084,-2.376704,-6.272746,4.234070,2.496231,6.356578,-4.144487,-3.030781,-0.042949,0.626735,0.007577,180.297279,188.420656,1608.424168,903.774798,0
0.119792,153.902084,54.424968,-169.000435,-2.950928,-6.364482,2.032621,4.456357,6.371400,-1.860426,-4.976588,-0.046595,0.611715,0.029877,145.328923,188.495816,1608.447930,904.125811,0
0.120833,75.412803,108.405035,-192.696195,-3.468856,-5.436106,-0.822188,6.149721,5.474725,0.992445,-6.594921,-0.104934,0.618398,-0.014723,66.227934,188.496112,1607.216610,904.755232,0
0.121875,2.980282,152.542783,-174.699569,-3.097299,-3.861902,-2.986184,6.462877,3.811060,3.117768,-6.770081,-0.083057,0.648232,-0.022156,-1.299497,188.496016,1606.500126,905.577142,0
0.122917,-67.034056,183.925450,-124.950625,-2.128999,-1.362991,-5.112725,5.937084,1.372995,5.287185,-6.244599,-0.112226,0.597314,-0.014723,-69.164678,188.420479,1606.717569,906.400760,0
0.123958,-120.042005,189.703995,-43.911127,-0.586475,1.047853,-6.344538,4.498885,-1.035429,6.301343,-4.740502,-0.093995,0.623979,0.000144,-120.232438,188.496136,1606.443402,907.345399,0
0.125000,-168.642984,158.415288,27.285518,0.809678,3.377968,-6.569260,2.442105,-3.388273,6.618819,-2.699498,-0.013779,0.619294,0.003860,-165.749845,188.420667,1606.725867,908.194303,0
0.126042,-179.547412,103.448641,95.286273,2.093238,5.245730,-5.807701,-0.070877,-5.170506,5.732533,-0.125397,0.019036,0.614677,0.022444,-174.294913,188.496111,1606.923302,908.545059,0
0.127083,-184.880977,19.636249,142.203877,3.005242,6.232818,-4.242965,-2.498804,-6.233918,4.184839,2.243080,0.106545,0.624806,0.033594,-179.890301,188.420414,1607.201552,909.521443,0
0.128125,-153.670583,-54.592215,169.277801,3.545688,6.276852,-2.054001,-4.451198,-6.237623,1.914006,4.150809,0.095606,0.632109,0.007577,-145.124594,188.495908,1606.561774,909.584573,0
0.129167,-75.644599,-108.372616,192.839893,4.018579,5.410856,0.817454,-6.198687,-5.389117,-0.956502,5.856722,0.132068,0.636450,0.000144,-66.766655,188.496129,1606.470977,909.693398,0
0.130208,-3.607575,-152.897950,174.442262,3.647022,3.799957,2.985611,-6.546639,-3.743979,-3.073006,6.039499,0.143006,0.639550,0.003860,0.907135,188.495924,1606.054389,909.735289,0
0.131250,66.655361,-183.998736,125.385963,2.701241,1.359758,5.103829,-5.989917,-1.268860,-5.207148,5.483554,0.113837,0.630731,0.026161,69.537881,188.420415,1605.336883,909.378038,0
0.132292,120.183107,-189.225266,44.990503,1.158716,-1.084111,6.285704,-4.528521,1.117331,-6.300675,4.013727,0.084667,0.625426,-0.025873,120.887100,188.495949,1604.488584,909.647878,0
0.133333,168.976185,-158.476829,-27.093213,-0.203659,-3.388540,6.589495,-2.502670,3.436828,-6.618151,1.938453,0.077375,0.619569,0.022444,166.123048,188.420486,1602.909200,910.327138,1
0.134375,179.315617,-103.369242,-95.337001,-1.520997,-5.234285,5.748866,0.056705,5.244998,-5.727455,-0.563299,0.008098,0.627355,0.000144,174.319109,188.495931,1601.990076,910.737704,1
0.135417,184.875180,-19.040070,-141.671326,-2.376704,-6.228712,4.259039,2.449838,6.282473,-4.157715,-2.992702,0.008098,0.593801,0.003860,180.195954,188.420486,1600.536071,911.294500,1
0.136458,153.201489,55.822625,-168.623733,-2.950928,-6.357143,2.074236,4.417696,6.345463,-1.886882,-4.877584,-0.072118,0.608132,-0.022156,145.069981,188.495888,1598.562830,912.219528,1
0.137500,74.610508,108.792620,-192.574678,-3.401300,-5.461792,-0.788896,6.141988,5.489546,0.952761,-6.564458,-0.050241,0.653192,-0.033307,66.419326,188.420495,1597.702259,913.028871,1
0.138542,2.539585,152.589763,-174.371474,-3.041003,-3.865571,-2.940407,6.401019,3.874050,3.033990,-6.751042,-0.126811,0.623221,-0.037023,-1.051814,188.495830,1596.470548,914.339428,1
0.139583,-67.113155,183.714040,-124.962777,-2.095221,-1.484084,-5.037818,5.898422,1.454511,5.243091,-6.240791,-0.090349,0.639206,0.007577,-69.142161,188.495837,1595.535082,915.263653,1
0.140625,-120.448803,189.386879,-44.555165,-0.586475,0.985472,-6.294599,4.560743,-0.976144,6.279296,-4.759541,-0.064826,0.626252,0.011294,-120.648996,188.495877,1594.955882,915.873944,1
0.141667,-169.083681,158.004212,26.835906,0.787160,3.289901,-6.552614,2.500097,-3.303052,6.592362,-2.695691,-0.006487,0.625357,-0.037023,-166.110111,188.495805,1593.790804,916.076968,1
0.142708,-179.615212,103.800991,95.614368,2.081979,5.201696,-5.807701,-0.020617,-5.129748,5.728123,-0.201554,0.033621,0.618398,-0.007290,-174.114780,188.495761,1593.001933,916.924276,1
0.143750,-184.519379,19.906384,142.459062,3.016501,6.163098,-4.267935,-2.421482,-6.219097,4.184839,2.208810,0.073729,0.623634,0.007577,-179.631359,188.496719,1592.490642,917.093037,1
0.144792,-153.772282,-54.627450,169.217043,3.545688,6.317216,-2.133070,-4.400939,-6.222802,1.931644,4.116538,0.081021,0.627355,-0.025873,-145.113336,188.495801,1591.939357,917.282161,1
0.145833,-75.520299,-108.936377,192.463191,4.018579,5.425534,0.763354,-6.129097,-5.411349,-0.930046,5.811028,0.124775,0.633211,-0.022156,-65.843472,188.495696,1591.171959,917.914454,1
0.146875,-2.861780,-153.050635,174.454414,3.669540,3.843991,2.902380,-6.457718,-3.806968,-3.020094,5.978573,0.132068,0.618053,0.007577,2.190584,188.495642,1589.904667,918.930286,1
0.147916,67.502855,-183.705111,124.754076,2.678722,1.407461,5.020599,-5.986050,-1.342966,-5.193920,5.472130,0.121129,0.617158,0.003860,70.213381,188.495678,1588.969688,920.030243,1
0.148958,120.397806,-189.601106,43.848246,1.113679,-1.040077,6.281542,-4.609709,1.046931,-6.274219,4.032766,0.062790,0.623910,-0.022156,120.954650,188.495689,1588.018790,921.248368,1
0.150000,168.840586,-157.877834,-27.895223,-0.259955,-3.340837,6.556203,-2.568395,3.359018,-6.618151,2.018418,0.081021,0.618673,0.007577,166.336957,188.495687,1586.694148,922.864278,1
0.151042,179.451216,-102.934677,-95.677248,-1.532256,-5.193921,5.832097,-0.009019,5.233883,-5.758321,-0.555683,0.011744,0.617778,-0.029590,174.341625,188.495656,1586.598295,923.517787,1
0.152083,184.355383,-18.781679,-142.035876,-2.410482,-6.239720,4.296493,2.399578,6.278768,-4.175352,-2.966047,-0.010133,0.615573,0.007577,179.903238,188.495669,1586.131795,924.074986,1
0.153125,153.280589,55.341079,-169.000435,-2.917150,-6.349804,2.120013,4.413830,6.308410,-1.957432,-4.862353,-0.068472,0.624668,-0.044457,145.250115,188.495673,1585.628490,924.551242,1
0.154167,74.859107,109.156716,-192.283038,-3.390041,-5.476470,-0.763927,6.091729,5.515483,0.886620,-6.587305,-0.104934,0.636174,-0.003573,66.655750,188.495698,1585.555365,925.542863,1
0.155209,3.048081,153.118288,-174.043379,-3.052262,-3.931622,-2.957053,6.459011,3.859229,3.064856,-6.770081,-0.115872,0.639619,-0.022156,-0.781614,188.495664,1586.148742,925.318346,1
0.156250,-67.101855,183.784510,-124.889867,-2.117740,-1.473075,-5.062787,5.944816,1.443395,5.229863,-6.236983,-0.119518,0.629835,0.007577,-69.367328,188.495678,1586.006479,925.208366,1
0.157291,-120.912100,189.081509,-44.397194,-0.608994,0.978133,-6.240500,4.556877,-0.950208,6.266068,-4.732886,-0.050241,0.629008,0.015011,-121.020521,188.495589,1585.427129,925.288548,1
0.158333,-169.264480,158.027702,27.370579,0.809678,3.337604,-6.610876,2.519428,-3.306757,6.517403,-2.669036,-0.035656,0.623014,-0.018440,-165.918720,188.495584,1584.758382,924.689621,1
0.159375,-179.366613,103.190250,96.076131,2.138276,5.146654,-5.786893,-0.016751,-5.126043,5.706076,-0.148244,0.015390,0.614195,0.000144,-174.069747,188.495765,1584.589116,924.164647,1
0.160416,-184.553279,19.107723,142.556275,3.084057,6.148420,-4.251289,-2.436946,-6.185749,4.136336,2.208810,0.055498,0.624737,0.015011,-179.530034,188.420254,1583.956330,923.760507,1
0.161458,-152.958688,-55.860676,169.046920,3.556947,6.258504,-2.083132,-4.416403,-6.196865,1.914006,4.086076,0.143006,0.612541,0.007577,-144.088828,188.495731,1582.921044,923.943946,1
0.162500,-73.825311,-109.359197,192.779135,4.074875,5.377831,0.800808,-6.140695,-5.407643,-0.938865,5.822452,0.157591,0.638517,0.011294,-64.762673,188.571140,1582.659381,924.409124,1
0.163541,-1.460589,-153.179830,173.895437,3.692059,3.825644,2.906542,-6.430655,-3.762505,-3.059778,5.993805,0.150299,0.620189,0.011294,2.674691,188.495644,1582.667191,924.236551,1
0.164583,68.146951,-183.834306,124.316616,2.735018,1.403792,5.020599,-5.947389,-1.335555,-5.207148,5.479746,0.153945,0.629904,-0.029590,70.416031,188.495693,1582.729213,924.556267,1
0.165625,120.940202,-188.919896,43.641668,1.147457,-1.058425,6.239927,-4.563316,1.035815,-6.300675,4.040382,0.099252,0.627424,0.000144,121.495050,188.495602,1582.677468,925.011903,1
0.166666,169.190883,-158.007029,-28.028892,-0.237437,-3.340837,6.572849,-2.556796,3.370133,-6.618151,2.006994,0.055498,0.623290,0.007577,166.472056,188.495720,1582.918333,924.984868,1
0.167708,179.055718,-102.993402,-96.041798,-1.520997,-5.212268,5.819612,-0.028349,5.207946,-5.696590,-0.525221,0.015390,0.618605,0.003860,174.127717,188.495689,1581.959006,924.729777,1
0.168750,184.389283,-19.357185,-142.388274,-2.466778,-6.258068,4.284008,2.372515,6.293589,-4.223856,-2.905122,-0.035656,0.623359,0.015011,179.824429,188.495712,1581.861876,925.752041,1
0.169792,153.144989,55.388059,-168.866767,-2.995965,-6.360813,2.120013,4.421562,6.330642,-2.001526,-4.831890,-0.079410,0.632453,-0.029590,145.069981,188.495651,1581.485415,926.523703,1
0.170833,10.709431,3.651290,-13.507644,11.596088,-14.033681,-6.852244,21.563967,14.489639,7.976909,-22.934370,-0.958139,0.870296,-33.925894,11.906518,188.571085,1742.206463,921.156779,1
0.171875,-11.992119,-12.885684,-17.274662,2.611166,-16.492227,-21.846235,35.725589,16.045851,22.576378,-36.463632,-1.198786,1.328619,-35.616992,-7.750517,188.495711,2005.129768,1050.057012,1
0.172916,-4.601968,-3.172561,-8.987222,2.127016,-11.758607,-38.042907,44.524892,10.695446,39.248257,-45.206437,-1.023770,1.818911,-12.826188,0.220377,188.495694,2268.151297,1337.350883,1
0.173958,15.285900,19.048998,11.549103,-12.780297,-0.805231,-53.315719,45.723392,-0.431470,53.860955,-45.434907,0.518562,2.168510,24.768232,0.017727,188.495615,2487.808301,1720.822549,1
0.175000,21.602559,29.971857,24.101780,-26.111309,13.076385,-65.176078,39.827549,-14.670810,66.044082,-39.129121,3.347994,2.163136,67.328163,-0.376314,188.571140,2668.484309,2140.912568,1
0.176041,12.754717,24.345998,19.593510,-21.281069,30.539406,-69.986806,27.227842,-32.048511,69.902292,-26.148188,2.432804,2.127308,98.715695,-0.533931,188.495680,2832.652740,2514.146311,1
0.177083,-28.015413,-16.972948,-22.013814,21.797014,46.090632,-63.707058,12.532696,-47.810716,63.310264,-11.792625,-3.944356,2.162998,98.165623,0.242893,188.571080,2941.879187,2779.544193,1
0.178125,-61.576192,-50.199581,-53.802588,53.221721,56.889890,-53.103481,-4.772087,-58.170642,52.352945,5.761526,-5.318964,2.129582,98.121023,0.805810,188.495629,2956.906646,2949.877160,1
0.179166,-45.903195,-34.519993,-33.533599,32.729795,57.642132,-36.790286,-24.013798,-58.796832,36.024998,25.135825,0.055498,2.140330,98.239957,0.434285,188.571154,2846.276691,2985.488720,1
0.180208,26.032129,36.349398,42.365742,-37.393128,51.448062,-19.802924,-40.645875,-53.035142,18.771080,40.904098,6.239411,2.154041,98.291991,-0.646514,188.495772,2572.612199,2901.722326,1
0.181250,58.982712,64.936753,71.772788,-59.889210,40.968048,0.234840,-48.888456,-42.501069,-1.631138,48.207539,6.443597,2.161000,62.771489,-0.792872,188.571156,2153.746519,2701.739092,1
0.182291,30.292201,30.805753,35.913205,-23.904486,27.181838,20.667949,-48.150026,-29.043540,-22.117134,47.118496,0.576901,2.165203,15.677184,-0.061081,188.495741,1684.304207,2409.561780,1
0.183333,-41.247626,-44.714662,-40.144109,41.849828,12.577336,36.573314,-42.234853,-14.029799,-37.183998,40.911714,-3.565154,2.163480,-31.725607,1.132301,188.495662,1248.103054,2009.083758,1
0.184375,-54.830136,-61.040226,-56.317984,51.814309,-3.476607,43.531391,-31.850437,1.954722,-43.709886,30.504882,-4.283450,2.036635,-71.851100,1.357468,188.495640,905.414620,1497.992982,1
0.185416,-6.974952,-14.353811,-9.303166,5.763770,-19.633296,42.382809,-19.942767,18.291243,-42.210695,18.319789,0.682640,1.877821,-96.652639,0.580643,188.571087,641.286689,835.240517,1
0.186458,43.852112,35.116172,37.298495,-33.519929,-30.869222,35.703555,-6.314671,29.470032,-35.190957,4.965687,3.997013,1.762896,-97.455446,-0.061081,188.495716,379.476810,94.066814,1
0.187500,51.908958,44.206810,44.358616,-41.063660,-35.977128,25.503646,7.232236,34.724101,-24.855361,-8.647347,4.296000,1.651898,-97.451729,-0.241215,188.495589,361.774745,80.297815,1
0.188541,3.138481,-3.360481,-6.374613,3.939764,-33.746089,13.206327,21.420920,32.460183,-12.517906,-22.393656,-1.680081,1.543656,-83.246502,0.456802,188.495609,375.069412,90.311989,1
0.189583,-35.111767,-40.345518,-46.268551,41.444493,-27.566696,1.092115,31.086237,26.361314,-0.343598,-31.936108,-6.653464,1.564533,-47.283713,1.053493,188.571123,377.774827,74.217190,1
0.190625,-43.383312,-44.973052,-50.703911,43.752650,-18.939766,-13.019631,34.155941,17.928126,13.903120,-34.163695,-4.702760,1.533390,-5.608357,0.940909,188.495718,359.675700,50.709902,1
0.191666,9.229140,12.800653,9.823565,-13.647264,-9.821126,-26.607024,29.794950,8.961381,27.466384,-29.655211,2.844822,1.492257,34.554303,-0.207440,188.495698,341.316703,50.502279,1
0.192708,55.717033,62.023990,60.022121,-56.961792,1.095556,-35.367043,23.110418,-2.206293,35.504691,-22.816327,5.462776,1.515683,69.888970,-1.006781,188.495707,332.308440,60.082555,1
0.193750,34.563573,41.493712,38.428601,-32.157553,13.465349,-35.733258,15.115268,-14.652284,35.491463,-14.903631,1.120181,1.482611,95.415265,-0.567706,188.571091,329.080002,64.549943,1
0.194791,-37.835049,-30.385749,-32.658679,32.414534,24.642563,-30.843461,5.616195,-25.490189,30.649959,-5.041321,-3.280752,1.467797,98.147040,0.524351,188.495721,309.021737,64.640395,1
0.195833,-59.090208,-51.761668,-51.396557,47.355626,29.878901,-23.023947,-5.317211,-30.647920,22.730706,5.738679,-4.166773,1.455464,98.128456,0.850843,188.571029,274.848709,66.557113,1
0.196875,-13.664508,-7.236334,-3.518970,3.601985,29.335819,-13.814483,-18.040633,-30.051372,13.135888,18.186514,0.843072,1.408819,80.622799,0.130310,188.495626,243.475366,74.637904,1
0.197916,30.473000,34.763822,39.595161,-32.495332,24.686597,-3.319106,-26.739418,-25.356800,2.787064,26.735119,5.327867,1.399035,47.127899,-0.387573,188.571160,228.781660,80.501909,1
0.198958,42.756019,44.453455,49.948385,-42.054478,17.641209,8.266592,-30.895504,-18.420540,-9.065359,30.447765,5.389852,1.385599,7.693713,-0.466381,188.495714,220.239556,72.352878,1
0.200000,-0.545295,-2.831956,1.122969,2.532351,9.476632,20.763664,-28.069365,-10.398638,-21.402814,27.093056,-1.038354,1.334751,-31.000851,0.445543,188.571044,204.753117,59.832228,1
0.201041,-41.778722,-48.073735,-46.572343,47.276811,0.956116,29.952321,-22.393891,-1.717198,-30.450869,21.301329,-5.905998,1.333718,-64.179831,1.334951,188.495537,192.512478,62.485249,1
0.202083,-42.795716,-50.070386,-48.285729,44.754727,-9.740397,32.216193,-15.357541,9.079950,-32.042657,14.325362,-3.499522,1.300852,-89.720993,1.312434,188.495725,195.768965,69.050550,1
0.203125,16.890490,10.404671,13.298944,-15.099713,-20.051616,27.734226,-8.278663,19.502865,-27.540676,7.143773,3.085469,1.225476,-96.574588,0.186602,188.495725,194.789053,63.062612,1
0.204166,63.141084,56.633030,57.822669,-54.090670,-26.840141,21.217271,1.247472,25.972261,-20.983923,-2.402487,4.985127,1.215210,-94.314834,-0.511414,188.571056,184.225711,63.322803,1
0.205208,39.332142,33.178245,30.627227,-26.696793,-27.063979,14.101056,11.948910,26.224219,-13.748124,-13.087291,0.591486,1.179588,-76.872362,-0.072340,188.495588,175.174616,72.695730,1
0.206250,-25.472930,-29.775009,-34.129031,30.005044,-23.456887,5.773836,21.065237,22.815373,-5.114551,-21.727284,-3.758401,1.169047,-45.239528,0.850843,188.495747,168.750635,74.503431,1
0.207291,-49.236673,-50.786832,-55.029906,46.454882,-17.871949,-3.926689,25.534479,17.364926,4.502315,-25.885447,-5.027270,1.168633,-7.511307,1.008459,188.495698,162.454374,73.023994,1
0.208333,-12.647515,-10.736347,-13.471189,7.925556,-11.538439,-15.325118,24.884970,10.932583,15.971121,-24.956334,-0.487782,1.142038,29.782060,0.209118,188.571046,155.248618,66.684341,1
0.209375,28.778011,33.295695,31.003929,-29.320210,-4.203163,-23.519169,20.933788,3.692492,24.000609,-20.664896,3.851166,1.141556,60.961456,-0.488898,188.495535,146.248675,61.995541,1
0.210416,40.620333,47.213532,46.035547,-41.863070,4.053151,-27.701506,15.169394,-4.729580,28.017557,-14.846514,4.678848,1.142176,84.283749,-0.725323,188.570980,141.531623,66.694368,1
0.211458,-1.324990,5.542236,4.367465,-2.511815,13.736890,-25.616580,8.643372,-14.196536,25.402793,-8.468379,-0.433089,1.099389,94.928377,-0.027306,188.495655,144.999518,66.321005,1
0.212500,-39.337939,-34.050193,-35.344198,36.006251,20.840989,-20.447961,1.858320,-21.399575,20.023345,-1.701844,-5.140301,1.082439,93.214979,0.715743,188.570982,140.352170,59.407541,1
0.213541,-48.400479,-43.763316,-42.938993,41.816050,23.600433,-14.080821,-7.091763,-23.915451,13.687061,7.288471,-3.652662,1.082508,74.334143,0.839585,188.495716,126.850222,63.640872,1
0.214583,-0.816493,3.181489,7.125894,-5.315381,20.782278,-7.742812,-15.898799,-21.092038,7.487467,16.008429,2.622405,1.022427,43.444650,0.107793,188.571024,123.374710,70.764821,1
0.215625,46.338095,48.681659,54.274381,-48.494798,16.246809,-0.019013,-22.544670,-16.679065,-0.581705,22.177132,5.933132,1.034347,7.154791,-0.556448,188.495636,121.059768,69.159894,1
0.216666,41.467827,40.236996,44.139886,-36.346013,11.083861,9.494243,-23.422281,-11.684365,-10.154477,22.649305,2.819299,1.031729,-28.317393,-0.252473,188.495664,111.938180,60.401027,1
0.217708,-13.415910,-18.123959,-16.618472,19.635228,5.884218,18.591346,-20.190199,-6.256150,-19.202532,19.465949,-2.657256,0.994867,-57.928342,0.805810,188.495750,105.406494,55.999035,1
0.218750,-50.264966,-56.412692,-55.224333,51.014898,-1.381338,24.313449,-15.527651,0.991352,-24.383557,14.702339,-4.710053,1.012850,-79.897755,1.368726,188.570975,102.628507,57.158169,1
0.219791,-25.879728,-31.994816,-30.167586,24.848284,-9.850482,24.267672,-10.586741,9.639445,-24.105766,9.660756,-1.031062,0.967652,-91.367491,0.895876,188.495696,106.674265,57.243127,1
0.220833,29.840204,24.099352,25.122520,-24.422414,-17.306850,20.734534,-4.505324,16.831368,-20.490072,3.556786,2.720852,0.975231,-88.319797,0.006469,188.495682,109.152060,53.225263,1
0.221875,51.965458,47.190042,46.570221,-42.628703,-21.372626,15.374484,2.527160,20.858992,-15.167946,-3.430604,4.150153,0.968479,-71.338195,-0.387573,188.495687,100.264704,53.094936,1
0.222916,17.421586,13.658038,10.722789,-9.357470,-20.957976,9.706481,11.353527,20.544045,-9.197640,-12.188640,0.033621,0.943537,-42.868274,0.152827,188.571076,94.741648,61.382999,1
0.223958,-24.715835,-26.521641,-30.046069,25.692732,-17.875619,3.172880,17.755832,17.446442,-2.821672,-18.406846,-3.842263,0.928448,-7.797493,0.636935,188.495580,94.568542,66.526770,1
0.225000,-42.196820,-42.025054,-45.673119,39.699301,-13.369506,-4.263773,21.297204,13.051995,4.837428,-21.693013,-4.651714,0.946637,27.057719,0.794551,188.495665,90.239166,60.420546,1
0.226041,-7.483449,-4.417532,-6.605495,4.255024,-8.261600,-13.390007,19.955658,7.983191,13.819342,-19.960445,-0.032010,0.922660,55.798960,0.130310,188.495649,83.591164,55.386518,1
0.227083,26.382427,32.062469,31.696575,-30.592510,-2.966551,-20.115038,16.209382,2.714301,20.609793,-16.015521,4.697079,0.917010,75.757639,-0.533931,188.495712,78.094729,55.853914,1
0.228125,38.710646,45.169901,45.330750,-40.996104,4.045812,-23.127986,11.562298,-4.522085,23.277470,-11.396609,4.252245,0.914806,86.119798,-0.714064,188.495678,80.460550,57.802214,1
0.229166,-1.562288,3.944915,3.565455,-0.890476,11.784730,-20.531191,6.837891,-12.058597,20.305545,-6.895740,-1.027416,0.866920,83.287673,0.051502,188.571156,85.638114,56.447600,1
0.230208,-43.010414,-39.523367,-40.277777,41.095455,17.934767,-16.036740,1.166284,-18.224161,15.653646,-1.035471,-5.030916,0.885730,68.439457,0.862101,188.495655,81.451143,53.388083,1
0.231250,-44.535904,-41.696194,-40.192715,38.472038,19.725469,-10.947189,-6.403592,-19.795194,10.798914,6.534518,-2.872380,0.877944,41.694084,0.873360,188.495617,72.316094,59.445111,1
0.232291,4.404072,6.434857,10.309632,-9.154803,17.076110,-6.153107,-13.807224,-17.294139,5.908908,13.845574,2.527605,0.847284,7.481861,0.096535,188.495747,71.110751,67.412196,1
0.233333,48.699780,48.716894,53.047062,-46.817162,13.212155,0.451240,-19.188872,-13.514767,-0.894771,18.803384,5.123681,0.862442,-26.451610,-0.488898,188.420191,69.229701,65.944577,1
0.234375,36.552360,33.753751,36.192693,-29.196357,9.212430,8.595352,-19.676004,-9.676111,-9.140318,18.967122,1.882232,0.867678,-54.022090,-0.061081,188.495756,62.002554,57.577563,1
0.235416,-15.867994,-20.778331,-20.020940,21.065159,4.798054,16.223436,-16.996779,-4.985243,-16.631861,16.195013,-2.449424,0.846043,-73.322913,0.850843,188.495629,55.517576,54.869321,1
0.236458,-45.270399,-51.197907,-50.776821,45.768064,-1.315288,20.784472,-12.863889,1.069163,-20.851641,12.071120,-4.370958,0.869263,-82.150075,1.256143,188.495600,53.897776,57.537655,1
0.237500,-17.416083,-22.575318,-21.600658,16.899218,-8.925774,20.472357,-8.560891,8.746476,-20.340153,7.634984,-0.764891,0.851487,-79.626436,0.715743,188.495626,59.050315,54.973941,1
0.238541,27.422020,23.042302,23.166101,-22.294406,-15.042786,17.188911,-3.384147,14.756418,-16.971384,2.578170,2.892222,0.831850,-64.685302,-0.083598,188.495673,60.965816,50.927561,1
0.239583,45.739199,43.079289,42.304984,-39.273431,-18.528785,12.494705,2.674073,18.220843,-12.099015,-3.575302,4.142860,0.825167,-40.184816,-0.443864,188.495573,53.005496,53.155720,1
0.240625,10.336533,8.795604,6.372491,-6.114792,-17.809568,7.417640,10.487515,17.442737,-7.103183,-11.149099,-0.057533,0.809595,-7.455556,0.074019,188.495631,50.634594,58.970655,1
0.241666,-25.879728,-26.274996,-29.815188,27.235256,-14.657491,2.273989,16.224846,14.393302,-1.957432,-16.971290,-4.549621,0.805324,25.775458,0.614418,188.495689,51.190132,61.978925,1
0.242708,-42.275919,-40.709613,-43.728852,39.260189,-10.654096,-4.721541,19.058717,10.487951,5.273957,-19.358806,-4.276158,0.804566,53.048602,0.760776,188.495676,46.819218,56.259660,1
0.243750,-5.505962,-1.340339,-2.315955,0.877234,-6.599329,-12.516086,16.971009,6.512200,12.928647,-16.952250,1.007150,0.796642,71.130348,0.062760,188.495631,42.913741,51.888919,1
0.244791,36.541060,42.609488,43.872550,-41.919367,-1.847361,-18.891549,13.139677,1.580490,19.242884,-13.072060,5.200251,0.794575,79.102669,-0.691548,188.495683,39.679195,53.010612,1
0.245833,37.524153,42.903114,43.483696,-37.652092,4.930155,-20.331438,9.184630,-5.277959,20.239405,-9.260410,3.005254,0.794300,75.735339,-0.567706,188.420359,42.946775,53.406770,1
0.246875,-10.590929,-7.154119,-7.468263,10.695344,11.748036,-17.168676,5.275976,-11.988197,17.099924,-5.231713,-2.073868,0.780520,61.567279,0.344218,188.495725,47.270690,51.100647,1
0.247916,-51.315859,-48.954610,-48.540914,46.421104,16.712832,-12.886462,-0.465222,-16.767991,12.739043,0.514320,-4.403774,0.773698,38.226403,1.053493,188.495602,43.740654,50.477269,1
0.248958,-31.337591,-29.845479,-27.275488,24.634358,17.109135,-8.737417,-7.656217,-17.071823,8.514854,7.772067,-1.052939,0.779073,6.876039,0.783293,188.495627,39.026417,55.273664,1
0.250000,19.557272,19.377858,22.607124,-19.547137,14.727647,-3.905882,-13.884547,-14.819021,3.496975,13.697069,2.655221,0.765637,-25.288283,0.028985,188.420198,38.586786,60.058296,1
0.251041,45.535801,43.690029,46.570221,-39.903952,11.017810,2.124174,-17.565099,-11.239733,-2.482149,17.131742,4.390800,0.785825,-52.081973,-0.274990,188.495665,36.989503,58.455081,1
0.252083,16.167295,12.272127,13.493370,-9.481322,7.227245,10.043565,-17.143692,-7.375140,-10.489590,16.446330,0.675348,0.774456,-70.081951,0.276668,188.495712,32.381377,53.979426,1
0.253125,-20.252365,-25.429355,-25.282614,24.003837,2.809200,15.994552,-14.135845,-3.010336,-16.384936,13.270590,-3.525046,0.773561,-76.991296,0.828326,188.494784,27.613284,52.176100,1
0.254166,-37.868948,-43.375731,-44.032643,40.003303,-2.761060,19.323775,-10.161467,2.736533,-19.431820,9.321858,-4.265219,0.781484,-72.705941,1.121043,188.420216,27.778679,54.348127,1
0.255208,-2.918279,-7.024924,-7.200927,5.088212,-9.700033,17.596740,-6.071105,9.565339,-17.359409,5.388358,0.318023,0.729809,-58.690265,0.445543,188.495647,31.182469,52.442093,1
0.256250,34.134176,32.403075,33.045410,-33.362298,-15.255615,13.564219,-1.686918,15.193640,-13.280730,0.849410,4.780941,0.740006,-36.720852,-0.353798,188.420300,30.485935,48.883339,1
0.257291,42.337922,41.376262,40.591598,-37.787203,-17.391248,9.340266,4.812041,17.098147,-9.105043,-5.661999,3.340702,0.750755,-6.905485,-0.488898,188.495723,25.764104,52.231262,1
0.258333,-1.087691,-1.410809,-4.065795,4.536507,-15.171217,5.486690,11.396054,15.015787,-5.163054,-12.161985,-1.774882,0.723746,24.968934,0.175343,188.420231,25.292856,55.848627,1
0.259375,-45.835396,-44.655937,-47.860420,44.079169,-11.843005,0.055894,16.580530,11.744036,0.383950,-16.982713,-4.826730,0.742831,51.246003,0.862101,188.495656,24.537314,55.332579,1
0.260416,-36.874555,-33.568647,-34.785221,29.813636,-8.445073,-7.031190,17.121788,8.472286,7.562427,-17.184529,-1.928021,0.739937,68.465474,0.603160,188.420282,20.188481,51.061651,1
0.261458,12.144521,16.958386,17.381905,-17.092609,-4.801287,-13.839452,14.666797,4.618808,14.202959,-14.739894,2.214034,0.736217,75.118367,-0.229956,188.495707,17.384959,47.858793,1
0.262500,43.219316,48.023938,48.830432,-42.696258,0.391017,-18.121666,10.993977,-0.535218,18.180223,-11.050095,4.274123,0.753786,70.119405,-0.635256,188.420300,16.228603,47.660720,1
0.263541,17.478086,21.010415,21.185379,-15.651419,7.194220,-17.822036,7.313425,-7.441835,17.690781,-7.276524,0.824841,0.740558,56.285848,-0.151148,188.495703,18.644275,46.707893,1
0.264583,-23.201645,-20.895781,-20.276125,20.693602,12.727785,-14.800765,2.944702,-12.784829,14.590984,-2.947008,-2.777580,0.721403,34.037682,0.580643,188.495629,21.774354,43.724855,1
0.265625,-42.264619,-41.731429,-40.800299,38.697224,15.975268,-10.610105,-2.328695,-16.063991,10.344748,2.414433,-4.071972,0.736424,5.865096,0.985943,188.420159,17.943821,43.399763,1
