1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,151.935897,53.203487,-173.302127,-3.029743,-4.984761,2.581943,2.670207,5.022682,-2.517424,-3.289714,-0.042949,0.523385,-0.022156,147.209063,188.344853,1079.086662,948.837801,0
0.001042,84.701342,116.849697,-179.620996,-3.187373,-4.636161,0.351363,4.216657,4.681798,-0.312732,-4.904239,-0.046595,0.555630,-0.037023,76.686918,188.420343,1080.574090,949.367603,0
0.002083,2.257087,155.208900,-175.744613,-3.097299,-3.744479,-1.450579,5.040142,3.759186,1.455431,-5.502070,-0.064826,0.592491,-0.011006,-1.085589,188.495615,1080.069208,950.466884,0
0.003125,-71.497526,172.485810,-130.443181,-2.185296,-2.001479,-3.194260,4.850702,1.999185,3.298553,-5.361180,-0.061180,0.552323,-0.011006,-72.575950,188.420341,1080.740893,951.307952,0
0.004167,-125.985766,189.621780,-46.973348,-0.631512,-0.082345,-4.696572,4.266917,0.102088,4.696327,-4.664345,-0.042949,0.588702,-0.003573,-125.219876,188.420240,1080.320986,951.810280,0
0.005208,-168.202287,153.893459,24.089628,0.730863,1.609282,-5.179310,2.964032,-1.631977,5.146085,-3.301137,-0.042949,0.583121,-0.007290,-166.943227,188.420244,1080.706525,951.998263,0
0.006250,-183.265087,104.775827,96.513591,2.104498,3.510069,-4.979556,0.891789,-3.525368,4.885931,-1.252518,0.011744,0.570306,-0.018440,-176.692936,188.495683,1081.354891,952.093424,0
0.007292,-179.005016,21.421490,145.679255,3.061538,4.449454,-4.105635,-0.894362,-4.462800,3.937913,0.537167,0.044560,0.573957,-0.029590,-173.709480,188.420386,1081.818551,951.572102,0
0.008333,-152.054694,-53.640869,173.603797,3.613244,4.985197,-2.565869,-2.726906,-4.974127,2.421086,2.300198,0.073729,0.564311,-0.025873,-146.700760,188.420329,1082.111780,951.506828,0
0.009375,-83.656246,-117.580704,179.946969,3.815911,4.621919,-0.422682,-4.327482,-4.603601,0.260488,3.884260,0.099252,0.553012,-0.018440,-74.917682,188.420300,1082.051393,952.328481,0
0.010417,-0.906893,-155.611047,175.791098,3.658281,3.693543,1.487460,-5.069778,-3.673579,-1.600272,4.550632,0.110191,0.581054,-0.003573,2.652175,188.495700,1083.031243,952.348876,0
0.011458,72.497422,-172.876212,129.784868,2.802574,2.020263,3.226980,-4.949929,-1.998798,-3.412529,4.364048,0.110191,0.588771,-0.037023,73.590878,188.420298,1083.298045,953.275503,0
0.012500,126.160768,-189.789026,47.007681,1.181235,0.035078,4.729292,-4.296553,-0.038712,-4.766210,3.678637,0.135714,0.592629,-0.044457,125.840763,188.420224,1083.900212,953.111082,0
0.013542,168.716287,-154.013726,-24.128205,-0.169881,-1.682235,5.187060,-3.028464,1.743521,-5.224786,2.288774,0.095606,0.590838,-0.037023,167.946897,188.420253,1085.027842,953.412694,0
0.014583,183.033292,-104.931328,-96.710140,-1.520997,-3.549997,4.958176,-0.925291,3.562807,-4.991088,0.263003,0.059144,0.549291,-0.011006,176.784682,188.495593,1085.868489,953.902237,0
0.015625,179.010519,-21.236387,-146.045927,-2.489297,-4.522407,4.030155,0.872458,4.544703,-4.007796,-1.602840,0.015390,0.573131,-0.022156,174.138975,188.420215,1086.956577,952.884598,0
0.016667,152.207096,54.190068,-173.107700,-3.041003,-5.010447,2.515358,2.770726,5.015272,-2.411599,-3.358255,-0.042949,0.529310,-0.007290,146.837538,188.420368,1087.877958,951.630126,0
0.017708,82.915954,117.648358,-180.483765,-3.243670,-4.610474,0.330555,4.297846,4.666977,-0.255410,-4.957549,-0.093995,0.556732,-0.048173,74.142536,188.420307,1088.523897,951.603916,0
0.018750,0.302199,155.467290,-175.428670,-3.086040,-3.685767,-1.525487,5.044009,3.736955,1.548028,-5.524917,-0.079410,0.558317,-0.025873,-2.875663,188.495718,1089.169562,951.396795,0
0.019792,-72.842217,173.578096,-128.450307,-2.185296,-1.990471,-3.319106,4.889363,1.943606,3.342647,-5.345948,-0.064826,0.559351,-0.014723,-73.476616,188.420329,1089.240186,951.354316,0
0.020833,-126.302164,189.492585,-45.891849,-0.586475,0.013061,-4.804772,4.293980,0.027983,4.784515,-4.683384,-0.061180,0.586290,-0.003573,-125.782792,188.420240,1090.583201,951.454723,0
0.021875,-169.094981,153.588089,24.843032,0.764641,1.704688,-5.250056,2.878978,-1.720903,5.176950,-3.217365,-0.039302,0.584912,-0.033307,-168.091576,188.420207,1091.813391,950.696433,0
0.022917,-182.620992,104.952002,97.473573,2.160794,3.627492,-5.046141,0.853127,-3.577242,4.907978,-1.256326,0.004452,0.575404,-0.018440,-176.051212,188.495579,1092.404671,951.069498,0
0.023958,-178.993716,21.174845,146.699995,3.050279,4.544860,-4.076504,-0.975550,-4.536906,3.951142,0.632363,0.029975,0.571132,-0.022156,-173.923389,188.420260,1094.140483,951.188767,0
0.025000,-152.540591,-54.580470,172.959758,3.590725,5.043909,-2.465992,-2.808094,-5.000064,2.350535,2.361123,0.099252,0.534409,-0.025873,-146.565660,188.419442,1095.160546,950.503552,0
0.026042,-82.096856,-117.827349,181.247198,3.770874,4.651275,-0.322805,-4.385474,-4.596190,0.114978,3.937570,0.099252,0.550807,-0.022156,-72.463367,188.420517,1096.666935,949.601336,0
0.027083,0.324799,-155.552322,175.256424,3.624503,3.711890,1.462491,-5.081377,-3.684694,-1.600272,4.543017,0.095606,0.556112,0.007577,4.307149,188.496006,1096.141452,949.911334,0
0.028125,73.570915,-174.156418,127.913511,2.746278,1.961551,3.301887,-4.926732,-1.895051,-3.447804,4.360240,0.128422,0.582088,-0.044457,74.412736,188.420632,1096.510552,949.416767,0
0.029167,126.341567,-189.495401,45.379357,1.203754,0.046087,4.745938,-4.339081,-0.012775,-4.775029,3.674829,0.070083,0.586979,-0.003573,126.234804,188.345261,1096.298842,949.487216,0
0.030208,169.292583,-153.755335,-25.039581,-0.158622,-1.689574,5.174575,-2.966606,1.736111,-5.242423,2.304006,0.077375,0.587668,-0.029590,168.678688,188.420712,1096.192864,950.235629,0
0.031250,182.400496,-104.578978,-97.645819,-1.588553,-3.561005,5.012276,-0.902094,3.585039,-4.946994,0.224924,0.029975,0.558317,-0.022156,176.233024,188.496129,1096.114541,949.572890,0
0.032292,179.055718,-21.471287,-146.714269,-2.489297,-4.544424,4.021832,0.922718,4.570640,-4.021024,-1.564762,0.011744,0.578918,-0.014723,174.352884,188.420618,1096.192883,950.276148,0
0.033333,152.173196,54.542419,-172.803908,-3.007225,-5.054481,2.544489,2.701136,5.018977,-2.438055,-3.354447,-0.042949,0.583741,-0.048173,146.567338,188.345261,1095.986697,950.644520,0
0.034375,82.430057,117.801043,-180.981983,-3.198633,-4.617813,0.368009,4.321043,4.670682,-0.233363,-4.919470,-0.024718,0.568583,-0.007290,72.949154,188.420708,1095.702990,950.616418,0
0.035417,-0.387096,155.760916,-174.942603,-3.063521,-3.630725,-1.458902,4.982150,3.718429,1.486296,-5.517301,-0.101287,0.543917,-0.044457,-4.406795,188.495948,1094.713386,950.938083,0
0.036458,-73.847911,173.777761,-127.393111,-2.140259,-1.968454,-3.269168,4.854568,1.939901,3.369103,-5.345948,-0.061180,0.546328,-0.007290,-74.501124,188.496002,1094.627404,951.266600,0
0.037500,-126.618562,189.539565,-44.348587,-0.597734,-0.067667,-4.767318,4.263051,0.087267,4.727193,-4.675768,-0.075764,0.584844,-0.025873,-126.109284,188.345221,1093.082818,951.920517,0
0.038542,-169.094981,153.223993,25.900227,0.764641,1.645977,-5.166825,2.906041,-1.657913,5.198997,-3.289714,-0.035656,0.587117,-0.018440,-168.282968,188.420645,1092.214217,953.515626,0
0.039583,-182.564492,104.270791,98.190522,2.149535,3.587128,-5.017010,0.868592,-3.517957,4.947662,-1.286789,0.004452,0.575473,-0.040740,-176.017437,188.496100,1091.309730,954.542680,0
0.040625,-178.643418,21.503705,147.186062,3.106575,4.526513,-4.080666,-0.909826,-4.525790,4.008464,0.567630,0.000805,0.571753,0.003860,-173.641930,188.496111,1090.695749,955.675719,0
0.041667,-152.224193,-54.333825,173.251398,3.590725,4.988867,-2.611646,-2.757835,-4.992654,2.438723,2.292582,0.051852,0.600691,0.022444,-146.295460,188.345359,1089.583995,956.843728,0
0.042708,-82.413254,-118.355875,180.773283,3.759615,4.643936,-0.376905,-4.319750,-4.592485,0.242850,3.926146,0.088314,0.579814,-0.022156,-72.317009,188.420632,1088.479688,958.047360,0
0.043750,0.595998,-156.139572,174.928329,3.613244,3.744915,1.420876,-5.046582,-3.743979,-1.534132,4.497323,0.117483,0.586704,-0.044457,5.376689,188.495980,1087.261376,959.109116,0
0.044792,74.361910,-173.792323,127.208714,2.746278,2.012924,3.235303,-4.911267,-1.943219,-3.412529,4.379280,0.135714,0.576162,-0.055607,75.718702,188.420678,1086.395503,960.066128,0
0.045833,126.985662,-189.577616,43.945460,1.181235,0.060765,4.691838,-4.323616,-0.079470,-4.744163,3.674829,0.099252,0.584086,-0.025873,126.718912,188.345229,1085.151536,961.033415,0
0.046875,169.224783,-153.215065,-26.437023,-0.203659,-1.612515,5.174575,-3.040062,1.717585,-5.255651,2.353508,0.081021,0.585533,-0.044457,168.802530,188.420549,1084.585069,962.140832,0
0.047917,182.343996,-103.979983,-98.447829,-1.577294,-3.546327,5.016437,-0.967818,3.544281,-5.008726,0.342967,0.051852,0.575198,-0.029590,176.199249,188.496020,1083.544150,964.300108,0
0.048958,178.468122,-21.295112,-147.309701,-2.500556,-4.529746,4.088416,0.826064,4.537293,-4.047480,-1.511452,-0.028364,0.579883,0.003860,173.857517,188.495866,1082.549154,965.007888,0
0.050000,152.127996,54.401478,-172.913273,-3.018484,-5.124201,2.598589,2.666341,5.000451,-2.504196,-3.327792,-0.046595,0.584981,-0.033307,146.499789,188.345191,1081.916483,965.683484,0
0.051042,82.362257,118.364803,-180.751102,-3.221151,-4.672855,0.384655,4.270783,4.681798,-0.246592,-4.900431,-0.064826,0.581605,-0.029590,72.611404,188.420645,1081.558434,966.054069,0
0.052083,-0.251497,156.078031,-174.347171,-3.041003,-3.748148,-1.429772,4.986017,3.755481,1.477477,-5.509686,-0.079410,0.568170,-0.003573,-4.980969,188.496092,1081.284001,966.539689,0
0.053125,-74.322507,174.071386,-126.420978,-2.140259,-2.060191,-3.235875,4.827505,1.988069,3.351465,-5.349756,-0.075764,0.593456,-0.018440,-75.559406,188.495913,1080.607724,967.416050,0
0.054167,-127.183558,189.128489,-42.938993,-0.552697,-0.082345,-4.700734,4.255319,0.128025,4.705146,-4.683384,-0.061180,0.579194,-0.040740,-126.582134,188.345202,1079.558363,968.163630,0
0.055208,-169.354879,152.730703,27.577158,0.775900,1.620291,-5.200117,2.944702,-1.646798,5.221044,-3.316369,-0.021072,0.586222,-0.059323,-168.530651,188.420658,1079.186880,969.198133,0
0.056250,-181.909096,103.272465,99.332779,2.183313,3.517408,-5.012848,0.911119,-3.521663,4.938844,-1.340099,-0.002841,0.574095,-0.014723,-175.499554,188.496007,1078.350776,969.963882,0
0.057292,-178.281820,20.693300,147.890859,3.084057,4.508166,-4.126443,-0.875031,-4.488737,4.026101,0.487665,0.015390,0.576576,-0.033307,-173.473056,188.496067,1076.962710,970.942547,0
0.058333,-152.235493,-54.838860,172.947606,3.601985,5.014553,-2.599161,-2.707575,-4.944485,2.509273,2.288774,0.077375,0.579056,-0.011006,-146.070293,188.345187,1076.163459,971.436029,0
0.059375,-82.153356,-118.590775,181.064923,3.804652,4.654945,-0.439328,-4.300419,-4.599895,0.211984,3.899492,0.102898,0.580778,-0.022156,-71.922967,188.420663,1076.102164,971.344461,0
0.060417,0.324799,-156.198297,174.138470,3.635763,3.730237,1.383422,-5.000188,-3.706926,-1.481219,4.424974,0.124775,0.592009,-0.048173,5.523048,188.495980,1074.626496,970.712612,0
0.061458,74.474909,-174.309103,126.309490,2.723759,2.053288,3.131264,-4.884204,-1.965451,-3.355207,4.337393,0.128422,0.574164,-0.025873,76.225326,188.495978,1073.379108,970.884350,0
0.062500,127.516759,-189.037346,42.705989,1.113679,0.112137,4.637738,-4.292687,-0.105407,-4.695660,3.663405,0.102898,0.578367,-0.025873,127.281828,188.345212,1072.095763,971.143192,0
0.063542,169.416882,-152.874460,-28.004588,-0.181140,-1.568481,5.116314,-3.032330,1.643479,-5.229195,2.345892,0.088314,0.584361,-0.040740,168.870080,188.496111,1070.697404,971.696146,0
0.064583,181.801600,-102.617561,-99.541480,-1.599812,-3.436243,4.933207,-1.018078,3.462765,-4.969041,0.373430,0.048206,0.570168,-0.025873,175.658849,188.496132,1068.710386,971.994291,0
0.065625,178.163024,-19.885710,-147.698555,-2.523075,-4.445348,4.125870,0.741010,4.518766,-4.078346,-1.458142,-0.028364,0.573337,-0.003573,173.564801,188.496071,1067.641719,973.041984,0
0.066667,151.653399,54.824299,-172.949728,-3.052262,-5.014116,2.623558,2.592884,4.941167,-2.543880,-3.175479,-0.046595,0.583397,-0.044457,146.173297,188.269951,1065.066698,973.615715,0
0.067708,82.656055,118.658429,-180.471613,-3.221151,-4.687533,0.447078,4.185728,4.659566,-0.370054,-4.831890,-0.053887,0.588840,-0.007290,72.937895,188.495946,1063.278735,974.444602,0
0.068750,-0.093298,156.418636,-173.751739,-3.086040,-3.737140,-1.338218,4.916426,3.829587,1.367243,-5.380219,-0.057533,0.567550,-0.018440,-4.969711,188.496076,1060.749091,975.258366,0
0.069792,-74.469406,173.683801,-125.971366,-2.151518,-2.082208,-3.148483,4.804309,2.069585,3.250050,-5.292639,-0.075764,0.583741,-0.022156,-76.032256,188.496201,1058.578525,975.767370,0
0.070833,-127.669455,188.729159,-42.416471,-0.552697,-0.181421,-4.592534,4.247586,0.228067,4.616959,-4.668153,-0.061180,0.580434,0.003860,-126.998692,188.269894,1056.462348,976.383866,0
0.071875,-169.264480,152.225668,28.695112,0.809678,1.502867,-5.108564,2.967899,-1.535640,5.106400,-3.369679,-0.057533,0.576644,-0.003573,-168.125351,188.496047,1053.741978,976.993839,0
0.072917,-181.909096,101.863064,100.256306,2.172053,3.414663,-4.950425,0.969111,-3.362336,4.952072,-1.389601,0.015390,0.572442,-0.022156,-175.386971,188.496007,1051.142404,978.124114,0
0.073958,-177.671624,19.025508,148.000224,3.095316,4.368726,-4.155573,-0.728118,-4.425748,4.034920,0.388661,0.048206,0.580089,-0.033307,-172.673715,188.496116,1048.945756,978.980241,0
0.075000,-151.320199,-55.308661,173.263550,3.613244,4.937494,-2.694877,-2.599324,-4.933369,2.553367,2.163116,0.077375,0.579125,-0.025873,-145.833869,188.345277,1046.984158,979.984189,0
0.076042,-82.526253,-119.354201,180.032031,3.759615,4.647606,-0.576658,-4.215364,-4.603601,0.331038,3.785256,0.084667,0.581192,-0.051890,-72.609725,188.496049,1044.631515,980.991689,0
0.077083,-0.014198,-156.809038,173.628100,3.624503,3.733907,1.258576,-4.938330,-3.758800,-1.393031,4.398319,0.117483,0.588495,-0.022156,5.342914,188.495951,1043.463404,982.058999,0
0.078125,74.610508,-173.404737,126.358097,2.735018,2.067966,3.031388,-4.845543,-2.028440,-3.205288,4.295507,0.110191,0.582708,-0.007290,76.653143,188.496105,1040.965574,982.408450,0
0.079167,128.183454,-188.673250,42.815354,1.136198,0.225891,4.533700,-4.350679,-0.209154,-4.594244,3.739562,0.070083,0.580847,-0.018440,127.754678,188.345202,1039.124562,984.003408,0
0.080208,169.518581,-152.334189,-28.624324,-0.237437,-1.436380,5.053891,-3.059393,1.513795,-5.123370,2.437280,0.077375,0.577540,-0.029590,168.678688,188.496051,1036.326249,985.130997,0
0.081250,181.812900,-101.642726,-100.525765,-1.633590,-3.315150,4.966499,-1.106999,3.388660,-5.039592,0.491473,0.066437,0.528414,-0.018440,175.658849,188.496022,1034.804249,987.481470,0
0.082292,177.507628,-18.264899,-148.002346,-2.489297,-4.379298,4.117547,0.648223,4.448366,-4.109212,-1.351522,0.000805,0.584361,-0.059323,172.833010,188.496011,1032.496698,988.652833,0
0.083333,150.873704,56.081015,-172.901122,-2.984706,-4.937057,2.648527,2.500097,4.944872,-2.605612,-3.114553,-0.028364,0.578849,-0.014723,145.790514,188.345232,1031.202485,989.902117,0
0.084375,81.955460,119.668500,-179.742513,-3.176114,-4.705881,0.559439,4.135469,4.707735,-0.445014,-4.736694,-0.046595,0.581605,-0.040740,73.140545,188.496004,1029.361689,991.244495,0
0.085417,0.110101,156.782731,-173.156307,-3.052262,-3.858232,-1.246664,4.928025,3.836997,1.283465,-5.395450,-0.075764,0.594145,-0.033307,-4.744544,188.495969,1028.565977,991.945193,0
0.086458,-74.672805,173.531116,-125.704029,-2.140259,-2.173944,-3.044445,4.827505,2.080701,3.188318,-5.334525,-0.083057,0.590562,-0.007290,-76.448814,188.496045,1027.962086,992.586900,0
0.087500,-128.245751,188.165398,-42.513684,-0.575216,-0.295174,-4.555080,4.317177,0.279941,4.533180,-4.710039,-0.090349,0.583328,-0.025873,-127.572866,188.345118,1026.576646,993.331408,0
0.088542,-169.716477,151.767612,28.986752,0.843456,1.389114,-5.075271,3.056819,-1.446713,5.075534,-3.430604,-0.042949,0.581467,-0.048173,-168.406809,188.496007,1025.082347,994.451514,0
0.089583,-181.445799,101.405009,101.216288,2.217091,3.337604,-4.967072,1.100559,-3.328989,4.974119,-1.465758,0.004452,0.566930,0.003860,-174.902863,188.495933,1024.066122,995.695761,0
0.090625,-177.208327,17.627852,148.316168,3.117835,4.379734,-4.180543,-0.677859,-4.373874,4.079014,0.285850,0.040913,0.561693,-0.007290,-172.200865,188.496038,1022.128001,997.048591,0
0.091667,-150.743902,-57.011687,172.704573,3.579466,4.992536,-2.744815,-2.498804,-4.874085,2.579823,2.060304,0.088314,0.530964,-0.025873,-145.259694,188.420549,1019.821151,997.507008,0
0.092708,-81.045963,-120.199842,179.995576,3.748356,4.662283,-0.659889,-4.157373,-4.666590,0.458910,3.724331,0.081021,0.587531,-0.007290,-72.215684,188.496120,1018.026189,999.695487,0
0.093750,0.426499,-156.926488,172.971910,3.590725,3.810966,1.142053,-4.872606,-3.825495,-1.256340,4.345009,0.081021,0.589804,-0.029590,5.083973,188.496147,1015.822836,1001.050521,0
0.094792,74.847807,-173.475207,125.908485,2.701241,2.192728,2.968965,-4.884204,-2.128482,-3.143557,4.310738,0.091960,0.588426,-0.007290,76.810759,188.496156,1014.639073,1002.503657,0
0.095833,128.737151,-187.956805,42.985478,1.147457,0.335975,4.496246,-4.400939,-0.353660,-4.479600,3.724331,0.110191,0.587531,-0.048173,128.317594,188.420553,1011.954099,1003.256181,0
0.096875,169.925379,-151.934859,-28.624324,-0.226178,-1.385008,5.033083,-3.148314,1.395226,-5.105732,2.482974,0.059144,0.582639,-0.018440,168.948888,188.496044,1010.350135,1004.348006,0
0.097917,181.383503,-101.313865,-101.279169,-1.622331,-3.216075,4.929045,-1.195920,3.266386,-4.982270,0.579053,0.048206,0.559075,-0.018440,175.309841,188.496011,1007.809435,1004.863003,0
0.098958,177.247730,-17.419258,-148.233228,-2.568112,-4.283891,4.159162,0.501310,4.333503,-4.188581,-1.191593,-0.021072,0.567550,-0.029590,172.529035,188.495962,1004.878663,1006.656760,0
0.100000,149.890611,57.455181,-172.694543,-3.018484,-4.856329,2.785858,2.353184,4.885588,-2.737893,-2.981279,-0.013779,0.537578,-0.037023,144.923623,188.420609,1001.880527,1008.386985,0
0.101042,80.859367,120.737295,-179.219991,-3.108558,-4.669186,0.742547,4.027217,4.737377,-0.621389,-4.641498,-0.053887,0.567205,-0.007290,72.825312,188.495949,999.144382,1010.547160,0
0.102083,-0.929492,157.123337,-172.548723,-3.029743,-3.942630,-1.105172,4.827505,3.907397,1.107089,-5.353564,-0.093995,0.595936,-0.033307,-4.800836,188.495993,996.544166,1012.428595,0
0.103125,-75.249101,172.732455,-125.704029,-2.128999,-2.328062,-2.907115,4.842970,2.247438,2.994305,-5.334525,-0.075764,0.580778,-0.055607,-76.809080,188.495998,993.347659,1014.511423,0
0.104167,-129.262744,187.601638,-42.853931,-0.518919,-0.452962,-4.455203,4.363570,0.465204,4.414127,-4.790004,-0.064826,0.590769,-0.029590,-128.270882,188.495908,990.646190,1016.815757,0
0.105208,-169.919876,151.286067,28.792325,0.798419,1.246004,-5.037818,3.180536,-1.283682,5.009394,-3.521992,-0.042949,0.585670,-0.048173,-168.530651,188.496002,988.030238,1018.189297,0
0.106250,-181.807397,101.087894,101.617293,2.194572,3.187155,-5.017010,1.204945,-3.173368,4.987347,-1.610456,-0.039302,0.577609,-0.007290,-175.071738,188.496092,985.351193,1020.088421,0
0.107292,-176.462532,17.310737,148.656415,3.140353,4.313684,-4.222158,-0.515481,-4.240484,4.149564,0.148767,0.051852,0.524969,-0.003573,-171.491590,188.495939,982.422332,1021.389650,0
0.108333,-149.704309,-57.880818,173.093426,3.613244,4.875113,-2.844692,-2.371222,-4.851853,2.725333,1.965108,0.055498,0.557008,0.000144,-144.268961,188.496029,980.293424,1023.457314,0
0.109375,-80.356668,-121.480048,178.877622,3.737096,4.684300,-0.793058,-4.049121,-4.636948,0.622057,3.587248,0.091960,0.565827,-0.018440,-71.990517,188.495984,976.827678,1024.696470,0
0.110417,1.985888,-157.478504,172.534450,3.590725,3.902703,1.013046,-4.891937,-3.895895,-1.141696,4.291699,0.095606,0.582019,-0.025873,5.624373,188.495986,974.679582,1026.323078,0
0.111458,76.034299,-172.441646,125.799120,2.712500,2.295474,2.835796,-4.864874,-2.247051,-3.002456,4.325970,0.102898,0.586842,-0.025873,77.553809,188.496029,972.242380,1028.038185,0
0.112500,129.539445,-187.616199,43.179904,1.102420,0.471746,4.433823,-4.431868,-0.457407,-4.501647,3.789064,0.113837,0.589942,-0.029590,129.049385,188.495997,971.775756,1029.894957,0
0.113542,170.196577,-151.288883,-28.284077,-0.237437,-1.201534,4.962337,-3.256565,1.239605,-5.088095,2.620057,0.084667,0.587668,-0.022156,169.185313,188.495995,969.596378,1032.083315,0
0.114583,181.779000,-101.266885,-101.740932,-1.644849,-3.179380,4.983145,-1.315770,3.144112,-5.004316,0.700904,0.033621,0.576576,-0.037023,175.411166,188.496044,967.580484,1033.826544,0
0.115625,176.366336,-17.337043,-148.852964,-2.556853,-4.166468,4.246554,0.373728,4.244576,-4.210627,-1.081166,0.029975,0.536269,-0.018440,171.639627,188.496047,965.362233,1034.574046,0
0.116667,149.506413,58.183372,-172.779605,-2.984706,-4.837982,2.810827,2.256531,4.863356,-2.799625,-2.882275,-0.028364,0.537578,-0.014723,144.281899,188.496020,963.624046,1035.600825,0
0.117708,79.751974,122.005757,-178.746076,-3.176114,-4.639830,0.825777,3.938296,4.748493,-0.669892,-4.565341,-0.061180,0.524280,-0.037023,71.575638,188.495987,961.931932,1036.460813,0
0.118750,-2.861780,157.452197,-172.086960,-3.018484,-3.964647,-0.972003,4.796576,3.922218,1.062995,-5.311678,-0.090349,0.586153,-0.025873,-5.949185,188.496145,960.485231,1037.080514,0
0.119792,-76.797191,172.626750,-124.962777,-2.072703,-2.335401,-2.823884,4.812041,2.321543,2.936983,-5.330717,-0.053887,0.572924,-0.044457,-77.675971,188.496100,958.998924,1038.364200,0
0.120833,-129.940740,187.061367,-42.732415,-0.552697,-0.537360,-4.396942,4.421562,0.543015,4.405308,-4.812851,-0.057533,0.594765,0.007577,-129.002673,188.496007,958.127929,1039.398321,0
0.121875,-170.688271,150.722306,28.707263,0.798419,1.157937,-5.004525,3.253992,-1.202166,4.987347,-3.579110,-0.032010,0.589667,-0.025873,-169.059792,188.495949,956.853062,1040.472100,0
0.122917,-181.366700,101.158364,102.237029,2.217091,3.165139,-5.000364,1.293866,-3.117789,4.916797,-1.682805,-0.002841,0.570443,-0.051890,-174.733988,188.496042,955.249793,1040.578608,0
0.123958,-176.044435,17.392952,149.434122,3.106575,4.203599,-4.280419,-0.442025,-4.170084,4.158383,0.091650,0.015390,0.569548,-0.022156,-170.973707,188.495872,953.890090,1040.949567,0
0.125000,-149.534810,-58.350618,172.765331,3.556947,4.860435,-2.882145,-2.270703,-4.785159,2.751789,1.839449,0.059144,0.548671,-0.063040,-143.604720,188.496098,951.622442,1041.115760,0
0.126042,-79.215375,-122.255218,178.999139,3.737096,4.651275,-0.867965,-3.940869,-4.640653,0.657332,3.511092,0.113837,0.544399,-0.029590,-70.324285,188.496018,950.151440,1041.726281,0
0.127083,3.759977,-157.455014,171.914714,3.601985,3.954075,0.917331,-4.810748,-3.884779,-0.987368,4.230774,0.110191,0.542539,-0.003573,7.245571,188.496087,947.339997,1042.398584,0
0.128125,77.367690,-172.641312,124.839138,2.701241,2.332168,2.785858,-4.845543,-2.269282,-2.931906,4.295507,0.084667,0.588357,-0.003573,78.274341,188.496065,945.750843,1042.901859,0
0.129167,130.002742,-186.864519,42.803202,1.169976,0.515779,4.350593,-4.482127,-0.542628,-4.360546,3.880452,0.084667,0.595454,-0.055607,129.465943,188.496862,943.411341,1044.293732,0
0.130208,170.671174,-150.948278,-28.429897,-0.237437,-1.128145,4.966499,-3.333888,1.135858,-5.030773,2.658135,0.084667,0.595110,-0.063040,169.590612,188.495778,941.599631,1044.972535,0
0.131250,181.428703,-101.443060,-102.275606,-1.667368,-3.080304,4.991468,-1.431753,3.062596,-5.004316,0.799908,0.026329,0.581536,-0.044457,175.073416,188.495651,939.991173,1046.062017,0
0.132292,176.242037,-17.889059,-149.290424,-2.523075,-4.155460,4.250716,0.261610,4.177882,-4.263540,-0.966930,0.008098,0.583397,-0.033307,171.358169,188.495740,938.384631,1047.218098,0
0.133333,149.054416,58.089412,-172.767453,-3.041003,-4.746245,2.894057,2.183075,4.818893,-2.821672,-2.764232,-0.024718,0.556801,-0.029590,143.662691,188.495622,936.468482,1047.410624,1
0.134375,79.593775,122.581262,-178.381526,-3.153596,-4.621483,0.913169,3.857108,4.689208,-0.762489,-4.470145,-0.039302,0.574715,-0.055607,70.652456,188.495598,934.239439,1047.593092,1
0.135417,-4.048272,157.734077,-171.552286,-3.007225,-3.902266,-0.867965,4.672860,3.992618,0.908667,-5.243137,-0.093995,0.547086,-0.029590,-7.547867,188.495627,931.557656,1049.171822,1
0.136458,-78.141882,172.098225,-124.379497,-2.095221,-2.452824,-2.711523,4.815907,2.391943,2.853205,-5.315486,-0.064826,0.588771,-0.033307,-78.655446,188.495716,929.691547,1050.160286,1
0.137500,-130.584836,186.685527,-41.711674,-0.541438,-0.618088,-4.309550,4.444759,0.672699,4.325939,-4.877584,-0.050241,0.592698,-0.037023,-129.599365,188.571118,927.520181,1052.034858,1
0.138542,-170.586571,150.170291,28.974600,0.832197,1.025836,-4.958749,3.304252,-1.057660,4.934434,-3.681922,-0.032010,0.591389,-0.025873,-169.262442,188.495689,925.063703,1053.537466,1
0.139583,-181.570099,100.993933,102.650186,2.250869,3.044046,-5.012848,1.394385,-3.021452,5.004984,-1.804656,-0.006487,0.578711,-0.029590,-174.801538,188.495678,923.653166,1055.879216,1
0.140625,-175.434239,17.827517,149.762217,3.162872,4.082507,-4.326196,-0.291246,-4.133032,4.198067,-0.072088,0.029975,0.586773,-0.037023,-170.320725,188.495729,921.728857,1057.273371,1
0.141667,-148.868115,-57.869073,173.275701,3.590725,4.787046,-2.969538,-2.177916,-4.770338,2.831158,1.736637,0.048206,0.574302,0.003860,-143.188162,188.646563,920.138496,1058.335612,1
0.142708,-79.712572,-123.124349,177.929792,3.692059,4.658614,-0.972003,-3.817153,-4.648064,0.807251,3.423511,0.084667,0.563691,-0.025873,-70.009052,188.495600,917.905510,1059.682770,1
0.143750,4.370173,-157.971794,171.513709,3.556947,3.946736,0.834100,-4.729559,-3.940358,-0.925637,4.200311,0.099252,0.562382,-0.029590,8.697895,188.495624,916.745250,1060.753141,1
0.144792,78.825381,-171.913121,124.231555,2.667463,2.354185,2.640204,-4.853275,-2.347093,-2.856947,4.295507,0.132068,0.590976,-0.040740,79.816732,188.495721,914.993503,1061.924480,1
0.145833,130.748537,-186.711834,41.345002,1.124939,0.629533,4.259039,-4.501458,-0.631555,-4.351728,3.888068,0.124775,0.593249,-0.037023,130.073893,188.646525,913.714983,1063.151819,1
0.146875,170.603374,-150.255322,-29.316969,-0.237437,-1.054755,4.962337,-3.411210,1.065458,-5.052820,2.726676,0.091960,0.590011,-0.063040,169.804521,188.495631,912.644460,1064.592601,1
0.147917,181.428703,-100.985005,-102.956100,-1.656109,-3.080304,4.991468,-1.528407,3.025544,-5.048410,0.879873,0.029975,0.580434,-0.011006,175.140966,188.495705,911.776683,1066.091462,1
0.148958,175.281543,-17.994764,-150.080282,-2.579371,-4.170138,4.321462,0.219083,4.137124,-4.272359,-0.909813,0.011744,0.585257,-0.048173,170.603862,188.495664,910.603981,1066.495825,1
0.150000,148.930117,58.042432,-172.986183,-3.018484,-4.837982,2.919026,2.132815,4.796661,-2.852537,-2.779463,-0.032010,0.584086,-0.014723,143.437524,188.646447,910.492677,1066.656749,1
0.151042,79.571176,123.250728,-178.065582,-3.142336,-4.639830,0.946462,3.818446,4.678093,-0.802174,-4.447298,-0.053887,0.554803,-0.022156,70.100798,188.495673,909.764583,1067.013344,1
0.152083,-4.296870,158.062938,-171.017613,-2.950928,-4.016020,-0.867965,4.696057,4.003734,0.930714,-5.170788,-0.090349,0.619431,-0.022156,-8.786283,188.495618,909.062328,1066.687508,1
0.153125,-79.000676,172.544535,-123.152178,-2.072703,-2.372096,-2.699038,4.777246,2.388238,2.853205,-5.285023,-0.097641,0.557904,-0.029590,-79.950153,188.495658,908.435145,1066.738545,1
0.154167,-131.093332,186.603312,-40.083350,-0.507660,-0.654783,-4.276258,4.440893,0.668994,4.312711,-4.831890,-0.083057,0.585808,-0.066757,-130.117247,188.646495,907.697163,1066.518108,1
0.155208,-170.857769,149.782705,30.420649,0.865975,0.996480,-4.950425,3.319716,-1.057660,4.956481,-3.681922,-0.035656,0.592423,-0.033307,-169.712775,188.495609,907.516330,1067.077723,1
0.156250,-180.790404,100.383193,103.816746,2.250869,3.003682,-5.033656,1.394385,-2.984399,4.965300,-1.823695,0.019036,0.576782,-0.014723,-174.182330,188.495636,906.298509,1067.064746,1
0.157292,-175.061342,17.721812,150.734350,3.162872,4.119202,-4.338681,-0.275782,-4.110800,4.220114,-0.037817,0.019036,0.563347,-0.025873,-170.140591,188.495750,906.310191,1067.241181,1
0.158333,-149.139313,-58.315383,172.899000,3.601985,4.798054,-2.936245,-2.197246,-4.725874,2.773836,1.744253,0.070083,0.581605,-0.025873,-143.019287,188.646531,906.150239,1066.234141,1
0.159375,-78.910277,-123.441464,178.768257,3.759615,4.607241,-0.934550,-3.848082,-4.618422,0.771976,3.423511,0.084667,0.580641,-0.025873,-68.995803,188.495640,906.213268,1065.910061,1
0.160417,4.483172,-158.124479,170.808912,3.556947,3.957745,0.821616,-4.690898,-3.914421,-0.943274,4.181272,0.091960,0.567550,-0.014723,9.452203,188.495750,905.972438,1065.392528,1
0.161458,79.254778,-172.887957,122.797657,2.644944,2.354185,2.652689,-4.814614,-2.317451,-2.848128,4.329778,0.110191,0.583948,-0.040740,80.706139,188.495651,905.912393,1065.811787,1
0.162500,131.087535,-186.371228,39.680223,1.102420,0.589169,4.229908,-4.493726,-0.601912,-4.334090,3.865221,0.077375,0.588978,-0.051890,130.591776,188.646493,905.335929,1065.525725,1
0.163542,170.919772,-149.985187,-31.054658,-0.304993,-1.032738,4.883268,-3.384147,1.124742,-5.008726,2.696213,0.077375,0.586773,-0.018440,170.153529,188.495584,905.229310,1065.062067,1
0.164583,180.705507,-99.857484,-104.244177,-1.678627,-3.003245,4.987307,-1.489745,3.040365,-5.008726,0.818947,0.059144,0.578229,-0.025873,174.442950,188.495667,904.949126,1064.317354,1
0.165625,175.349343,-17.442748,-150.700018,-2.545593,-4.115096,4.304816,0.222949,4.159355,-4.254721,-0.902197,0.000805,0.581881,-0.044457,170.727703,188.495678,904.989899,1064.562129,1
0.166667,75.503203,46.544067,-181.711084,-60.260767,-10.745833,2.407158,-0.206191,-1.631977,1.667081,-0.254864,8.799026,0.660634,-12.640353,22.196626,188.646520,820.503836,963.887127,1
0.167708,96.735762,96.143244,-180.520220,-95.097042,-10.169726,-1.271634,1.421448,1.447100,-0.171632,-2.116899,8.915703,0.666421,-6.652749,-1.580955,188.495649,789.203897,910.896927,1
0.168750,72.463523,74.203565,-174.298564,-73.152666,-1.451058,-10.015007,2.786191,15.160292,-13.862768,-3.761886,7.202001,0.477911,16.152922,-1.175656,188.495560,649.077644,1083.060990,1
0.169792,50.293069,53.579328,-117.659622,-51.782514,10.588482,-21.375982,3.041355,32.756604,-32.611467,-4.607227,5.754470,0.390752,45.596619,-1.006781,188.495664,215.947038,1407.879442,1
0.170833,38.778445,43.513854,-42.452926,-40.162916,22.007882,-34.143554,4.618735,51.386685,-50.954503,-6.971897,3.625103,0.684680,74.813597,-0.939231,188.721828,-478.669069,1654.855783,1
0.171875,0.584698,5.953312,5.777059,-1.115662,31.519155,-44.813715,8.477129,67.026616,-63.397784,-11.183370,-0.859692,1.373128,97.247598,-0.218698,188.571116,-1257.367248,1612.314407,1
0.172917,-41.688323,-35.013283,62.974977,36.546697,41.907433,-57.331595,11.593227,73.570117,-66.621043,-14.439075,-2.886965,2.117800,98.262257,0.501835,188.495631,-1923.686847,1188.463022,1
0.173958,-60.265400,-54.134160,141.778568,55.394766,49.528928,-62.046608,11.109961,69.420218,-62.246934,-13.913593,-7.080066,2.134956,98.158190,0.850843,188.495595,-2379.554985,502.839379,1
0.175000,-108.832479,-104.966563,129.323105,108.639997,54.552436,-58.218001,9.316078,56.325806,-49.719876,-11.670774,-12.877484,2.156039,98.031822,1.987934,188.721889,-2627.521924,-169.160086,1
0.176042,-119.409209,-116.547143,151.694333,116.611582,49.411505,-47.339763,3.973091,33.705152,-31.032908,-5.269792,-10.934073,2.167545,79.756808,2.213100,188.571082,-2734.819346,-444.687678,1
0.177083,-58.321813,-55.684501,207.385444,54.291355,35.474847,-32.229250,-3.167644,5.430262,-8.060019,2.174539,-3.539630,1.949270,37.750665,1.109784,188.495732,-2715.452801,-161.495705,1
0.178125,-10.184131,-10.196077,174.831115,12.125275,18.826449,-12.869816,-6.229616,-21.058690,17.249843,5.883377,-1.610804,1.141969,-5.771891,0.411768,188.571008,-2575.907579,491.160682,1
0.179167,-19.054573,-21.858872,58.162916,23.474650,3.231189,7.038941,-6.763142,-43.964649,41.294211,7.181851,-2.835919,0.700251,-43.737981,0.850843,188.646420,-2228.177358,1166.830817,1
0.180208,-14.252104,-18.370604,-28.004588,15.525584,-10.092667,21.666716,-8.325057,-61.527613,58.054278,9.557944,-1.012831,0.796160,-73.203979,0.805810,188.571051,-1661.274670,1560.142859,1
0.181250,2.562185,-2.279940,-97.342027,-1.633590,-20.198395,32.907007,-11.093204,-69.860758,63.658605,12.611834,1.466568,1.261166,-90.230181,0.524351,188.495765,-1036.064765,1584.011698,1
0.182292,49.422975,45.169901,-132.217325,-51.151993,-30.285776,40.198006,-13.219573,-68.300841,59.227175,14.439598,5.604976,1.686623,-93.627245,-0.398831,188.571051,-650.478397,1364.332336,1
0.183333,97.944854,93.864712,-135.947888,-92.417329,-34.780880,40.335337,-13.490202,-56.999777,46.276815,14.431982,10.377819,1.955058,-88.438732,-1.276980,188.646455,-793.499992,1336.957351,1
0.184375,112.386159,110.295981,-131.767713,-108.157830,-33.760767,34.596588,-11.193723,-36.413315,26.178844,11.545638,12.000367,1.846265,-65.618194,-1.648505,188.570946,-998.563671,1295.823918,1
0.185417,69.367343,68.154885,-171.515831,-67.151459,-23.820165,22.960952,-4.578780,-8.709036,3.452881,4.017535,5.944071,1.303746,-27.380785,-0.939231,188.495640,-1107.845224,1248.912631,1
0.186458,30.495600,30.335953,-146.981606,-27.969094,-9.479865,8.453861,-0.484552,18.087453,-21.248486,-0.498566,1.557722,0.683026,12.521706,-0.274990,188.571022,-1139.388535,1228.792500,1
0.187500,9.387339,11.814072,-61.057136,-11.778220,3.572450,-6.823114,1.467841,41.571434,-44.331609,-3.125977,1.236859,0.361470,47.566470,-0.106115,188.646460,-1148.378830,1179.025922,1
0.188542,0.426499,4.109345,23.275466,-1.216996,13.241511,-19.278571,4.201193,59.497514,-60.443497,-6.553034,-0.145042,0.518975,74.531128,-0.049823,188.571065,-1150.466918,1097.589267,1
0.189583,-14.896200,-9.702787,93.098972,10.774159,19.945638,-31.043214,8.538987,68.642112,-65.020437,-11.282374,-1.114924,1.021945,89.148909,0.130310,188.495759,-1135.961198,1050.675210,1
0.190625,-28.207512,-24.466264,147.416944,32.774832,25.930548,-38.758690,12.702805,68.034449,-59.398473,-15.132102,-5.275210,1.499422,94.173887,0.580643,188.571091,-1132.475547,1065.525768,1
0.191667,-92.843085,-89.157780,131.899259,91.041711,30.704532,-39.890626,13.777588,57.103912,-45.989537,-15.737549,-9.584988,1.824492,86.792521,1.717734,188.646547,-1189.039796,1089.023220,1
0.192708,-117.058825,-114.667942,133.211640,110.542819,29.875231,-34.726168,11.956643,36.862040,-25.653460,-13.422381,-11.583092,1.783359,64.930892,2.179325,188.571053,-1307.732238,1071.294196,1
0.193750,-72.378920,-71.270129,160.504295,69.412595,22.440879,-24.821728,6.188382,9.487529,-2.433646,-6.659654,-6.314370,1.306364,28.444048,1.458792,188.495680,-1427.019559,973.582024,1
0.194792,-33.721876,-33.862272,141.657052,33.168907,10.357305,-10.443644,1.537432,-17.486813,21.817964,-1.534299,-1.778528,0.697082,-11.042172,0.839585,188.571098,-1512.654005,868.773936,1
0.195833,-5.144365,-7.459490,66.049350,7.790444,-1.616185,3.967732,-0.979417,-41.233868,44.676209,1.534822,-0.710199,0.336321,-45.949418,0.513093,188.646560,-1539.387442,784.480855,1
0.196875,1.466092,-2.209470,-21.406231,0.100342,-10.499978,15.803121,-3.909940,-59.219232,60.616130,5.098962,0.482101,0.436020,-71.843666,0.468060,188.571033,-1533.052459,709.450610,1
0.197917,20.122268,15.137910,-89.297621,-15.944161,-18.345311,27.472050,-8.352120,-68.411999,65.074017,9.938729,1.036319,0.900819,-86.424280,0.254152,188.495618,-1514.966904,665.675572,1
0.198958,19.534672,14.879520,-160.421355,-18.590096,-23.144982,35.894985,-12.991472,-68.056293,59.094893,14.553833,3.825643,1.344122,-90.375132,0.254152,188.570980,-1526.876194,673.401760,1
0.200000,79.164378,76.235452,-130.503939,-81.281881,-29.151909,37.297420,-15.400068,-57.755652,45.015731,16.294017,9.448045,1.622546,-83.815157,-1.074331,188.646578,-1535.591276,682.267993,1
0.201042,124.714377,121.935286,-123.990643,-116.298305,-29.118883,32.998560,-13.919342,-37.636054,24.503279,14.169241,11.365933,1.648315,-62.369798,-1.828638,188.571075,-1580.161544,680.096636,1
0.202083,80.893267,79.383115,-147.370460,-74.402448,-21.868005,24.829478,-8.723268,-10.676533,0.917486,8.217584,6.698829,1.226027,-27.871389,-1.085589,188.495682,-1634.009659,639.021671,1
0.203125,35.060770,35.445032,-130.917096,-35.445269,-9.828465,11.242085,-3.859681,16.509009,-23.144521,2.677174,2.677098,0.644235,10.644772,-0.443864,188.571080,-1666.906455,588.098562,1
0.204167,4.381473,6.305662,-66.051473,-5.518049,2.306482,-2.183008,-0.426560,40.648822,-45.544189,-1.237287,0.354484,0.277618,45.306716,0.006469,188.646523,-1673.834026,562.677850,1
0.205208,-5.551162,-1.974570,18.439101,3.951023,10.019714,-13.473238,2.964032,58.841682,-61.206320,-5.224098,-0.823230,0.342453,70.074805,0.085277,188.571141,-1670.351821,541.956912,1
0.206250,-25.676329,-21.518267,81.421215,23.823688,15.678041,-23.839607,8.001595,68.278996,-65.337912,-10.528421,-2.048345,0.749170,84.581085,0.400510,188.495703,-1656.022541,531.822555,1
0.207292,-28.783808,-23.326998,158.159022,23.193167,18.720034,-34.006223,12.988899,68.030743,-59.019266,-15.505270,-1.818636,1.203152,86.506335,0.355477,188.571111,-1676.331935,535.235232,1
0.208333,-55.293433,-52.607308,153.480628,58.862631,22.730768,-35.845619,16.190051,58.141386,-44.362475,-18.387807,-8.451028,1.523537,80.812351,1.143559,188.646511,-1706.806948,557.452417,1
0.209375,-124.584575,-123.030389,97.935337,122.297529,24.848054,-32.341611,16.333098,38.755431,-23.118064,-17.386344,-12.104495,1.562535,61.221625,2.460783,188.571073,-1743.383079,535.488027,1
0.210417,-98.052351,-96.709821,136.407530,90.850303,19.670427,-25.096389,10.781340,11.669931,0.414816,-11.255719,-7.448330,1.217001,28.042645,1.954159,188.495606,-1810.053072,496.012990,1
0.211458,-35.349065,-35.917649,121.764765,35.657213,10.027053,-13.423299,5.550471,-15.693464,24.300447,-5.460184,-3.266167,0.666628,-9.325056,0.907135,188.646551,-1845.309797,431.972569,1
0.212500,-3.336376,-5.439348,66.681237,5.696214,-0.467640,-0.056467,1.085095,-40.322372,45.981386,-0.403370,-0.013779,0.276654,-44.057618,0.468060,188.571047,-1854.034564,403.400078,1
0.213542,12.438319,8.795604,-11.891472,-9.132284,-8.408379,11.504261,-2.869952,-58.726432,61.259900,4.055613,1.087366,0.288229,-68.836856,0.276668,188.571113,-1848.800799,387.287252,1
0.214583,29.252608,25.038953,-71.823517,-26.370273,-13.226397,20.513972,-8.510631,-68.456462,65.104883,10.011078,3.041715,0.615091,-82.124059,-0.004790,188.495703,-1836.124274,393.038319,1
0.215625,34.258475,29.807427,-137.551909,-32.956964,-17.640772,31.063449,-14.201569,-68.504631,58.407029,15.467715,2.472912,1.074102,-84.740615,-0.106115,188.646440,-1833.196845,401.987058,1
0.216667,49.174377,44.946745,-171.698106,-46.074048,-20.954306,35.341501,-16.934921,-58.422600,43.913385,18.007545,5.521114,1.420118,-77.021030,-0.342540,188.571076,-1879.985701,425.275481,1
0.217708,99.933641,98.844597,-107.974740,-101.402250,-24.168765,32.586569,-18.632150,-39.792519,21.478441,19.069933,12.631156,1.481508,-60.552332,-1.580955,188.571138,-1914.599160,409.081263,1
0.218750,107.877489,107.242279,-103.831020,-103.890556,-20.796519,25.961414,-14.050790,-13.077546,-2.252861,13.186818,9.670461,1.242012,-29.242852,-1.727313,188.495640,-1971.691544,348.934442,1
0.219792,44.801305,44.841040,-120.746147,-42.200849,-10.837570,15.137277,-6.925519,15.160292,-25.243387,5.856722,3.446441,0.717683,7.872114,-0.567706,188.571125,-2004.633816,310.887884,1
0.220833,2.234487,4.144580,-66.646904,-3.423819,-0.441953,2.540327,-1.710115,40.233832,-46.518663,-0.003546,0.000805,0.303318,42.206988,0.040244,188.571145,-2009.823037,292.284425,1
0.221875,-18.636475,-15.551802,4.039370,16.741588,7.256601,-8.808163,2.898308,58.908377,-61.351830,-5.144133,-1.785820,0.256328,67.395064,0.344218,188.571152,-2001.738100,294.381373,1
0.222917,-35.699363,-31.889111,64.214448,33.202685,11.704002,-18.566949,8.825080,68.653228,-64.927840,-11.427072,-3.572446,0.526210,80.299446,0.614418,188.495600,-1996.172785,310.418887,1
0.223958,-26.230025,-22.035047,140.211003,25.332434,13.087393,-28.342382,15.045678,68.934828,-57.811095,-17.572929,-3.266167,0.976196,82.064879,0.423027,188.571035,-1994.408131,338.422447,1
0.225000,-38.433945,-35.165968,163.846004,42.018717,16.466978,-34.538899,18.621845,59.223324,-42.925015,-20.554469,-4.717345,1.301679,74.702096,0.783293,188.571107,-2023.716918,357.614143,1
0.226042,-88.696012,-86.515153,133.041516,86.560509,18.874152,-33.277956,19.692762,40.304232,-20.763453,-21.156108,-9.964191,1.446645,57.720494,1.717734,188.571105,-2081.080334,372.622394,1
0.227083,-101.329329,-101.278630,91.652923,99.125889,18.202638,-27.614114,16.862757,14.497049,4.281845,-17.466309,-10.810103,1.285005,30.064530,2.066742,188.495633,-2126.170177,295.359977,1
0.228125,-52.705750,-53.335499,109.357908,51.420233,11.204954,-16.989730,8.794151,-14.311399,26.355220,-8.441724,-4.345435,0.774801,-6.637882,1.211109,188.495741,-2162.469632,261.412445,1
0.229167,-11.404523,-13.061859,64.226600,11.055641,2.611048,-4.650795,2.248799,-39.970372,46.951451,-1.526683,-0.064826,0.356991,-40.601087,0.535610,188.571089,-2170.413171,251.715705,1
0.230208,21.568659,18.391278,2.168012,-18.612615,-4.926049,6.656080,-3.206305,-59.078432,61.352497,4.367856,2.465620,0.246545,-65.911813,0.085277,188.571094,-2163.215507,262.868551,1
0.231250,40.190936,36.502083,-59.137171,-37.888537,-9.307400,15.753183,-9.214266,-68.834399,64.743313,10.688873,4.317877,0.482458,-78.864513,-0.252473,188.495709,-2159.191828,272.168199,1
0.232292,36.405461,31.627904,-136.992932,-30.738881,-12.220961,26.910243,-15.407801,-69.075242,57.639796,16.811883,2.593236,0.941401,-79.905189,-0.038565,188.495687,-2175.217192,283.837921,1
0.233333,15.489299,11.767092,-188.686143,-16.901201,-14.341916,33.826705,-19.540690,-59.589759,42.251048,20.707305,3.508426,1.280113,-72.282237,0.197860,188.570998,-2197.690128,309.739497,1
0.234375,74.983406,73.334435,-121.463096,-77.115939,-18.172846,33.306514,-21.752114,-41.148646,19.569178,21.937238,8.959457,1.423632,-56.014241,-1.096847,188.495660,-2228.086065,316.713746,1
0.235417,109.041381,108.064430,-101.558657,-102.302994,-18.488421,28.042179,-18.276467,-14.959821,-5.149826,17.740997,10.334065,1.283076,-29.540188,-1.648505,188.495618,-2284.580073,289.524367,1
0.236458,61.502595,61.812580,-91.181130,-57.198237,-12.136563,18.957561,-10.930826,13.489217,-27.787602,9.527482,5.120035,0.843839,5.170073,-0.871681,188.495649,-2316.677652,229.033888,1
0.237500,17.172988,18.990273,-55.236485,-17.295277,-3.458260,6.177504,-3.210172,39.752148,-47.660693,1.371085,0.890472,0.394817,39.010626,-0.196181,188.646455,-2329.501677,211.571489,1
0.238542,-23.732742,-20.860546,-4.357435,21.661902,4.610911,-5.179310,3.022024,59.145514,-61.554661,-5.254560,-2.562456,0.238897,64.789657,0.468060,188.495673,-2325.493398,217.548031,1
0.239583,-41.631823,-38.301886,55.246514,39.947006,8.181308,-14.039206,9.466857,69.012639,-64.716189,-11.929707,-4.779330,0.430094,77.147685,0.760776,188.495691,-2321.683705,226.443524,1
0.240625,-48.660377,-44.444526,122.165770,43.932798,9.817893,-24.505452,15.958084,69.342408,-57.370156,-18.269764,-3.331798,0.861753,78.608348,0.783293,188.495575,-2326.072319,224.514003,1
0.241667,-20.986860,-16.350462,192.633314,16.955515,10.577474,-33.386155,19.878336,59.693893,-41.972589,-21.929100,-1.439434,1.227612,69.457833,0.242893,188.570991,-2366.455891,239.759810,1
0.242708,-52.479752,-51.080457,142.386152,57.004846,13.751568,-33.061556,22.487971,41.441749,-18.788050,-24.053875,-8.082764,1.375471,54.078128,1.211109,188.495693,-2374.038180,241.848121,1
0.243750,-111.815660,-111.473299,79.331128,108.977776,15.806473,-28.254990,20.098705,15.753135,6.323390,-20.242226,-10.646025,1.299199,28.845452,2.325683,188.495638,-2409.152655,219.878609,1
0.244792,-73.034316,-73.348996,88.359820,67.577329,11.557223,-19.648947,12.138351,-12.933040,28.678965,-11.876397,-5.679935,0.867058,-4.645731,1.526342,188.495716,-2445.588123,177.432916,1
0.245833,-18.647775,-20.766586,47.044136,19.680265,4.357717,-7.401566,4.170264,-39.340476,48.371272,-3.270675,-1.446726,0.422102,-38.077447,0.715743,188.495645,-2455.895142,137.715830,1
0.246875,23.410547,20.622829,4.428223,-21.540033,-3.065626,3.726363,-2.792630,-59.033969,61.824301,3.903299,2.760960,0.231249,-64.138947,-0.004790,188.495694,-2453.118805,132.392134,1
0.247917,45.343702,41.716868,-52.380842,-41.637884,-7.373587,13.260427,-9.473297,-68.967789,64.752132,10.879266,4.937726,0.415625,-76.493258,-0.376314,188.495680,-2450.402311,135.625438,1
0.248958,55.140737,51.206836,-109.129149,-50.836732,-9.090901,22.174423,-16.467119,-69.479116,57.075395,17.641993,4.503832,0.819104,-77.504201,-0.500156,188.495626,-2438.860696,143.549975,1
0.250000,29.998403,25.473519,-176.157770,-25.593381,-10.738494,32.053893,-20.580678,-59.882475,41.669009,21.347023,1.229566,1.215416,-68.149267,0.051502,188.495611,-2449.449603,143.098396,1
0.251042,43.535714,41.282302,-162.535746,-44.452709,-13.362167,32.728061,-22.629725,-41.326499,18.660845,23.193826,6.498289,1.326828,-52.029939,-0.455123,188.495731,-2481.229483,161.520664,1
0.252083,100.995834,101.287559,-68.275228,-102.077808,-15.967493,28.225286,-21.775311,-16.393759,-7.425068,20.951007,11.252901,1.227405,-28.566412,-1.716055,188.495595,-2473.903627,107.465813,1
0.253125,82.124959,82.295877,-80.390445,-75.843639,-11.909056,19.735767,-13.366486,12.499911,-29.485214,11.956885,6.385258,0.899234,4.359833,-1.231947,188.495620,-2509.249846,87.109221,1
0.254167,21.003663,22.866126,-42.744566,-20.537955,-4.210502,8.237461,-5.004054,39.096315,-48.952643,3.076998,1.765554,0.435813,37.367845,-0.263731,188.420314,-2516.237163,51.636376,1
0.255208,-20.975560,-18.429329,-1.756978,20.423379,3.289901,-2.811399,2.364783,58.978777,-62.127881,-4.622458,-2.792165,0.225461,63.414478,0.434285,188.495700,-2515.679679,43.248316,1
0.256250,-49.846869,-46.452923,49.717504,46.477400,7.293296,-12.287202,9.242622,68.990407,-64.852880,-11.765970,-5.034562,0.391372,75.999224,0.929651,188.495750,-2513.432301,37.118208,1
0.257292,-59.056308,-55.567051,101.435018,55.800101,7.814361,-20.797529,16.715844,69.638829,-56.858668,-18.955175,-5.453872,0.762399,76.422928,1.053493,188.495799,-2502.215615,47.520481,1
0.258333,-31.653989,-27.860572,164.672318,30.342823,8.107918,-30.452277,21.142559,60.149641,-41.143625,-22.995295,-1.880621,1.176212,67.023394,0.513093,188.420262,-2487.722694,50.691472,1
0.259375,-40.919928,-38.501551,167.491506,41.467012,10.192179,-32.533042,22.785663,41.297244,-18.351521,-24.236652,-5.158532,1.339988,50.104976,0.862101,188.495691,-2511.461209,63.346913,1
0.260417,-87.068823,-87.630929,79.805043,90.174745,13.072715,-28.284120,22.487971,16.653515,8.206197,-23.033374,-11.109090,1.266127,27.581774,1.976675,188.495562,-2512.191112,35.448073,1
0.261458,-86.289128,-87.031933,63.947111,82.169382,10.823328,-20.073423,14.744120,-11.973376,30.464765,-14.115408,-7.145697,0.901784,-4.389279,1.841575,188.495716,-2528.184999,-7.648453,1
0.262500,-23.676242,-25.605530,43.301421,23.339538,4.599902,-8.779032,5.480881,-38.895844,49.469209,-4.664345,-1.887913,0.446492,-37.137122,0.850843,188.344901,-2536.059361,-24.216596,1
0.263542,18.336880,15.548985,-1.477489,-17.193943,-2.023496,2.078398,-2.092861,-58.845000,62.415159,3.305468,2.742729,0.221327,-62.890136,0.107793,188.495696,-2538.065828,-34.203672,1
0.264583,52.790353,49.409849,-46.390068,-49.598209,-6.313110,11.096432,-9.202668,-68.886273,64.924098,10.624140,5.360683,0.363743,-75.601250,-0.522673,188.495649,-2533.405671,-40.064622,1
0.265625,63.016785,59.381363,-95.920282,-58.493057,-7.656137,19.823159,-16.857598,-69.642148,56.722645,18.171283,6.053456,0.721472,-75.995220,-0.657773,188.495738,-2528.359696,-33.870270,1
