1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,163.665220,-162.681543,-13.434734,0.111601,-4.709550,4.861009,0.373728,5.011581,-4.828757,-0.596924,-0.032010,0.461719,-0.022156,-1.817380,188.495655,1585.744975,11.786108,0
0.001042,184.626581,-105.436364,-73.950059,-1.025588,-5.252632,3.262550,2.387980,5.505309,-3.150704,-2.645543,-0.050241,0.464889,-0.029590,0.096535,188.571163,1586.289969,11.678335,0
0.002083,190.513843,-29.634069,-131.439618,-2.185296,-5.414089,1.312511,4.282382,5.710396,-1.278531,-4.454268,-0.086703,0.470194,-0.029590,1.053493,188.495589,1586.758386,11.421582,0
0.003125,152.410494,37.465174,-170.069782,-2.984706,-4.647169,-0.600735,5.202520,4.848271,0.748937,-5.394805,-0.093995,0.482389,-0.014723,2.595883,188.495799,1587.926229,11.172000,0
0.004167,79.887574,87.769052,-201.226669,-3.592708,-2.915178,-3.029086,5.705116,3.105033,3.117192,-5.794628,-0.126811,0.479840,-0.014723,3.564099,188.495734,1588.437462,11.083173,0
0.005208,16.268994,145.002486,-175.185636,-3.074780,-0.970357,-4.464021,5.055607,1.080749,4.510537,-5.063523,-0.119518,0.481631,0.015011,4.104499,188.570993,1589.759058,10.185387,0
0.006250,-48.253580,188.881844,-127.259443,-2.140259,1.271691,-5.547376,3.849375,-1.156217,5.519957,-3.791703,-0.079410,0.475706,-0.029590,4.746223,188.495577,1591.188165,9.279904,0
0.007292,-102.628820,190.972456,-53.924104,-0.732846,3.399985,-5.424732,1.587691,-3.290640,5.321524,-1.529845,-0.028364,0.461168,-0.029590,4.172049,188.495776,1591.977102,8.753954,0
0.008333,-163.411119,162.960607,13.821465,0.573233,5.010883,-4.864657,-0.492285,-4.954123,4.760735,0.553044,-0.006487,0.462753,-0.033307,2.111775,188.495640,1592.372746,7.809514,0
0.009375,-184.790577,104.928512,74.057302,1.755459,5.531949,-3.237581,-2.483340,-5.527607,3.061113,2.635934,0.055498,0.466267,0.000144,0.456802,188.571038,1593.566051,6.164800,0
0.010417,-190.632639,29.701722,131.729136,2.892649,5.704414,-1.271189,-4.408671,-5.668129,1.206196,4.410388,0.106545,0.467162,-0.014723,-0.601481,188.495743,1594.513590,5.455614,0
0.011458,-151.817395,-37.197855,170.541575,3.669540,4.823740,0.666586,-5.321077,-4.802207,-0.812645,5.339501,0.066437,0.478669,-0.003573,-1.974997,188.495727,1595.834076,5.145888,0
0.012500,-79.667372,-87.513478,201.528338,4.277543,3.113766,3.066319,-5.808209,-3.009595,-3.193841,5.686015,0.139360,0.480047,-0.003573,-2.898179,188.495754,1595.909754,3.806886,0
0.013542,-16.240891,-145.087518,175.341486,3.770874,1.176284,4.456284,-5.131636,-1.027089,-4.539735,4.996796,0.095606,0.477980,-0.011006,-3.641229,188.571084,1596.853132,2.783223,0
0.014583,48.236483,-189.143051,127.621871,2.825093,-1.025399,5.523287,-3.906074,1.206080,-5.609548,3.694514,0.040913,0.475913,-0.014723,-4.125337,188.495669,1597.669925,1.825771,0
0.015625,102.668223,-191.022252,54.152864,1.440199,-3.135346,5.372026,-1.683052,3.397471,-5.367977,1.428848,0.040913,0.465095,-0.003573,-3.562420,188.495635,1598.150775,0.757401,0
0.016667,163.450521,-163.104363,-13.507644,0.100342,-4.771931,4.865098,0.408523,5.038167,-4.871894,-0.627387,0.008098,0.463511,0.003860,-1.862413,188.495613,1598.924584,0.422018,0
0.017708,184.728281,-105.224954,-73.707026,-1.059366,-5.281988,3.242109,2.434373,5.569873,-3.120507,-2.660774,-0.075764,0.464889,-0.025873,0.130310,188.571027,1599.497508,-0.130761,0
0.018750,190.762441,-29.845479,-131.403163,-2.185296,-5.458123,1.296158,4.328775,5.733183,-1.244021,-4.492346,-0.119518,0.467025,-0.011006,0.963426,188.495674,1600.090188,-0.856191,0
0.019792,152.173196,37.265509,-170.154844,-2.984706,-4.639830,-0.645705,5.245047,4.844473,0.753251,-5.398613,-0.145042,0.476739,-0.022156,2.483300,188.495468,1600.052504,-0.959347,0
0.020833,80.090972,87.545897,-201.372489,-3.581449,-2.937195,-3.053615,5.728313,3.089841,3.151702,-5.813667,-0.130457,0.480736,0.015011,3.451516,188.495669,1600.455462,-1.577834,0
0.021875,16.472393,144.767586,-175.343608,-3.131077,-0.937332,-4.500814,5.082670,1.099739,4.536419,-5.044483,-0.119518,0.481356,0.033594,4.138274,188.646542,1600.522579,-1.773251,0
0.022917,-47.891982,189.011039,-127.210836,-2.196555,1.279030,-5.543287,3.857108,-1.152420,5.507016,-3.784088,-0.093995,0.475361,-0.014723,4.723707,188.571123,1600.307519,-1.868471,0
0.023958,-102.391522,191.031181,-54.009166,-0.732846,3.326595,-5.412467,1.634085,-3.302034,5.295642,-1.548884,-0.046595,0.467438,-0.044457,4.093240,188.495622,1600.147340,-1.917834,0
0.025000,-163.569318,162.901882,13.517674,0.595751,5.043909,-4.876922,-0.449757,-4.992102,4.825441,0.587315,-0.035656,0.463442,-0.011006,2.100517,188.495729,1601.210024,-2.199323,0
0.026042,-184.677578,105.257372,73.935785,1.766719,5.524610,-3.270286,-2.502670,-5.489628,3.095623,2.632126,0.044560,0.464958,-0.022156,0.423027,188.646366,1600.988825,-1.913654,0
0.027083,-190.587439,29.795682,131.814198,2.881389,5.660380,-1.316159,-4.362277,-5.668129,1.201882,4.402772,0.055498,0.469643,-0.014723,-0.545189,188.571138,1600.926346,-1.911724,0
0.028125,-152.235493,-37.186110,170.225632,3.624503,4.860435,0.650233,-5.317211,-4.771824,-0.795390,5.350925,0.106545,0.483078,0.007577,-2.065063,188.495727,1600.754334,-2.099809,0
0.029167,-79.893371,-87.407773,201.722765,4.266283,3.121105,3.004997,-5.804342,-3.055170,-3.159331,5.739325,0.084667,0.481494,-0.018440,-2.864404,188.495584,1601.520567,-1.375850,0
0.030208,-16.421690,-144.852618,175.548064,3.737096,1.220318,4.456284,-5.123904,-1.027089,-4.505225,5.012027,0.066437,0.477497,-0.055607,-3.607454,188.570989,1601.362228,-1.214348,0
0.031250,47.908785,-189.366206,127.451748,2.870130,-1.058425,5.551904,-3.952468,1.213676,-5.557782,3.713553,0.066437,0.477980,-0.014723,-4.181628,188.571127,1600.958290,-1.053903,0
0.032292,102.408325,-191.210173,54.322987,1.428940,-3.150024,5.408819,-1.675319,3.370886,-5.402487,1.493581,-0.010133,0.470125,0.011294,-3.280962,188.495586,1601.454868,-0.170596,0
0.033333,163.676520,-163.092618,-13.264611,0.122861,-4.793948,4.910067,0.423987,5.060954,-4.910718,-0.638810,-0.021072,0.461237,-0.025873,-1.783605,188.495698,1602.132623,-0.232783,0
0.034375,184.841280,-105.459854,-73.646267,-1.059366,-5.307674,3.254373,2.411176,5.592661,-3.116193,-2.672198,-0.079410,0.471159,-0.025873,0.085277,188.571131,1602.501514,-0.507632,0
0.035417,190.807641,-29.915949,-131.378860,-2.230333,-5.450784,1.279805,4.348106,5.744577,-1.248335,-4.507578,-0.112226,0.467300,-0.022156,1.019718,188.571134,1602.787561,-0.577179,0
0.036458,152.263595,37.112824,-170.239906,-2.973447,-4.672855,-0.653881,5.295307,4.871059,0.761878,-5.421460,-0.097641,0.482320,-0.007290,2.573367,188.495680,1603.349235,-0.640571,0
0.037500,80.079672,87.381467,-201.554764,-3.581449,-2.929856,-3.061791,5.736045,3.112629,3.143075,-5.825091,-0.108580,0.481976,-0.033307,3.552841,188.571049,1603.592734,-0.369753,0
0.038542,16.675791,144.932016,-175.234243,-3.074780,-0.937332,-4.508990,5.067205,1.038972,4.562302,-5.059715,-0.115872,0.482045,-0.025873,4.081982,188.571129,1603.941558,-1.193157,0
0.039583,-47.801583,188.975804,-127.393111,-2.140259,1.275360,-5.588257,3.833911,-1.152420,5.554467,-3.768856,-0.079410,0.475430,-0.011006,4.757482,188.571158,1604.384726,-1.532261,0
0.040625,-102.470621,191.054671,-54.094228,-0.732846,3.392646,-5.416555,1.614754,-3.347609,5.351720,-1.503190,-0.061180,0.465715,-0.022156,4.160790,188.495604,1605.207530,-2.351915,0
0.041667,-163.275520,163.265977,13.481219,0.584492,5.091612,-4.893274,-0.561875,-5.030081,4.821128,0.579699,-0.010133,0.462064,0.018727,2.123034,188.495620,1605.562948,-2.646678,0
0.042708,-184.937476,105.139922,73.704904,1.721681,5.553965,-3.266198,-2.514269,-5.569384,3.108564,2.639742,0.029975,0.465853,-0.018440,0.456802,188.570836,1606.641711,-2.741160,0
0.043750,-190.960337,29.948367,131.644074,2.881389,5.711753,-1.299806,-4.424135,-5.668129,1.206196,4.444659,0.121129,0.470883,0.000144,-0.567706,188.570975,1607.113238,-3.145260,0
0.044792,-151.806095,-36.892485,170.760305,3.669540,4.853096,0.674762,-5.382935,-4.802207,-0.812645,5.377580,0.128422,0.482940,-0.025873,-1.952480,188.495622,1607.760194,-3.190928,0
0.045833,-80.006370,-87.184618,201.771372,4.243765,3.117435,3.074496,-5.850736,-3.047574,-3.232665,5.773595,0.073729,0.482940,-0.007290,-2.898179,188.495591,1608.576720,-4.078785,0
0.046875,-16.421690,-145.017048,175.377941,3.782133,1.165276,4.493078,-5.116172,-1.027089,-4.587186,5.012027,0.062790,0.480116,-0.007290,-3.675004,188.570953,1609.354828,-4.569525,0
0.047917,47.829685,-189.119561,127.670478,2.836352,-1.058425,5.555992,-3.917673,1.244059,-5.570724,3.694514,0.037267,0.477911,-0.040740,-4.136595,188.571049,1609.404183,-5.217510,0
0.048958,102.397025,-191.127957,54.432352,1.383902,-3.172041,5.453789,-1.702382,3.412663,-5.389546,1.428848,0.019036,0.467645,-0.048173,-3.562420,188.495749,1609.273600,-6.380238,0
0.050000,163.314922,-163.304029,-13.167397,0.134120,-4.779270,4.893715,0.458782,5.091337,-4.837384,-0.646426,-0.021072,0.462546,-0.033307,-1.873672,188.495633,1608.807999,-7.249370,0
0.051042,184.773480,-105.436364,-73.293869,-1.036847,-5.333361,3.254373,2.445972,5.607853,-3.163645,-2.721700,-0.075764,0.469918,-0.033307,0.119052,188.571017,1609.460567,-7.454374,0
0.052083,190.920640,-30.244809,-131.196585,-2.151518,-5.432436,1.308422,4.375169,5.733183,-1.252648,-4.534232,-0.112226,0.469092,-0.011006,0.985943,188.571073,1609.589142,-7.815531,0
0.053125,152.274895,36.889668,-170.191299,-2.984706,-4.643500,-0.641617,5.272110,4.836878,0.748937,-5.463346,-0.145042,0.483836,-0.048173,2.483300,188.495644,1609.685217,-8.165001,0
0.054167,80.339571,87.240527,-201.542612,-3.603968,-2.911508,-3.065879,5.766974,3.101235,3.125819,-5.832707,-0.130457,0.482872,-0.051890,3.451516,188.495758,1609.621169,-8.227177,0
0.055208,16.867890,144.661881,-175.343608,-3.052262,-0.955679,-4.513078,5.071071,1.076951,4.566616,-5.097793,-0.108580,0.485834,-0.051890,4.172049,188.646422,1610.092907,-7.769583,0
0.056250,-47.564284,189.069764,-127.271595,-2.162777,1.286368,-5.567816,3.841643,-1.148622,5.541526,-3.787895,-0.083057,0.477980,-0.037023,4.712448,188.571087,1610.070991,-7.571675,0
0.057292,-102.120324,191.101651,-54.264351,-0.732846,3.399985,-5.408379,1.610888,-3.351407,5.325838,-1.526037,0.000805,0.462822,-0.044457,4.093240,188.495770,1609.852330,-7.571493,0
0.058333,-163.377219,163.066312,13.201730,0.573233,5.058587,-4.872834,-0.496151,-5.018687,4.829755,0.613970,0.008098,0.465509,-0.029590,2.111775,188.571138,1609.800916,-7.897647,0
0.059375,-184.869677,105.457037,73.522629,1.732941,5.564974,-3.278462,-2.502670,-5.546596,3.099937,2.647357,0.084667,0.467576,-0.022156,0.445543,188.646415,1609.524879,-8.181540,0
0.060417,-190.915137,30.195013,131.595468,2.858871,5.704414,-1.275277,-4.435734,-5.717502,1.206196,4.448466,0.095606,0.464062,-0.003573,-0.556448,188.571147,1610.102321,-8.150855,0
0.061458,-152.280692,-36.810270,170.237784,3.601985,4.893460,0.658409,-5.352006,-4.787015,-0.847155,5.343309,0.088314,0.486661,-0.040740,-2.076322,188.495709,1609.608613,-8.700122,0
0.062500,-80.040270,-87.067168,201.905040,4.288802,3.135783,3.037702,-5.862334,-3.020989,-3.180900,5.750748,0.117483,0.481769,-0.033307,-2.875663,188.571036,1608.895152,-8.518794,0
0.063542,-16.749388,-144.782148,175.572367,3.748356,1.172615,4.480813,-5.135503,-0.992907,-4.591500,4.966333,0.088314,0.482872,-0.007290,-3.607454,188.571116,1608.413493,-9.368439,0
0.064583,47.456788,-189.436676,127.561113,2.881389,-1.047416,5.584609,-3.933137,1.244059,-5.618175,3.709745,0.044560,0.477291,-0.014723,-4.170370,188.570951,1609.131114,-9.436728,0
0.065625,102.171026,-191.268898,54.602476,1.428940,-3.183049,5.445612,-1.686918,3.412663,-5.428370,1.432656,0.040913,0.464544,-0.037023,-3.269704,188.495542,1609.613311,-9.451969,0
0.066667,163.608720,-163.210068,-12.960819,0.122861,-4.837982,4.914155,0.420121,5.167295,-4.867581,-0.635002,-0.035656,0.466749,-0.025873,-1.851155,188.571035,1610.731695,-9.565889,0
0.067708,184.965579,-105.506834,-73.233111,-1.081884,-5.348038,3.295255,2.469168,5.645832,-3.142076,-2.775010,-0.068472,0.470401,-0.025873,0.085277,188.571093,1611.362811,-10.424228,0
0.068750,191.033639,-30.221319,-131.135826,-2.185296,-5.502156,1.275717,4.409964,5.809142,-1.248335,-4.576119,-0.104934,0.470056,-0.018440,1.064751,188.571125,1612.591071,-10.587430,0
0.069792,152.173196,36.701748,-170.446484,-2.973447,-4.694872,-0.702939,5.333968,4.897644,0.805016,-5.520464,-0.134103,0.485490,0.003860,2.573367,188.495707,1613.940276,-11.048417,0
0.070833,80.237871,86.982136,-201.882859,-3.603968,-2.922517,-3.102672,5.809502,3.127820,3.203467,-5.882208,-0.155980,0.478738,-0.033307,3.552841,188.571225,1615.214591,-11.581467,0
0.071875,17.105188,144.908526,-175.246394,-3.052262,-0.860273,-4.558048,5.105867,1.061759,4.631322,-5.093985,-0.130457,0.482045,0.000144,4.081982,188.570993,1615.826151,-12.232670,0
0.072917,-47.326986,189.093254,-127.344505,-2.174036,1.334072,-5.657755,3.868706,-1.228378,5.662311,-3.776472,-0.112226,0.477222,-0.025873,4.757482,188.570988,1617.366634,-13.644691,0
0.073958,-102.165523,191.254336,-54.179289,-0.744105,3.455027,-5.502406,1.556762,-3.415971,5.425054,-1.499383,-0.039302,0.466680,-0.014723,4.138274,188.495682,1618.920034,-14.304190,0
0.075000,-163.286819,163.465642,13.396157,0.573233,5.150323,-4.889186,-0.581206,-5.113635,4.881520,0.655856,-0.006487,0.461857,-0.040740,2.145550,188.571160,1620.514730,-15.046208,0
0.076042,-185.287774,104.905022,73.255292,1.710422,5.586991,-3.258021,-2.607056,-5.622554,3.035230,2.723514,0.029975,0.467920,-0.014723,0.468060,188.571078,1621.328192,-16.487645,0
0.077083,-191.163735,30.253738,131.461799,2.836352,5.759456,-1.246660,-4.536253,-5.770673,1.141489,4.562702,0.084667,0.469643,-0.014723,-0.556448,188.571056,1622.805957,-18.044265,0
0.078125,-151.783496,-36.469665,170.942581,3.601985,4.886121,0.744260,-5.440927,-4.798409,-0.916175,5.480392,0.066437,0.483423,-0.011006,-1.952480,188.495671,1624.638371,-19.256698,0
0.079167,-79.983770,-86.761798,202.208832,4.266283,3.099088,3.107201,-5.928059,-3.020989,-3.275803,5.800250,0.070083,0.467714,-0.033307,-2.886921,188.571109,1625.853850,-20.257705,0
0.080208,-16.862387,-145.122753,175.523761,3.714578,1.088217,4.562576,-5.185762,-0.943535,-4.690716,5.072952,0.081021,0.480598,-0.029590,-3.675004,188.571098,1627.961874,-20.935322,0
0.081250,47.366388,-189.319226,127.719084,2.858871,-1.157500,5.682724,-3.917673,1.293432,-5.691509,3.705937,0.037267,0.478944,-0.014723,-4.147853,188.571011,1628.909373,-21.799509,0
0.082292,102.080627,-191.245408,54.371594,1.440199,-3.245430,5.461965,-1.652123,3.492419,-5.480135,1.386962,0.000805,0.463511,0.003860,-3.506129,188.495600,1629.842047,-22.882685,0
0.083333,163.292322,-163.679869,-13.033729,0.100342,-4.933388,4.922331,0.509042,5.159700,-4.880522,-0.688312,-0.028364,0.461926,-0.014723,-1.907447,188.495653,1629.963747,-23.512355,0
0.084375,185.078578,-105.107504,-72.917167,-1.059366,-5.384733,3.250285,2.531026,5.683811,-3.107566,-2.801664,-0.075764,0.466542,-0.033307,0.130310,188.571015,1630.207529,-24.159031,0
0.085417,191.225738,-30.315279,-131.075068,-2.219074,-5.542520,1.238924,4.479554,5.809142,-1.196570,-4.633236,-0.083057,0.468540,-0.029590,0.940909,188.571971,1630.627758,-25.268406,0
0.086459,151.935897,36.572553,-170.750276,-2.928410,-4.683864,-0.747908,5.388094,4.874857,0.878350,-5.547118,-0.115872,0.483629,-0.037023,2.438267,188.495721,1630.884636,-26.350102,0
0.087500,80.294371,86.817706,-202.113741,-3.592708,-2.882153,-3.155818,5.794037,3.127820,3.220722,-5.870785,-0.141395,0.488797,-0.018440,3.440258,188.571123,1630.920376,-26.602829,0
0.088542,17.285987,144.744096,-175.355759,-3.119818,-0.952010,-4.594841,5.125197,1.031376,4.639950,-5.139679,-0.145042,0.481976,-0.011006,4.149532,188.571076,1631.444727,-26.904225,0
0.089583,-47.055788,189.304664,-127.247291,-2.185296,1.374436,-5.690460,3.872572,-1.254963,5.670939,-3.803127,-0.064826,0.477015,0.000144,4.723707,188.571020,1631.867078,-27.048879,0
0.090625,-101.770026,191.207356,-54.264351,-0.744105,3.477044,-5.559640,1.576093,-3.438759,5.416427,-1.518422,-0.017425,0.466542,-0.018440,4.059465,188.495691,1631.915000,-27.210590,0
0.091667,-163.139920,163.301212,13.444764,0.595751,5.153993,-4.897363,-0.588938,-5.117433,4.842697,0.648240,-0.024718,0.461168,-0.022156,2.100517,188.571075,1631.472296,-27.364394,0
0.092708,-185.016576,105.104687,73.048713,1.721681,5.667719,-3.237581,-2.556796,-5.630150,3.056799,2.723514,0.019036,0.464131,-0.003573,0.423027,188.571004,1631.610827,-27.310159,0
0.093750,-191.163735,30.335953,131.401041,2.903908,5.774134,-1.258925,-4.505324,-5.763077,1.171686,4.539855,0.070083,0.468334,-0.018440,-0.533931,188.571065,1631.393958,-26.848685,0
0.094792,-152.020794,-36.410940,170.541575,3.647022,4.871443,0.744260,-5.440927,-4.817398,-0.851469,5.453737,0.102898,0.483285,0.041027,-2.042547,188.495709,1631.072919,-25.969672,0
0.095833,-79.983770,-86.585623,202.330349,4.277543,3.121105,3.164435,-5.889397,-3.013393,-3.310313,5.788827,0.106545,0.481080,0.007577,-2.875663,188.570924,1631.119714,-26.451551,0
0.096875,-17.054486,-144.723423,175.645277,3.737096,1.124912,4.546223,-5.174164,-0.981514,-4.656206,5.038682,0.106545,0.470676,0.007577,-3.629970,188.495778,1630.412005,-26.119872,0
0.097917,47.117790,-189.589361,127.548961,2.847611,-1.091450,5.650019,-3.933137,1.304825,-5.644058,3.732592,0.059144,0.478255,-0.040740,-4.181628,188.571046,1630.152604,-25.915252,0
0.098958,101.764229,-191.398093,54.638931,1.462718,-3.230753,5.490582,-1.671453,3.481025,-5.419742,1.421232,0.015390,0.463442,-0.022156,-3.258446,188.495850,1629.525349,-25.748829,0
0.100000,163.382722,-163.527184,-12.814999,0.100342,-4.907702,4.955037,0.528373,5.144508,-4.889149,-0.749238,-0.035656,0.463993,-0.048173,-1.806122,188.646328,1629.460626,-26.356353,0
0.101042,185.055979,-104.496763,-72.783499,-1.036847,-5.406750,3.229845,2.561955,5.683811,-3.085997,-2.847359,-0.046595,0.458825,-0.018440,0.119052,188.495615,1629.387232,-26.916256,0
0.102083,191.124038,-30.456219,-131.014309,-2.162777,-5.509495,1.279805,4.425428,5.797748,-1.183628,-4.656083,-0.090349,0.468954,-0.014723,0.997201,188.571071,1629.379990,-27.335688,0
0.103125,151.969797,36.137988,-170.665214,-3.007225,-4.665516,-0.760173,5.384228,4.863463,0.869722,-5.490001,-0.141395,0.482251,-0.048173,2.539592,188.495613,1628.577738,-27.252918,0
0.104167,80.158772,86.512336,-202.174499,-3.581449,-2.878483,-3.159906,5.809502,3.051862,3.212095,-5.878401,-0.130457,0.481562,-0.029590,3.552841,188.646433,1628.110562,-27.983910,0
0.105208,17.308587,144.849801,-175.282849,-3.052262,-0.889629,-4.574400,5.055607,1.000993,4.665832,-5.105409,-0.108580,0.482596,-0.025873,4.093240,188.495624,1627.956014,-28.654515,0
0.106250,-47.044488,189.210704,-127.283746,-2.140259,1.392783,-5.694548,3.814580,-1.262559,5.627801,-3.791703,-0.079410,0.474190,-0.022156,4.746223,188.571116,1627.370361,-28.748467,0
0.107292,-101.815226,191.230846,-54.069924,-0.710327,3.517408,-5.486054,1.556762,-3.495727,5.412113,-1.434649,-0.046595,0.460479,-0.014723,4.127015,188.495671,1627.386271,-30.129085,0
0.108333,-163.049521,163.641817,13.262489,0.584492,5.157662,-4.876922,-0.616001,-5.151614,4.773676,0.674895,0.022683,0.463373,0.000144,2.145550,188.646484,1627.126569,-31.220684,0
0.109375,-185.321674,104.764082,72.866438,1.710422,5.649372,-3.204876,-2.618654,-5.626352,3.069741,2.773016,0.055498,0.465371,-0.011006,0.468060,188.495765,1627.426145,-31.560818,0
0.110417,-191.321934,30.253738,131.218766,2.881389,5.788812,-1.226220,-4.536253,-5.744087,1.171686,4.558894,0.081021,0.467162,-0.007290,-0.533931,188.571044,1627.376219,-31.797087,0
0.111458,-151.591397,-36.046844,171.149159,3.647022,4.889791,0.744260,-5.475722,-4.855378,-0.942058,5.499431,0.084667,0.482183,-0.025873,-1.963738,188.495656,1628.470936,-32.730757,0
0.112500,-80.051570,-86.432938,202.451865,4.232505,3.084410,3.176699,-5.943523,-2.986808,-3.314626,5.834521,0.095606,0.482114,0.000144,-2.886921,188.646400,1628.909720,-33.092346,0
0.113542,-17.009286,-144.981813,175.475154,3.748356,1.073539,4.615722,-5.147101,-0.920747,-4.656206,5.076760,0.081021,0.481149,-0.011006,-3.697520,188.495609,1629.246910,-33.508751,0
0.114583,47.185590,-189.483656,127.670478,2.836352,-1.183187,5.682724,-3.937003,1.403571,-5.704450,3.648820,0.048206,0.475568,0.018727,-4.159112,188.571071,1629.567645,-35.520776,0
0.115625,101.899828,-191.257153,54.408049,1.417680,-3.318820,5.502846,-1.628926,3.530398,-5.471507,1.356499,0.022683,0.466198,-0.014723,-3.562420,188.495617,1630.212734,-36.459228,0
0.116667,163.088924,-163.726849,-12.851454,0.111601,-4.973752,4.946860,0.505176,5.212870,-4.897777,-0.764469,-0.032010,0.465509,-0.022156,-1.873672,188.571100,1630.966487,-37.062460,0
0.117708,185.146378,-104.367568,-72.564769,-1.048106,-5.406750,3.229845,2.585152,5.653427,-3.073056,-2.862590,-0.072118,0.459239,-0.007290,0.152827,188.495698,1630.570929,-37.330719,0
0.118750,191.203138,-30.338769,-130.892793,-2.162777,-5.513165,1.234836,4.456357,5.816737,-1.144804,-4.591350,-0.093995,0.467645,-0.022156,0.952168,188.570986,1630.107969,-37.191938,0
0.119792,151.992397,36.102753,-170.640911,-2.939669,-4.661847,-0.747908,5.391960,4.874857,0.878350,-5.562350,-0.137749,0.481838,-0.014723,2.460783,188.495716,1631.026380,-37.523329,0
0.120833,80.350870,86.394886,-202.113741,-3.603968,-2.926186,-3.180347,5.859761,3.082245,3.259546,-5.882208,-0.134103,0.482458,-0.025873,3.406483,188.646408,1631.535131,-37.776347,0
0.121875,17.353787,144.614901,-175.452973,-3.018484,-0.900637,-4.562136,5.071071,1.000993,4.618381,-5.124448,-0.126811,0.481907,0.015011,4.149532,188.495693,1631.272985,-37.454735,0
0.122917,-46.807189,189.457349,-127.308050,-2.140259,1.378105,-5.694548,3.841643,-1.292942,5.606232,-3.787895,-0.108580,0.474121,-0.007290,4.746223,188.571120,1631.160479,-37.848428,0
0.123958,-101.521428,191.254336,-54.300806,-0.721587,3.502730,-5.502406,1.568361,-3.442557,5.412113,-1.434649,-0.068472,0.460892,-0.011006,4.070724,188.495759,1630.747676,-37.528656,0
0.125000,-163.173820,163.359937,13.019455,0.561974,5.161332,-4.909627,-0.561875,-5.098443,4.773676,0.644432,0.008098,0.460548,-0.025873,2.089259,188.646540,1630.139582,-36.871118,0
0.126042,-185.208675,105.139922,72.817832,1.699163,5.620016,-3.253933,-2.630253,-5.614959,3.052486,2.769208,0.048206,0.463786,-0.022156,0.434285,188.495591,1629.896985,-37.110909,0
0.127083,-191.299334,30.441658,131.133704,2.892649,5.774134,-1.246660,-4.501458,-5.740290,1.111293,4.524623,0.084667,0.467851,-0.033307,-0.522673,188.495638,1629.381354,-37.620680,0
0.128125,-152.088593,-36.223019,170.444362,3.635763,4.867774,0.723819,-5.425462,-4.840186,-0.881665,5.427082,0.110191,0.480805,-0.040740,-2.031288,188.495770,1628.235525,-36.853791,0
0.129167,-80.074169,-86.362467,202.391107,4.300061,3.099088,3.148082,-5.916460,-3.005797,-3.284430,5.853560,0.106545,0.487970,-0.033307,-2.875663,188.646415,1628.349900,-36.378539,0
0.130208,-17.212685,-144.629463,175.803249,3.770874,1.110234,4.599369,-5.185762,-0.951131,-4.643265,5.038682,0.095606,0.482734,-0.048173,-3.584937,188.495754,1627.876429,-36.330135,0
0.131250,46.778792,-189.589361,127.524658,2.847611,-1.168509,5.605050,-3.944736,1.335209,-5.687195,3.686898,0.059144,0.473501,-0.018440,-4.192887,188.495579,1627.743384,-35.282862,0
0.132292,101.493031,-191.409838,54.675386,1.417680,-3.256439,5.494670,-1.625060,3.492419,-5.471507,1.356499,-0.010133,0.463166,0.000144,-3.269704,188.495611,1627.464051,-35.157996,0
0.133333,163.303622,-163.668124,-12.547662,0.134120,-4.893024,4.905979,0.536105,5.201477,-4.906404,-0.768277,-0.017425,0.458619,-0.011006,-1.817380,188.721958,1627.472838,-35.139640,1
0.134375,185.180278,-104.743408,-72.455404,-1.025588,-5.384733,3.217580,2.565821,5.642034,-3.034232,-2.835935,-0.083057,0.461030,-0.033307,0.096535,188.495810,1627.013979,-35.351390,1
0.135417,191.293537,-30.503199,-130.722669,-2.207814,-5.494817,1.259365,4.440893,5.820535,-1.144804,-4.621813,-0.115872,0.467093,-0.040740,1.019718,188.495705,1627.315942,-35.686123,1
0.136458,152.161896,36.044028,-170.519394,-2.973447,-4.650839,-0.760173,5.391960,4.893846,0.848153,-5.516656,-0.119518,0.483905,-0.029590,2.550850,188.495828,1626.930934,-35.084924,1
0.137500,80.305671,86.336161,-202.344622,-3.536412,-2.889492,-3.180347,5.824966,3.055660,3.237977,-5.859361,-0.130457,0.477635,-0.037023,3.541582,188.646538,1626.436588,-35.164187,1
0.138542,17.478086,144.626646,-175.513731,-3.063521,-0.878620,-4.615281,5.071071,0.985801,4.670146,-5.082562,-0.093995,0.480391,-0.007290,4.081982,188.495680,1626.490493,-35.951109,1
0.139583,-46.682890,189.234194,-127.575386,-2.140259,1.418470,-5.670020,3.802982,-1.292942,5.649370,-3.749817,-0.112226,0.475706,-0.037023,4.768740,188.495702,1626.650494,-36.529725,1
0.140625,-101.464928,191.301316,-54.240048,-0.755365,3.499061,-5.481965,1.545164,-3.438759,5.433682,-1.411802,-0.032010,0.461237,-0.011006,4.127015,188.495647,1626.777484,-36.703748,1
0.141667,-162.959122,163.782757,13.092365,0.561974,5.179679,-4.905539,-0.619867,-5.128827,4.821128,0.667279,-0.017425,0.460686,-0.029590,2.134292,188.571170,1627.627223,-36.951122,1
0.142708,-185.355574,105.069452,72.574798,1.687904,5.642033,-3.172171,-2.641851,-5.630150,3.022289,2.723514,0.051852,0.461168,-0.018440,0.445543,188.495752,1627.369017,-36.820606,1
0.143750,-191.355834,30.512128,130.963581,2.836352,5.748447,-1.238484,-4.543985,-5.778269,1.089724,4.566509,0.055498,0.464820,0.000144,-0.533931,188.495676,1628.079750,-37.352912,1
0.144792,-151.828695,-35.976374,170.881822,3.658281,4.908138,0.752436,-5.460257,-4.836388,-0.933430,5.476584,0.073729,0.481425,0.000144,-1.918705,188.495732,1628.752106,-38.166333,1
0.145833,-80.187169,-86.256762,202.391107,4.232505,3.091749,3.148082,-5.893263,-3.039979,-3.318940,5.819289,0.110191,0.481700,-0.003573,-2.864404,188.721880,1628.762866,-38.245226,1
0.146875,-17.235285,-144.652953,175.766794,3.793393,1.069870,4.583016,-5.178030,-0.932141,-4.699344,5.000603,0.070083,0.478944,-0.033307,-3.686262,188.495948,1628.859484,-39.030083,1
0.147917,46.880492,-189.307481,127.864904,2.836352,-1.168509,5.650019,-3.917673,1.354198,-5.665626,3.664051,0.073729,0.474121,-0.029590,-4.170370,188.495631,1628.475239,-39.465912,1
0.148958,101.504331,-191.456818,54.578172,1.440199,-3.289464,5.502846,-1.621194,3.549388,-5.467193,1.367922,0.000805,0.459101,-0.025873,-3.528645,188.495682,1628.887865,-39.839682,1
0.150000,162.987224,-163.773829,-12.608420,0.100342,-4.904032,4.897803,0.567034,5.209072,-4.854639,-0.749238,-0.010133,0.458757,0.000144,-1.851155,188.646551,1628.377077,-40.042089,1
0.151042,184.999479,-104.919583,-72.224522,-1.036847,-5.351708,3.193051,2.531026,5.691406,-3.068742,-2.813088,-0.061180,0.460548,-0.037023,0.152827,188.495716,1628.997096,-39.676718,1
0.152083,191.214438,-30.632395,-130.528243,-2.196555,-5.509495,1.238924,4.456357,5.786354,-1.166373,-4.576119,-0.119518,0.466680,-0.037023,0.952168,188.495700,1628.198370,-39.251274,1
0.153125,152.500894,35.997048,-170.118389,-2.950928,-4.665516,-0.715203,5.349433,4.867261,0.856781,-5.509040,-0.130457,0.483216,-0.029590,2.427008,188.495642,1627.844180,-39.638397,1
0.154167,80.780268,86.242201,-202.040831,-3.570190,-2.885822,-3.131289,5.782439,3.044266,3.229350,-5.851746,-0.159626,0.479495,0.011294,3.417741,188.721951,1627.598983,-39.835721,1
0.155208,17.545886,144.203826,-175.744613,-3.018484,-0.874951,-4.570312,5.044009,0.985801,4.622695,-5.105409,-0.134103,0.475361,-0.033307,4.138274,188.495712,1627.342970,-39.550927,1
0.156250,-46.434292,189.140234,-127.417415,-2.162777,1.381775,-5.616874,3.826179,-1.254963,5.636429,-3.753625,-0.104934,0.473501,-0.025873,4.712448,188.495541,1627.020555,-39.107574,1
0.157292,-101.159830,191.465746,-54.495233,-0.732846,3.469705,-5.436996,1.533566,-3.396982,5.317210,-1.468920,-0.053887,0.461375,-0.011006,4.070724,188.495707,1625.627717,-38.509592,1
0.158333,-162.981722,163.430407,12.594147,0.573233,5.117298,-4.901451,-0.577339,-5.075656,4.812500,0.629201,0.026329,0.457172,-0.025873,2.100517,188.721853,1624.868766,-37.912494,1
0.159375,-185.005276,105.574487,72.611253,1.676644,5.568643,-3.200788,-2.560662,-5.576980,3.052486,2.719706,0.033621,0.463511,0.029877,0.434285,188.495738,1624.418468,-37.661655,1
0.160417,-191.231535,30.617833,130.817761,2.825093,5.726431,-1.258925,-4.482127,-5.690917,1.150117,4.494160,0.081021,0.464131,-0.011006,-0.500156,188.495736,1622.889017,-36.718918,1
0.161458,-152.506691,-35.941139,169.946143,3.669540,4.838418,0.711555,-5.394533,-4.809803,-0.885979,5.400427,0.121129,0.482183,-0.029590,-2.031288,188.495702,1621.583987,-36.300234,1
0.162500,-80.582666,-86.233272,202.220983,4.209987,3.099088,3.119465,-5.835271,-2.990606,-3.241293,5.762172,0.117483,0.481562,-0.029590,-2.853146,188.646406,1620.153038,-36.179176,1
0.163542,-17.506483,-144.053957,176.094889,3.748356,1.143259,4.505342,-5.108440,-0.962524,-4.643265,4.973949,0.055498,0.483147,-0.051890,-3.584937,188.495707,1619.322871,-35.853581,1
0.164583,46.677093,-189.354461,127.755539,2.791315,-1.106128,5.572344,-3.929271,1.270644,-5.626803,3.724976,0.091960,0.474190,-0.007290,-4.204145,188.495551,1619.087782,-34.322966,1
0.165625,101.154033,-191.668228,54.954874,1.406421,-3.172041,5.437436,-1.625060,3.465834,-5.402487,1.428848,0.004452,0.462822,-0.029590,-3.269704,188.495631,1618.030711,-33.253181,1
0.166667,162.964625,-163.491949,-12.170960,0.100342,-4.834312,4.897803,0.497444,5.114125,-4.867581,-0.673081,-0.013779,0.459652,-0.025873,-1.794863,188.646514,1617.056806,-31.831480,1
0.167708,184.976879,-105.589049,-72.285280,-1.036847,-5.318683,3.238021,2.511696,5.623044,-3.094625,-2.733123,-0.046595,0.461237,-0.033307,0.096535,188.571069,1616.183771,-30.803504,1
0.168750,191.180538,-30.702865,-130.297361,-2.151518,-5.480139,1.271629,4.402232,5.748375,-1.183628,-4.564695,-0.115872,0.466336,-0.018440,0.997201,188.495830,1615.630593,-30.704166,1
0.169792,152.817292,35.891343,-169.814597,-4.335822,-4.654508,-0.907345,5.287574,4.878655,0.830898,-5.432883,-0.032010,0.482665,-0.081624,1.008459,188.495736,1614.826869,-30.147305,1
0.170833,80.825467,86.159986,-201.895010,-6.126051,-2.860136,-3.474692,5.778573,3.089841,3.194840,-5.825091,0.241453,0.479771,-0.375243,0.839585,188.646313,1614.504786,-29.388491,1
0.171875,17.545886,144.051140,-175.926888,-6.486348,-0.889629,-4.970949,5.047875,1.023780,4.622695,-5.055907,0.303438,0.476326,-0.445860,0.468060,188.571046,1614.045499,-29.254329,1
0.172917,-46.660290,188.787884,-127.587538,-6.339978,1.330402,-6.091097,3.810714,-1.216984,5.580350,-3.768856,0.383654,0.474466,-0.483027,0.423027,188.495683,1613.347799,-28.540741,1
0.173958,-101.159830,191.559706,-54.653205,-4.302044,3.455027,-5.829457,1.533566,-3.374194,5.364662,-1.472728,0.263330,0.461788,-0.330643,0.445543,188.495734,1613.797087,-28.256634,1
0.175000,-162.800923,163.500877,12.509085,-1.070625,5.117298,-5.081328,-0.592804,-5.075656,4.821128,0.648240,0.190407,0.458205,-0.200558,0.400510,188.646397,1613.852509,-28.506135,1
0.176042,-185.152175,105.527507,72.599101,1.496495,5.550296,-3.262110,-2.564528,-5.569384,3.026603,2.685436,0.008098,0.461030,-0.007290,0.265410,188.571044,1613.462156,-28.355994,1
0.177083,-191.220235,30.512128,130.562575,3.489392,5.697075,-1.181250,-4.435734,-5.702310,1.124234,4.467506,-0.035656,0.464406,0.085628,0.164085,188.495696,1613.209290,-28.423174,1
0.178125,-152.540591,-35.882414,170.201329,5.617399,4.827410,0.973196,-5.375202,-4.771824,-0.877351,5.377580,-0.126811,0.479013,0.174829,0.107793,188.495754,1612.683631,-28.502296,1
0.179167,-80.695665,-86.186292,202.014405,7.058590,3.091749,3.475133,-5.800476,-2.998202,-3.224037,5.727901,-0.250781,0.480391,0.308630,0.119052,188.646382,1612.156656,-28.310206,1
0.180208,-17.336984,-144.077447,176.265013,7.159924,1.143259,4.942772,-5.112306,-0.966322,-4.613069,4.981564,-0.352873,0.479427,0.408981,-0.038565,188.495693,1612.006054,-27.987586,1
0.181250,46.710993,-188.861171,128.047179,6.957256,-1.051086,6.067009,-3.882878,1.263048,-5.583665,3.702129,-0.396628,0.474672,0.397831,0.152827,188.495645,1611.206627,-28.091485,1
0.182292,101.244432,-191.539033,55.052088,4.806730,-3.168372,5.813544,-1.625060,3.446844,-5.372291,1.406001,-0.338289,0.460410,0.278896,-0.016048,188.495705,1610.613749,-28.224957,1
0.183333,162.761226,-163.503694,-12.098050,2.081979,-4.812295,5.106297,0.481979,5.098933,-4.846012,-0.676889,-0.272658,0.460341,0.219429,0.186602,188.646393,1610.185558,-28.383037,1
0.184375,184.920379,-105.929654,-72.260977,-0.924254,-5.318683,3.229845,2.488499,5.588863,-3.124821,-2.706468,-0.050241,0.460272,-0.018440,0.242893,188.495723,1609.907286,-27.868466,1
0.185417,191.056239,-30.702865,-130.102934,-2.646927,-5.428767,1.210307,4.367436,5.714194,-1.170687,-4.538040,-0.002841,0.465440,-0.096490,0.423027,188.495685,1609.159706,-27.939853,1
0.186458,153.122390,35.973558,-169.437895,-4.729898,-4.617813,-0.907345,5.256645,4.867261,0.735996,-5.425267,0.095606,0.485559,-0.260025,0.591901,188.495745,1608.752697,-26.968591,1
0.187500,81.187065,86.312671,-201.566915,-6.385015,-2.885822,-3.429723,5.716715,3.078447,3.147388,-5.767973,0.241453,0.479840,-0.367810,0.434285,188.721853,1607.702494,-26.691989,1
0.188542,17.647585,143.581340,-176.242832,-6.463830,-0.963018,-4.934156,5.028544,1.061759,4.480341,-5.036868,0.266976,0.478186,-0.416127,0.558126,188.571167,1606.169531,-25.564403,1
0.189583,-46.502091,188.599964,-127.611841,-6.317459,1.282699,-6.062480,3.802982,-1.224580,5.528585,-3.776472,0.369069,0.472881,-0.419843,0.389252,188.495776,1605.591917,-25.525333,1
0.190625,-101.035531,191.454001,-54.786873,-4.403378,3.414663,-5.825369,1.587691,-3.321024,5.312897,-1.487959,0.307084,0.459859,-0.326926,0.344218,188.495669,1604.629924,-25.042107,1
0.191667,-162.789623,163.160272,12.180990,-1.171959,5.065926,-5.060888,-0.523214,-5.022485,4.816814,0.587315,0.186760,0.459514,-0.185691,0.310443,188.646466,1603.906996,-24.097155,1
0.192708,-184.903577,106.420128,72.647708,1.507755,5.531949,-3.286638,-2.494938,-5.451649,3.048172,2.628318,0.044560,0.460203,-0.018440,0.276668,188.571105,1602.508186,-23.359122,1
0.193750,-191.062036,30.794008,130.428907,3.545688,5.664050,-1.197603,-4.381608,-5.626352,1.184627,4.414196,-0.017425,0.463786,0.085628,0.242893,188.495649,1601.279464,-22.587571,1
0.194792,-153.286386,-36.011609,169.375015,5.718733,4.853096,0.936402,-5.282415,-4.733845,-0.786762,5.312846,-0.126811,0.481700,0.200846,0.164085,188.495700,1599.984866,-21.742176,1
0.195833,-81.113763,-86.338977,201.698462,7.114886,3.113766,3.377017,-5.785012,-3.028585,-3.146390,5.731709,-0.265365,0.469092,0.290046,0.209118,188.646435,1599.722601,-20.734538,1
0.196875,-17.370884,-143.560667,176.520198,7.249998,1.183623,4.905979,-5.139369,-1.034684,-4.561304,4.939678,-0.352873,0.477084,0.401547,0.130310,188.571132,1598.819731,-19.956005,1
0.197917,46.722293,-188.673250,127.889208,7.024812,-1.054755,6.026127,-3.863547,1.217474,-5.540527,3.679282,-0.385689,0.476119,0.405264,0.197860,188.495613,1597.908900,-19.492008,1
0.198958,100.882835,-191.679973,55.161453,4.671618,-3.105991,5.784927,-1.698516,3.355694,-5.346408,1.444079,-0.261719,0.459928,0.267746,0.051502,188.571203,1597.102735,-18.431768,1
0.200000,162.851625,-163.151343,-11.648438,2.014423,-4.749914,5.102209,0.404657,5.041965,-4.846012,-0.608348,-0.272658,0.461237,0.182262,0.220377,188.646502,1596.404972,-17.369972,1
0.201042,184.920379,-106.587375,-72.273128,-0.890476,-5.241624,3.295255,2.384113,5.566076,-3.129135,-2.656966,-0.032010,0.461995,-0.022156,0.242893,188.570941,1596.061959,-16.948475,1
0.202083,190.988439,-30.808570,-129.981417,-2.860854,-5.395742,1.198043,4.309444,5.710396,-1.205197,-4.477115,-0.010133,0.465715,-0.100207,0.265410,188.495589,1595.535854,-16.136564,1
0.203125,153.461387,36.032283,-169.207014,-4.865009,-4.632491,-0.850111,5.272110,4.840676,0.740309,-5.383381,0.110191,0.481976,-0.267459,0.513093,188.571056,1594.861621,-16.276928,1
0.204167,81.413063,86.336161,-201.372489,-6.598941,-2.911508,-3.409282,5.701250,3.089841,3.108564,-5.767973,0.194053,0.481494,-0.334359,0.310443,188.571212,1594.667050,-15.831539,1
0.205208,17.647585,143.557850,-176.546623,-6.520126,-0.944671,-4.889186,5.028544,1.065557,4.501909,-5.055907,0.307084,0.488039,-0.423560,0.456802,188.571008,1595.170205,-15.897135,1
0.206250,-46.569891,188.412044,-128.012847,-6.339978,1.271691,-6.066568,3.787517,-1.186601,5.541526,-3.753625,0.383654,0.474879,-0.453294,0.366735,188.495548,1595.051235,-15.800813,1
0.207292,-100.809532,191.606686,-54.835480,-4.527230,3.392646,-5.858074,1.599290,-3.309630,5.325838,-1.503190,0.318023,0.460479,-0.371526,0.344218,188.495732,1595.192701,-15.595202,1
0.208333,-162.597524,163.265977,12.156686,-1.160699,5.003544,-5.081328,-0.469088,-4.988304,4.795245,0.545429,0.204991,0.459859,-0.219142,0.310443,188.571214,1594.587419,-15.102655,1
0.209375,-185.084375,106.408383,72.574798,1.530273,5.568643,-3.282550,-2.510403,-5.508617,3.095623,2.578816,0.015390,0.463511,-0.022156,0.276668,188.571085,1595.376797,-14.216144,1
0.210417,-190.949037,30.782263,130.246632,3.635763,5.642033,-1.209867,-4.404805,-5.626352,1.184627,4.398964,-0.032010,0.464889,0.093061,0.254152,188.495680,1595.154708,-14.122269,1
0.211458,-153.229886,-35.952884,169.423622,5.718733,4.856766,0.920050,-5.297880,-4.802207,-0.799703,5.274768,-0.134103,0.479771,0.189695,0.231635,188.570855,1595.389146,-13.632767,1
0.212500,-81.430160,-86.280252,201.418973,7.159924,3.117435,3.393370,-5.785012,-3.039979,-3.163645,5.727901,-0.254427,0.479220,0.316063,0.197860,188.571051,1595.469713,-13.794206,1
0.213542,-17.370884,-143.513687,176.690321,7.407628,1.183623,4.938684,-5.069778,-1.057472,-4.518166,4.939678,-0.334643,0.477084,0.427564,0.175343,188.571027,1595.133747,-13.275391,1
0.214583,46.790092,-188.497075,128.326668,6.923478,-1.025399,6.005687,-3.902208,1.213676,-5.544841,3.713553,-0.367458,0.475913,0.416414,0.175343,188.495703,1595.489972,-13.058724,1
0.215625,101.041034,-191.762188,55.440941,5.065694,-3.098652,5.813544,-1.675319,3.367088,-5.363663,1.463118,-0.330996,0.461995,0.323497,0.175343,188.495680,1595.937980,-12.974213,1
0.216667,162.490028,-163.315774,-11.611983,2.059460,-4.731567,5.098121,0.389192,5.011581,-4.824443,-0.604540,-0.269011,0.461237,0.223146,0.220377,188.571277,1595.352249,-12.999893,1
0.217708,184.705681,-106.963215,-72.236673,-0.912995,-5.223276,3.295255,2.380247,5.531894,-3.120507,-2.645543,-0.061180,0.460892,-0.014723,0.276668,188.571087,1594.835116,-13.039852,1
0.218750,190.830240,-30.867295,-129.774839,-2.793298,-5.406750,1.234836,4.290114,5.695204,-1.226766,-4.469499,0.008098,0.468196,-0.133657,0.276668,188.495522,1594.547144,-12.833140,1
0.219792,153.743885,36.091008,-168.951828,-5.033899,-4.647169,-0.850111,5.225716,4.848271,0.675603,-5.330071,0.132068,0.483423,-0.248875,0.276668,188.495799,1593.906410,-11.877538,1
0.220833,81.763361,86.477101,-201.129455,-6.531386,-2.889492,-3.380665,5.689652,3.131618,3.061113,-5.764165,0.219576,0.479771,-0.371526,0.310443,188.646393,1593.820544,-11.042742,1
0.221875,17.545886,143.111540,-176.789657,-6.689016,-0.977696,-4.852393,5.051741,1.130122,4.437203,-5.067330,0.339900,0.478600,-0.438427,0.310443,188.571024,1593.368450,-9.894237,1
0.222917,-46.513391,188.177143,-128.073605,-6.328718,1.242335,-6.001158,3.841643,-1.099249,5.532898,-3.784088,0.369069,0.469849,-0.475594,0.344218,188.495689,1593.180836,-8.679491,1
0.223958,-100.730433,191.923802,-55.212181,-4.414637,3.337604,-5.788575,1.645683,-3.237470,5.321524,-1.571732,0.263330,0.460410,-0.356659,0.344218,188.495631,1593.032591,-7.434593,1
0.225000,-162.428025,163.007587,11.682771,-1.183218,4.937494,-5.044535,-0.438159,-4.885761,4.777990,0.492119,0.164883,0.459721,-0.200558,0.299185,188.571223,1591.660488,-6.469089,1
0.226042,-184.914877,107.054359,72.647708,1.552792,5.524610,-3.278462,-2.421482,-5.421265,3.104251,2.495044,0.008098,0.459997,-0.007290,0.265410,188.570980,1590.382438,-5.528089,1
0.227083,-190.723038,30.817498,130.125115,3.523169,5.612677,-1.246660,-4.358411,-5.599767,1.249333,4.303768,-0.039302,0.469505,0.067044,0.287927,188.495635,1589.325518,-4.129523,1
0.228125,-153.919181,-36.023354,168.949706,5.741252,4.849427,0.813758,-5.263085,-4.752834,-0.683232,5.217650,-0.155980,0.479013,0.241729,0.197860,188.571038,1588.064259,-3.066210,1
0.229167,-81.803058,-86.421193,201.054423,7.159924,3.176147,3.282990,-5.769547,-3.051372,-3.107566,5.693631,-0.232550,0.483009,0.271463,0.197860,188.571046,1587.351731,-2.467260,1
0.230208,-17.438683,-143.114356,177.164236,7.362591,1.249674,4.832393,-5.127770,-1.125834,-4.470715,4.970141,-0.371104,0.478806,0.412697,0.175343,188.571138,1587.371429,-1.387999,1
0.231250,46.722293,-188.250430,128.375275,6.957256,-0.963018,5.960717,-3.937003,1.118728,-5.501704,3.732592,-0.389335,0.475775,0.420131,0.152827,188.495702,1586.669941,-0.096195,1
0.232292,100.724636,-192.091048,55.586761,4.840508,-3.028932,5.752222,-1.775839,3.279736,-5.346408,1.508812,-0.305473,0.461719,0.278896,0.186602,188.571089,1586.103725,1.021463,1
0.233333,162.467428,-163.069128,-11.150220,1.991905,-4.647169,5.110386,0.365995,4.958411,-4.854639,-0.570269,-0.258073,0.459652,0.200846,0.186602,188.571080,1585.758856,1.799631,1
0.234375,184.829980,-107.444761,-72.273128,-0.879217,-5.212268,3.315695,2.299059,5.528096,-3.180900,-2.588425,-0.075764,0.461444,-0.048173,0.265410,188.571006,1585.995236,2.875659,1
0.235417,190.649442,-30.691120,-129.604716,-2.883372,-5.351708,1.271629,4.259185,5.706598,-1.265590,-4.446652,-0.002841,0.466887,-0.133657,0.254152,188.495638,1585.906566,3.569587,1
0.236458,154.173283,36.079263,-168.891070,-5.011380,-4.606805,-0.833759,5.171591,4.829282,0.671289,-5.318648,0.132068,0.478875,-0.271175,0.310443,188.571140,1585.702925,3.434969,1
0.237500,82.068459,86.477101,-200.874270,-6.632719,-2.944534,-3.323432,5.674187,3.165799,3.069741,-5.771781,0.197699,0.479909,-0.341793,0.321702,188.495734,1586.016031,3.614062,1
0.238542,17.455486,143.193755,-177.166359,-6.621460,-1.032738,-4.856481,5.063339,1.145313,4.428575,-5.033060,0.314377,0.479220,-0.460727,0.366735,188.570977,1585.725595,3.668871,1
0.239583,-46.615090,187.836538,-128.195122,-6.362496,1.223987,-6.001158,3.891903,-1.084057,5.468192,-3.818358,0.380008,0.477497,-0.453294,0.332960,188.495655,1585.138147,4.281492,1
0.240625,-100.707833,192.099977,-55.139271,-4.470934,3.344943,-5.829457,1.637951,-3.222278,5.312897,-1.545077,0.296146,0.461788,-0.338076,0.377993,188.495597,1584.868623,4.120488,1
0.241667,-162.303726,163.031077,11.707075,-1.171959,4.959511,-5.105857,-0.418828,-4.946527,4.795245,0.499734,0.190407,0.458550,-0.196841,0.310443,188.571036,1585.627063,3.761879,1
0.242708,-184.948776,107.218789,72.635556,1.530273,5.520940,-3.339784,-2.378954,-5.436457,3.143075,2.514083,0.037267,0.461650,-0.018440,0.265410,188.571107,1586.202904,3.856167,1
0.243750,-190.813438,30.899713,130.040054,3.624503,5.653041,-1.258925,-4.362277,-5.614959,1.245019,4.364694,-0.028364,0.468403,0.119078,0.254152,188.493423,1586.901350,3.309752,1
0.244792,-153.806182,-36.070334,169.095526,5.662437,4.875113,0.866904,-5.278549,-4.806005,-0.760880,5.255729,-0.141395,0.485834,0.208279,0.242893,188.495700,1587.980151,2.687740,1
0.245833,-81.882157,-86.385957,200.981513,7.148664,3.146791,3.356577,-5.754083,-3.077958,-3.098938,5.735517,-0.258073,0.477635,0.334647,0.209118,188.570998,1588.558146,3.026564,1
0.246875,-17.269184,-143.220061,177.152085,7.340072,1.220318,4.856921,-5.127770,-1.034684,-4.487970,4.985372,-0.330996,0.481976,0.431281,0.141568,188.570993,1588.759393,2.011861,1
0.247917,46.722293,-188.168215,128.679066,6.912219,-0.952010,5.993422,-3.925405,1.149111,-5.488762,3.751631,-0.392981,0.480529,0.442431,0.164085,188.495725,1588.897576,1.777748,1
0.248958,100.826335,-191.961853,55.720429,5.088212,-3.025262,5.829897,-1.775839,3.260747,-5.359349,1.485965,-0.320058,0.463855,0.323497,0.141568,188.495636,1588.808175,1.719200,1
0.250000,162.297929,-163.292284,-11.332495,2.081979,-4.702211,5.151267,0.358263,5.015379,-4.858953,-0.593116,-0.279950,0.458550,0.215712,0.197860,188.495687,1589.455984,1.134262,1
0.251042,184.829980,-107.538721,-72.236673,-0.901736,-5.259971,3.319784,2.299059,5.539490,-3.180900,-2.618888,-0.061180,0.464337,-0.018440,0.265410,188.495667,1589.748883,0.752579,1
0.252083,190.717241,-30.808570,-129.556109,-2.815817,-5.403080,1.230748,4.247586,5.721790,-1.261276,-4.400958,-0.032010,0.466267,-0.152241,0.242893,188.495776,1589.536320,1.060576,1
0.253125,154.184583,36.325908,-168.575127,-5.033899,-4.661847,-0.833759,5.190921,4.852069,0.623838,-5.318648,0.143006,0.479220,-0.260025,0.321702,188.495660,1589.566985,1.818532,1
0.254167,82.170158,86.524081,-200.837815,-6.508867,-2.944534,-3.302991,5.685786,3.180991,3.017975,-5.787012,0.223222,0.472674,-0.352943,0.344218,188.570993,1589.530601,2.476314,1
0.255208,17.579785,142.876639,-177.202814,-6.587682,-1.029069,-4.872834,5.071071,1.118728,4.424262,-5.082562,0.281561,0.479771,-0.434710,0.310443,188.571036,1589.909470,2.324204,1
0.256250,-46.502091,187.883518,-128.328790,-6.306200,1.172615,-6.009335,3.822313,-1.053674,5.442309,-3.814550,0.361777,0.474466,-0.471877,0.355477,188.495702,1589.530793,2.630232,1
0.257292,-100.515734,191.982527,-55.345850,-4.470934,3.293570,-5.833545,1.668880,-3.226076,5.325838,-1.590771,0.259684,0.461926,-0.352943,0.366735,188.495635,1589.838995,3.001881,1
0.258333,-162.202027,162.984097,11.476193,-1.171959,4.941163,-5.069064,-0.414962,-4.900952,4.808186,0.465464,0.175822,0.459446,-0.185691,0.344218,188.495662,1589.442311,3.658096,1
0.259375,-184.937476,107.500669,72.550495,1.541533,5.487915,-3.347960,-2.382821,-5.451649,3.143075,2.506467,0.019036,0.464200,0.003860,0.265410,188.571138,1589.620340,3.609528,1
0.260417,-190.677838,30.876223,129.869930,3.568207,5.634694,-1.279365,-4.284955,-5.614959,1.262275,4.349462,-0.035656,0.467507,0.093061,0.265410,188.495790,1589.439339,3.907477,1
0.261458,-154.111280,-36.058589,168.645915,5.741252,4.908138,0.842375,-5.270817,-4.790813,-0.691859,5.236690,-0.166919,0.478669,0.241729,0.220377,188.495613,1588.895271,4.561424,1
0.262500,-82.108156,-86.409448,200.872148,7.159924,3.154130,3.270726,-5.761815,-3.093149,-3.090311,5.724093,-0.243488,0.481769,0.316063,0.186602,188.495658,1588.807037,4.738445,1
0.263542,-17.269184,-143.008651,177.516635,7.261257,1.282699,4.861009,-5.150967,-1.103047,-4.449146,5.034874,-0.360166,0.469918,0.431281,0.175343,188.571087,1589.129200,5.930960,1
0.264583,46.733593,-188.062510,128.508943,6.991034,-0.896968,5.997510,-3.956334,1.111132,-5.540527,3.770671,-0.360166,0.476602,0.379247,0.186602,188.495609,1589.684261,6.427150,1
0.265625,100.430838,-192.419909,55.841946,4.806730,-3.047279,5.805368,-1.756508,3.287332,-5.380918,1.543083,-0.338289,0.461581,0.282613,0.175343,188.495604,1590.448256,6.666093,1
