1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,57.265123,94.757333,-191.954943,-3.356263,3.135783,-6.238270,2.906041,-2.728550,6.179963,-2.824512,-0.086703,0.202862,-0.003573,16.421106,188.420245,1002.339556,-1317.379251,0
0.001042,12.099322,160.000864,-145.608467,-2.534334,4.981528,-5.723165,0.644357,-4.631301,5.739959,-0.539806,0.004452,0.198108,0.003860,19.190654,188.269489,1001.572502,-1317.927768,0
0.002083,-41.078127,201.672160,-86.393371,-1.352108,6.232818,-4.255526,-1.957547,-5.877014,4.126612,2.099028,0.040913,0.193767,0.007577,19.989995,188.269469,1002.228024,-1317.775043,0
0.003125,-115.420336,171.158624,-38.758818,-0.440104,6.632790,-2.211460,-4.226963,-6.317571,2.120713,4.391349,0.091960,0.183639,0.011294,10.307836,188.194061,1001.605495,-1317.989210,0
0.004167,-182.632292,121.524211,6.919316,0.449381,6.097047,-0.171482,-5.487320,-5.683321,-0.005971,5.430890,0.095606,0.196592,0.003860,3.248866,188.420258,1002.098302,-1318.369781,0
0.005208,-190.700438,67.215284,70.594076,1.665385,4.343039,2.453099,-6.167758,-3.985657,-2.598542,6.219113,0.110191,0.199693,-0.007290,4.025690,188.269453,1001.499439,-1317.541512,0
0.006250,-166.202200,20.740280,149.251847,3.196650,2.680768,4.272318,-6.090436,-2.193046,-4.319733,5.971603,0.099252,0.209959,-0.018440,-0.511414,188.251829,1001.568879,-1317.081019,0
0.007292,-109.250577,-26.204526,193.301656,4.097394,0.196535,5.253470,-4.574914,0.302178,-5.346408,4.475121,0.088314,0.212921,0.022444,-9.236616,188.395104,1000.349707,-1316.369360,0
0.008333,-57.768117,-94.713170,192.378129,4.052357,-2.254673,6.230534,-2.982070,2.797402,-6.166023,2.742553,0.037267,0.210234,0.007577,-16.036644,188.407188,1000.872650,-1316.002491,0
0.009375,-11.924320,-159.357705,146.542024,3.129094,-4.023359,5.670460,-0.704922,4.692557,-5.656999,0.537813,-0.013779,0.166758,0.003860,-18.434667,188.257275,999.924588,-1314.800318,0
0.010417,41.061030,-202.062562,86.695041,2.081979,-5.351708,4.243701,1.869919,5.953462,-4.104045,-2.101022,-0.046595,0.194181,0.037311,-17.995593,188.255721,1000.259203,-1313.380096,0
0.011458,114.623544,-171.372850,38.866061,1.102420,-5.711316,2.228252,4.127737,6.386423,-2.106773,-4.336225,-0.064826,0.185499,-0.007290,-10.351190,188.187742,999.130660,-1312.411629,0
0.012500,182.502195,-121.620988,-6.654101,0.212935,-5.190251,0.200539,5.449952,5.793950,-0.062050,-5.501424,-0.093995,0.195765,-0.011006,-2.819371,188.344196,999.998228,-1312.566038,0
0.013542,190.705941,-66.630851,-69.818491,-1.003069,-3.439913,-2.464924,6.134256,4.084892,2.595227,-6.262993,-0.141395,0.194456,0.000144,-2.886921,188.269194,999.383237,-1312.506193,0
0.014583,166.162503,-19.932690,-148.354745,-2.511815,-1.788650,-4.304583,6.068532,2.299877,4.355241,-6.019291,-0.093995,0.200106,-0.003573,1.177334,188.269024,999.121057,-1313.341069,0
0.015625,108.883182,26.283924,-193.243020,-3.378782,0.655219,-5.253030,4.525948,-0.195347,5.386230,-4.519001,-0.090349,0.217607,-0.007290,9.722403,188.193828,998.435191,-1312.921832,0
0.016667,57.728420,94.228808,-192.416707,-3.356263,3.113766,-6.217829,2.952434,-2.720955,6.149766,-2.809280,-0.079410,0.202173,0.007577,16.893955,188.344540,997.895324,-1312.932393,0
0.017708,12.641718,159.284419,-146.386174,-2.534334,4.981528,-5.694548,0.655955,-4.600918,5.670939,-0.585501,-0.010133,0.197626,0.026161,18.875421,188.269252,997.300041,-1312.306308,0
0.018750,-40.411431,201.860080,-86.964500,-1.385885,6.210801,-4.300495,-1.945948,-5.877014,4.109357,2.133299,0.048206,0.191287,-0.025873,20.057545,188.269218,996.607765,-1312.942307,0
0.019792,-114.572841,171.264329,-39.427160,-0.428845,6.647468,-2.207371,-4.234695,-6.332763,2.081889,4.303768,0.062790,0.182330,0.018727,10.533002,188.193837,996.073818,-1312.441605,0
0.020833,-182.168995,122.416832,6.481856,0.449381,6.078700,-0.171482,-5.448659,-5.709906,0.041480,5.438505,0.088314,0.196385,-0.003573,3.564099,188.269190,996.437039,-1312.657256,0
0.021875,-190.723038,67.873005,69.877127,1.687904,4.302675,2.436747,-6.171624,-3.943880,-2.585601,6.184842,0.117483,0.199210,-0.007290,4.014432,188.344572,995.476890,-1312.438643,0
0.022917,-166.654197,20.869475,148.522746,3.230428,2.655082,4.260054,-6.113633,-2.215833,-4.328360,5.952564,0.106545,0.201484,-0.022156,-0.747839,188.268908,995.286933,-1312.420346,0
0.023958,-109.295776,-25.769960,193.119381,4.074875,0.236899,5.257558,-4.574914,0.336359,-5.355036,4.463698,0.095606,0.211750,0.011294,-8.988933,188.193765,994.707211,-1312.769686,0
0.025000,-57.542118,-93.867529,192.681921,3.984801,-2.254673,6.238710,-2.997535,2.782211,-6.183278,2.780632,0.073729,0.197212,-0.029590,-16.430685,188.269152,995.088608,-1312.726986,0
0.026042,-12.105119,-159.017100,146.991636,3.162872,-4.045376,5.719517,-0.720386,4.684961,-5.687195,0.484503,0.015390,0.165725,-0.022156,-18.648575,188.419987,994.699932,-1313.278022,0
0.027083,40.450834,-202.144777,87.108197,2.059460,-5.340699,4.235525,1.893115,5.968654,-4.108359,-2.146716,-0.024718,0.205894,0.003860,-18.671092,188.269284,994.237401,-1314.105711,0
0.028125,113.979448,-171.666476,39.388583,1.113679,-5.696638,2.211900,4.170264,6.405413,-2.076577,-4.397150,-0.112226,0.176956,0.015011,-10.261124,188.193874,993.539249,-1315.254420,0
0.029167,182.050198,-122.126023,-6.192338,0.257972,-5.212268,0.180098,5.380362,5.782556,-0.036168,-5.490001,-0.123164,0.193560,0.018727,-2.673013,188.268963,992.857042,-1315.443610,0
0.030208,190.818940,-67.182866,-68.773447,-1.014329,-3.458260,-2.452659,6.103327,4.046913,2.612482,-6.232530,-0.108580,0.194318,-0.018440,-2.830629,188.419876,991.711235,-1315.547707,0
0.031250,166.343302,-20.566921,-147.941588,-2.466778,-1.773972,-4.267790,6.026005,2.307473,4.325045,-6.015483,-0.137749,0.204516,-0.011006,1.413759,188.269098,991.494340,-1315.342829,0
0.032292,109.821076,25.649694,-192.513920,-3.345004,0.574491,-5.265294,4.549144,-0.168762,5.299955,-4.557080,-0.093995,0.217193,0.003860,9.733661,188.193781,991.414442,-1314.607294,0
0.033333,58.304716,93.524107,-192.647588,-3.345004,3.102758,-6.193300,2.917639,-2.679178,6.167021,-2.794049,-0.057533,0.195559,-0.029590,16.387331,188.193895,991.226698,-1314.637221,0
0.034375,12.969416,157.828037,-147.419066,-2.511815,4.900799,-5.706813,0.655955,-4.562939,5.662311,-0.581693,-0.002841,0.199279,-0.003573,18.942971,188.419958,990.544025,-1314.461355,0
0.035417,-39.970734,201.895315,-87.535628,-1.408404,6.221809,-4.235085,-1.891822,-5.820046,4.100730,2.049526,0.059144,0.189495,-0.018440,20.057545,188.269062,990.572060,-1313.390011,0
0.036458,-113.341150,171.628424,-40.168412,-0.473882,6.618113,-2.199195,-4.165105,-6.268198,2.077575,4.269498,0.073729,0.182261,0.007577,10.420419,188.191942,989.510041,-1312.831125,0
0.037500,-182.383693,122.769182,5.813514,0.438121,6.148420,-0.167393,-5.444793,-5.706108,0.071676,5.408043,0.070083,0.194663,0.003860,3.440258,188.194009,989.526643,-1312.552290,0
0.038542,-190.677838,68.342805,68.771325,1.665385,4.339370,2.412218,-6.140695,-3.940082,-2.542463,6.127725,0.121129,0.195559,0.000144,4.081982,188.420359,988.883014,-1311.757183,0
0.039583,-166.518598,21.398000,148.425533,3.174131,2.651412,4.313200,-6.136829,-2.208237,-4.293850,5.948756,0.132068,0.204998,-0.011006,-0.342540,188.194027,988.619462,-1311.461616,0
0.040625,-110.030271,-25.417610,192.013579,3.962282,0.247908,5.204413,-4.582646,0.252806,-5.255819,4.452274,0.088314,0.218433,0.000144,-9.022708,188.269409,988.418615,-1309.797059,0
0.041667,-57.643818,-93.303768,193.155836,4.086135,-2.206970,6.222358,-3.005267,2.789807,-6.135826,2.761592,0.051852,0.190804,-0.011006,-16.002869,188.194074,987.704070,-1309.690558,0
0.042708,-12.308517,-157.267093,148.000224,3.185390,-4.049045,5.690900,-0.728118,4.677366,-5.644058,0.457848,0.015390,0.186670,-0.014723,-18.277051,188.420292,986.398144,-1309.707754,0
0.043750,39.953637,-202.426657,87.326928,2.093238,-5.270979,4.255966,1.862186,5.953462,-4.104045,-2.116253,-0.046595,0.183570,-0.014723,-18.119434,188.194128,986.362993,-1309.495505,0
0.044792,112.759056,-172.007081,39.886801,1.169976,-5.670952,2.171018,4.143201,6.344646,-2.076577,-4.320993,-0.104934,0.179643,-0.003573,-10.486290,188.269650,985.565600,-1308.419397,0
0.045833,182.219697,-122.701529,-5.536148,0.212935,-5.197590,0.192362,5.391960,5.786354,-0.057737,-5.486193,-0.119518,0.192596,-0.003573,-2.954471,188.194141,985.611853,-1308.604566,0
0.046875,190.762441,-67.699646,-68.044347,-1.003069,-3.443582,-2.391337,6.053068,4.035520,2.560717,-6.221106,-0.145042,0.193905,-0.014723,-2.965729,188.344887,985.326751,-1308.175065,0
0.047917,166.761399,-21.201151,-147.771465,-2.500556,-1.799658,-4.255526,6.045335,2.303675,4.307790,-6.042138,-0.152334,0.202931,0.018727,1.143559,188.269518,985.371041,-1308.483995,0
0.048958,110.838069,25.074188,-191.651151,-3.367522,0.552474,-5.216237,4.553010,-0.145975,5.291328,-4.499962,-0.093995,0.218020,0.015011,9.508495,188.269442,984.439421,-1308.306726,0
0.050000,58.790613,92.854641,-193.024290,-3.390041,3.051385,-6.189212,2.983363,-2.641199,6.136825,-2.854974,-0.050241,0.200864,0.000144,16.803889,188.194067,984.822659,-1307.874992,0
0.051042,13.500512,157.240787,-148.111712,-2.556853,4.900799,-5.665931,0.675286,-4.532556,5.653684,-0.566461,0.040913,0.199693,-0.003573,18.740321,188.344878,984.263470,-1307.898859,0
0.052083,-39.450938,201.942295,-88.045998,-1.408404,6.221809,-4.304583,-1.907287,-5.850429,4.126612,2.060950,0.037267,0.189358,0.018727,20.091320,188.269597,984.340991,-1308.620387,0
0.053125,-112.821353,172.016010,-40.715237,-0.496401,6.636460,-2.223724,-4.157373,-6.283390,2.107772,4.246651,0.084667,0.183088,-0.011006,10.690619,188.269604,984.551678,-1308.692181,0
0.054167,-181.807397,123.391668,5.485419,0.415603,6.108056,-0.220539,-5.479588,-5.698513,0.058735,5.430890,0.106545,0.194043,0.011294,3.766749,188.194076,984.073138,-1309.193021,0
0.055208,-190.881237,68.389785,68.200196,1.631607,4.335700,2.440835,-6.140695,-3.981859,-2.529522,6.203881,0.117483,0.196523,-0.014723,4.036949,188.269442,984.856321,-1309.918270,0
0.056250,-166.868896,21.245315,147.659978,3.162872,2.673429,4.255966,-6.132963,-2.227227,-4.319733,6.002066,0.139360,0.201828,0.018727,-0.567706,188.345012,985.298245,-1310.485166,0
0.057292,-110.324069,-24.947810,191.928518,4.052357,0.247908,5.253470,-4.598111,0.245210,-5.303270,4.513200,0.066437,0.235314,0.029877,-8.842575,188.269557,985.965000,-1311.267462,0
0.058333,-57.926316,-92.516853,193.423173,4.074875,-2.214309,6.263239,-3.032330,2.782211,-6.174650,2.830134,0.051852,0.194112,0.011294,-16.318102,188.194094,986.729795,-1311.619234,0
0.059375,-12.737914,-156.961723,148.571353,3.264206,-4.023359,5.682724,-0.677859,4.669770,-5.678568,0.534005,-0.021072,0.187015,0.003860,-18.513475,188.194098,987.590524,-1311.588015,0
0.060417,39.399941,-202.414912,87.776539,2.070720,-5.292996,4.325464,1.846722,5.942068,-4.138555,-2.089598,-0.021072,0.182881,-0.011006,-18.704867,188.420197,987.841202,-1311.517401,0
0.061458,112.148860,-172.371176,40.433626,1.158716,-5.670952,2.285486,4.081343,6.382625,-2.119715,-4.328609,-0.097641,0.180814,-0.025873,-10.429998,188.269353,988.232010,-1312.060102,0
0.062500,181.677301,-123.359249,-5.098687,0.291750,-5.285657,0.192362,5.403558,5.763567,-0.083619,-5.505232,-0.101287,0.193767,-0.022156,-2.886921,188.194114,987.903670,-1312.228093,0
0.063542,191.191838,-68.650992,-67.290943,-0.935513,-3.458260,-2.370897,6.033737,4.088690,2.521893,-6.221106,-0.126811,0.198246,0.011294,-2.864404,188.194211,988.382438,-1312.350398,0
0.064583,167.089097,-21.964577,-147.479825,-2.433000,-1.843692,-4.218733,6.087863,2.349249,4.247397,-6.084024,-0.108580,0.217124,-0.022156,1.278659,188.344965,989.042621,-1312.091248,0
0.065625,111.674263,24.545663,-191.286601,-3.401300,0.504771,-5.199884,4.580073,-0.062421,5.282700,-4.564695,-0.112226,0.218985,0.000144,9.587303,188.269659,990.092231,-1311.869287,0
0.066667,59.491208,92.279136,-193.376689,-3.435078,3.029368,-6.205565,3.025890,-2.629805,6.145453,-2.904476,-0.079410,0.205618,0.011294,16.297264,188.194184,990.485374,-1312.130843,0
0.067708,13.737811,156.289441,-149.168907,-2.523075,4.919147,-5.727253,0.744876,-4.536353,5.645056,-0.619771,-0.010133,0.193216,0.026161,18.819129,188.194161,990.555827,-1312.164697,0
0.068750,-38.897241,202.177195,-88.641430,-1.419663,6.196123,-4.329112,-1.853161,-5.801056,4.182691,1.965754,0.059144,0.193354,0.018727,20.102578,188.420358,991.415872,-1311.243446,0
0.069792,-111.533161,172.403595,-41.104091,-0.496401,6.603435,-2.264605,-4.141908,-6.279592,2.146596,4.231419,0.081021,0.184810,0.007577,10.521744,188.194141,991.292988,-1311.166095,0
0.070833,-181.796097,123.426903,4.889987,0.415603,6.155759,-0.245068,-5.456391,-5.732694,0.101873,5.423274,0.102898,0.194870,0.018727,3.530324,188.194119,991.788326,-1311.065177,0
0.071875,-191.095936,68.624686,66.997181,1.620348,4.398081,2.342720,-6.098168,-3.981859,-2.443247,6.120109,0.110191,0.198521,0.029877,4.093240,188.194038,991.347805,-1309.600760,0
0.072917,-166.880196,21.785585,147.538461,3.151613,2.710124,4.215085,-6.160026,-2.291791,-4.255026,5.998258,0.117483,0.206376,0.007577,-0.241215,188.420235,991.887378,-1308.753437,0
0.073958,-111.352363,-24.478009,191.114356,3.905986,0.324967,5.179884,-4.644505,0.184443,-5.281702,4.497968,0.055498,0.211199,0.000144,-8.820058,188.194101,991.735165,-1308.282201,0
0.075000,-58.321813,-92.070542,193.957847,4.086135,-2.166605,6.222358,-3.067125,2.740434,-6.196219,2.811094,0.040913,0.189220,-0.037023,-15.957836,188.269496,991.719774,-1308.400947,0
0.076042,-13.031712,-155.775477,149.555638,3.230428,-3.957308,5.682724,-0.774512,4.574822,-5.648371,0.579699,0.015390,0.196868,-0.022156,-18.141951,188.194105,991.453155,-1307.219904,0
0.077083,38.902744,-202.614577,88.214000,2.104498,-5.263641,4.272318,1.769399,5.915483,-4.186006,-2.036288,-0.017425,0.189358,0.007577,-18.232017,188.344834,992.051727,-1306.821258,0
0.078125,111.222266,-172.770507,41.053362,1.169976,-5.670952,2.297750,4.027217,6.371232,-2.180107,-4.305762,-0.090349,0.183225,0.003860,-10.655165,188.194143,992.208837,-1306.618073,0
0.079167,181.858100,-123.793815,-4.430345,0.269232,-5.307674,0.302742,5.395826,5.831929,-0.165581,-5.520464,-0.086703,0.195421,-0.022156,-3.168379,188.269541,993.459853,-1306.867216,0
0.080208,191.214438,-69.508378,-66.659056,-0.924254,-3.535319,-2.334104,6.029871,4.096286,2.452873,-6.224914,-0.115872,0.199417,0.018727,-3.022021,188.194112,993.579194,-1306.574716,0
0.081250,167.269896,-22.739748,-147.090971,-2.534334,-1.880387,-4.206468,6.130390,2.455591,4.277594,-6.103063,-0.134103,0.207685,-0.007290,1.053493,188.344840,994.484127,-1306.848553,0
0.082292,112.657357,23.993647,-190.909899,-3.299967,0.471746,-5.199884,4.618735,-0.028239,5.282700,-4.579927,-0.057533,0.215057,0.018727,9.440945,188.269514,994.612239,-1307.005386,0
0.083333,59.739807,91.727121,-193.716935,-3.367522,3.018360,-6.205565,3.049087,-2.572836,6.205845,-3.014904,-0.068472,0.194870,-0.007290,16.736339,188.269519,996.325442,-1307.015005,0
0.084375,14.155908,155.972326,-149.703581,-2.523075,4.871443,-5.747694,0.768073,-4.498374,5.709763,-0.695928,0.008098,0.201760,-0.048173,18.661512,188.194045,997.488645,-1306.803234,0
0.085417,-38.264446,202.306391,-88.799402,-1.408404,6.188784,-4.365905,-1.802902,-5.842833,4.243084,1.927675,0.055498,0.191149,-0.011006,20.102578,188.269460,998.352747,-1307.168249,0
0.086458,-110.968165,172.732455,-41.262062,-0.518919,6.640129,-2.293222,-4.091648,-6.317571,2.181106,4.219996,0.048206,0.184052,0.000144,10.791944,188.201469,998.823939,-1307.410494,0
0.087500,-181.242401,124.025898,4.646953,0.393084,6.185115,-0.298214,-5.487320,-5.797258,0.192462,5.430890,0.135714,0.197419,-0.003573,3.811782,188.269978,999.988743,-1307.372094,0
0.088542,-191.344534,69.024016,66.511114,1.609088,4.420098,2.338632,-6.132963,-4.073009,-2.451874,6.173419,0.132068,0.196110,-0.025873,4.048207,188.194475,1001.065012,-1308.241889,0
0.089583,-167.422592,22.173171,146.918726,3.129094,2.754158,4.243701,-6.221884,-2.348760,-4.272281,6.070607,0.117483,0.216573,-0.011006,-0.443864,188.194484,1002.015677,-1308.942363,0
0.090625,-111.702660,-23.914249,191.248024,3.996060,0.413034,5.233030,-4.671567,0.131273,-5.316212,4.574125,0.088314,0.189082,0.022444,-8.741250,188.345287,1003.211511,-1309.393372,0
0.091667,-58.920709,-91.342352,194.273790,4.018579,-2.155597,6.279591,-3.121251,2.698657,-6.239357,2.887251,0.070083,0.205962,0.007577,-16.295586,188.269847,1004.230203,-1309.572863,0
0.092708,-13.698408,-155.740242,150.053857,3.275465,-4.023359,5.744046,-0.832504,4.582418,-5.704450,0.633009,-0.006487,0.203275,-0.007290,-18.490959,188.194417,1005.094804,-1310.041971,0
0.093750,38.213449,-202.520617,88.785128,2.059460,-5.322352,4.394962,1.746203,5.915483,-4.220516,-2.021057,-0.068472,0.193216,0.026161,-18.783675,188.194363,1005.228288,-1310.243018,0
0.094792,110.939768,-173.111112,41.721704,1.181235,-5.711316,2.350896,4.058146,6.420604,-2.205990,-4.244837,-0.104934,0.186119,-0.007290,-10.497548,188.345160,1005.828419,-1310.227050,0
0.095835,181.507802,-124.404555,-4.065795,0.269232,-5.307674,0.347711,5.399692,5.873706,-0.174208,-5.467154,-0.075764,0.198521,-0.025873,-2.988246,188.199429,1006.000767,-1310.006942,0
0.096878,191.383937,-69.942943,-66.294506,-0.912995,-3.538988,-2.264605,6.064666,4.153255,2.478755,-6.240146,-0.097641,0.202035,-0.040740,-2.909438,188.195279,1006.414143,-1310.639575,0
0.097917,167.642794,-23.256528,-146.762876,-2.500556,-1.957446,-4.190116,6.126524,2.455591,4.230142,-6.137334,-0.137749,0.211888,-0.018440,1.188593,188.194222,1006.580321,-1310.600644,0
0.098958,113.188453,23.476867,-190.545349,-3.367522,0.409364,-5.122210,4.653530,0.002144,5.243876,-4.633236,-0.115872,0.216780,-0.003573,9.474720,188.344845,1007.004192,-1310.317348,0
0.100000,59.965805,91.045910,-194.008576,-3.423819,2.955979,-6.254622,3.114811,-2.534857,6.214473,-2.995864,-0.057533,0.188393,-0.029590,16.263489,188.194228,1006.784336,-1310.219570,0
0.101042,14.042909,154.997490,-150.396226,-2.590631,4.842088,-5.784487,0.822198,-4.456597,5.692508,-0.707351,-0.028364,0.190942,-0.014723,18.740321,188.193895,1006.467156,-1309.698850,0
0.102083,-37.654250,202.506056,-88.799402,-1.397145,6.148420,-4.394522,-1.771973,-5.816248,4.251711,1.862942,0.037267,0.191218,-0.011006,20.170128,188.194029,1006.741451,-1309.002005,0
0.103125,-109.939872,173.096550,-41.444337,-0.507660,6.614443,-2.379073,-4.083916,-6.328965,2.254440,4.140031,0.077375,0.186877,0.003860,10.578035,188.344862,1007.451302,-1308.195678,0
0.104167,-181.298900,124.096368,3.966460,0.393084,6.225479,-0.351359,-5.460257,-5.827641,0.214030,5.430890,0.084667,0.194663,-0.018440,3.541582,188.194089,1007.728642,-1308.352968,0
0.105208,-191.536633,69.517306,65.563284,1.597829,4.434776,2.289574,-6.121365,-4.073009,-2.404423,6.135340,0.099252,0.199830,-0.033307,4.059465,188.194036,1007.394155,-1307.788181,0
0.106253,-167.354793,22.560756,147.003787,3.106575,2.805530,4.215085,-6.167758,-2.398133,-4.233458,6.085838,0.117483,0.216297,0.003860,-0.241215,188.193998,1008.019935,-1307.375117,0
0.107292,-112.697054,-23.409213,190.603985,3.973542,0.424042,5.188060,-4.714095,0.097091,-5.251505,4.532239,0.073729,0.220707,0.000144,-8.741250,188.344833,1007.289281,-1306.607913,0
0.108334,-59.451806,-90.931276,194.650492,4.097394,-2.107894,6.275503,-3.171510,2.622699,-6.235043,2.929137,0.040913,0.213266,0.000144,-15.957836,188.194090,1007.914221,-1306.075990,0
0.109375,-14.093905,-154.835876,150.953081,3.286724,-3.946300,5.805368,-0.894362,4.536843,-5.695823,0.686319,0.033621,0.205411,-0.040740,-18.063142,188.194081,1007.982360,-1305.561370,0
0.110417,37.795352,-202.814243,89.331953,2.093238,-5.296666,4.444020,1.703675,5.904089,-4.306792,-1.925861,-0.046595,0.195421,-0.011006,-18.322084,188.211729,1009.402928,-1305.072482,0
0.111458,109.967975,-173.522187,42.462956,1.215013,-5.729664,2.416306,3.996288,6.394019,-2.296579,-4.199142,-0.053887,0.188669,-0.011006,-10.745231,188.068393,1009.796941,-1304.467329,0
0.112500,181.485202,-124.909591,-3.117965,0.303010,-5.377394,0.380416,5.403558,5.934472,-0.251856,-5.501424,-0.115872,0.200588,-0.018440,-3.371029,188.207155,1010.794638,-1304.982681,0
0.113541,191.609935,-70.894289,-65.273766,-0.924254,-3.623386,-2.235988,6.056934,4.210223,2.345029,-6.194452,-0.123164,0.205756,0.022444,-3.123346,188.206340,1011.448498,-1303.729770,0
0.114583,167.981791,-23.890759,-146.446933,-2.489297,-1.997810,-4.157411,6.188382,2.497368,4.260339,-6.167797,-0.112226,0.207547,-0.033307,0.985943,188.207800,1011.871386,-1304.372071,0
0.115625,113.437052,23.065792,-190.302316,-3.367522,0.387348,-5.195796,4.730852,0.062910,5.248190,-4.686546,-0.108580,0.200588,-0.022156,9.350878,188.275717,1012.741257,-1304.227379,0
0.116667,59.694607,90.505639,-194.385277,-3.435078,2.926623,-6.230094,3.168937,-2.493080,6.244669,-3.049174,-0.046595,0.191562,-0.025873,16.691306,188.270128,1013.640782,-1304.039167,0
0.117708,14.246307,154.868295,-150.736473,-2.590631,4.820071,-5.813104,0.907253,-4.456597,5.739959,-0.734006,-0.017425,0.186602,-0.014723,18.650254,188.269720,1014.260785,-1304.327751,0
0.118750,-37.202253,202.564781,-88.896615,-1.430923,6.199793,-4.439492,-1.752642,-5.820046,4.312104,1.851518,0.029975,0.172684,-0.011006,20.147611,188.194443,1014.849205,-1304.476230,0
0.119792,-109.578274,173.343196,-41.845343,-0.507660,6.658477,-2.383161,-4.049121,-6.366944,2.306205,4.155263,0.077375,0.183432,0.022444,10.814460,188.194381,1015.428555,-1305.014543,0
0.120844,-181.355400,123.861468,4.598347,0.415603,6.254835,-0.302302,-5.479588,-5.812450,0.166579,5.415658,0.124775,0.195421,-0.003573,3.744232,188.269832,1015.079801,-1304.889852,0
0.121892,-191.208935,68.483746,67.507551,1.609088,4.482479,2.322279,-6.190955,-4.103392,-2.430305,6.241960,0.099252,0.199417,0.011294,3.991915,188.194394,1016.668879,-1305.676196,0
0.122928,-167.705090,22.337601,146.882271,3.185390,2.812869,4.219173,-6.241215,-2.371547,-4.280909,6.108685,0.106545,0.210303,0.022444,-0.455123,188.194332,1016.586358,-1306.505270,0
0.123965,-112.391956,-23.467938,191.175114,3.951023,0.391017,5.241206,-4.706363,0.089496,-5.311898,4.600780,0.088314,0.220431,-0.018440,-8.696216,188.194466,1017.753413,-1307.315435,0
0.125009,-59.497005,-91.177922,194.419610,4.063616,-2.155597,6.255063,-3.175376,2.675869,-6.265239,2.959600,0.066437,0.209201,0.011294,-16.273069,188.345176,1018.089001,-1308.008864,0
0.126043,-14.579802,-154.976816,151.050294,3.297983,-3.968317,5.813544,-0.909826,4.571024,-5.756215,0.674895,-0.017425,0.204516,0.000144,-18.457184,188.194457,1018.444570,-1308.976302,0
0.127085,37.377254,-202.661557,89.732959,2.093238,-5.304005,4.423579,1.680478,5.892695,-4.280909,-1.933477,-0.068472,0.191149,0.022444,-18.783675,188.194752,1017.825763,-1309.056647,0
0.128125,109.595077,-173.710108,43.058388,1.260050,-5.751680,2.444923,3.988556,6.431998,-2.313834,-4.187719,-0.079410,0.188393,-0.011006,-10.610132,188.194423,1018.059441,-1309.439152,0
0.129167,180.954106,-125.532076,-2.838476,0.303010,-5.395742,0.376328,5.361031,5.964856,-0.277738,-5.497616,-0.119518,0.200244,0.003860,-3.202154,188.345272,1018.299092,-1309.572729,0
0.130208,191.937633,-71.176169,-64.617575,-0.924254,-3.652742,-2.191019,6.041469,4.229213,2.345029,-6.240146,-0.130457,0.205962,-0.037023,-3.033279,188.194398,1018.553163,-1310.250313,0
0.131250,168.162590,-24.019954,-145.948714,-2.478038,-2.052852,-4.173763,6.172917,2.546741,4.212887,-6.183028,-0.141395,0.231593,0.007577,1.087268,188.194300,1019.079302,-1309.700499,0
0.132291,113.583951,22.654716,-190.022827,-3.390041,0.328636,-5.146739,4.703789,0.078102,5.209366,-4.682738,-0.075764,0.197970,0.026161,9.384653,188.194399,1018.827211,-1309.213280,0
0.133333,59.909306,89.824429,-194.847041,-3.390041,2.933962,-6.242358,3.188268,-2.515868,6.205845,-3.072021,-0.057533,0.185981,-0.014723,16.218456,188.270074,1018.513584,-1309.316132,1
0.134375,14.540105,154.057889,-151.647848,-2.556853,4.820071,-5.788575,0.833797,-4.437608,5.765842,-0.806355,-0.046595,0.199348,0.011294,18.661512,188.194428,1019.147343,-1309.179182,1
0.135417,-36.603357,202.517801,-89.212559,-1.419663,6.144751,-4.410875,-1.721713,-5.770673,4.294849,1.824863,0.033621,0.177920,0.015011,20.203903,188.194515,1018.693122,-1308.596626,1
0.136458,-108.764680,173.859976,-42.307106,-0.530179,6.647468,-2.424042,-4.025924,-6.290986,2.306205,4.124800,0.081021,0.184810,0.015011,10.611810,188.194473,1017.862614,-1307.958992,1
0.137500,-180.767804,125.024224,3.079388,0.370565,6.287860,-0.396329,-5.464123,-5.861823,0.274423,5.449929,0.095606,0.196454,-0.003573,3.609132,188.345147,1018.610372,-1308.495973,1
0.138542,-192.033830,70.727042,64.250903,1.575311,4.500827,2.228252,-6.071105,-4.148967,-2.361285,6.158187,0.121129,0.201208,-0.033307,4.115757,188.194376,1017.685874,-1308.185500,1
0.139583,-167.931089,24.017137,146.116715,3.196650,2.853233,4.178291,-6.233483,-2.447505,-4.229144,6.131532,0.135714,0.206651,-0.033307,-0.083598,188.194396,1018.064136,-1307.953198,1
0.140625,-114.222544,-22.328672,189.923492,4.007319,0.464407,5.147179,-4.768221,0.017335,-5.247192,4.585549,0.081021,0.223601,-0.003573,-8.639925,188.196136,1017.534495,-1307.262845,1
0.141666,-60.864296,-89.627580,195.087952,4.142431,-2.071199,6.250974,-3.229502,2.580922,-6.222102,3.043373,0.051852,0.209407,0.015011,-15.890286,188.344869,1017.967147,-1306.570725,1
0.142708,-15.302997,-153.696610,152.338371,3.275465,-3.931622,5.846249,-0.971684,4.529247,-5.756215,0.724397,0.015390,0.204722,0.011294,-17.961818,188.194052,1017.875163,-1306.368175,1
0.143750,36.676659,-202.626322,90.376997,2.115757,-5.278318,4.488989,1.618620,5.869908,-4.380126,-1.895398,-0.057533,0.197350,0.015011,-18.367117,188.269453,1018.794705,-1306.289652,1
0.144792,108.691083,-174.156418,43.665971,1.181235,-5.725994,2.481716,3.922832,6.386423,-2.309520,-4.138217,-0.097641,0.189289,-0.022156,-10.846556,188.194186,1018.127136,-1305.726444,1
0.145833,180.784607,-125.802211,-2.109376,0.314269,-5.392072,0.421298,5.376495,5.972451,-0.325190,-5.528079,-0.086703,0.200175,-0.007290,-3.539904,188.269373,1018.344689,-1306.005879,1
0.146875,192.208831,-71.293620,-63.864172,-0.879217,-3.700445,-2.174666,6.064666,4.255798,2.319146,-6.152565,-0.108580,0.204309,0.007577,-3.202154,188.194128,1018.075903,-1305.055668,1
0.147917,168.230390,-24.160894,-145.584164,-2.489297,-2.016157,-4.128794,6.211579,2.546741,4.217201,-6.243953,-0.115872,0.203895,-0.011006,0.907135,188.269453,1018.440298,-1305.556652,1
0.148958,114.024648,22.302366,-189.816249,-3.356263,0.332306,-5.171267,4.742451,0.116081,5.226621,-4.728432,-0.093995,0.194732,-0.033307,9.182003,188.194033,1019.107750,-1305.779662,1
0.150000,60.316103,89.166708,-195.138681,-3.446337,2.867911,-6.254622,3.203732,-2.496878,6.197218,-3.132947,-0.053887,0.218433,0.011294,16.601239,188.194166,1019.568948,-1305.695615,1
0.151042,14.946903,153.881714,-152.000246,-2.556853,4.805393,-5.845809,0.922718,-4.430012,5.778783,-0.772085,-0.021072,0.189771,-0.007290,18.650254,188.269498,1019.192517,-1306.095775,1
0.152084,-36.060960,202.482566,-89.564957,-1.442182,6.126403,-4.484461,-1.702382,-5.846631,4.376810,1.821056,0.037267,0.193560,0.000144,20.158870,188.194083,1020.141376,-1307.191691,1
0.153125,-108.199684,174.177091,-42.878235,-0.507660,6.658477,-2.456748,-4.029790,-6.321369,2.327774,4.132416,0.084667,0.185224,0.003860,10.949560,188.194139,1020.254917,-1307.749336,1
0.154167,-180.225408,125.681945,2.629776,0.370565,6.295199,-0.433122,-5.518249,-5.930185,0.270109,5.488007,0.091960,0.197281,-0.011006,4.048207,188.194159,1020.598923,-1308.780719,1
0.155208,-192.090329,70.973688,63.728381,1.564051,4.544860,2.220076,-6.132963,-4.164159,-2.387168,6.177227,0.164883,0.200382,0.018727,4.115757,188.269552,1020.501362,-1309.345251,1
0.156250,-168.586484,24.463448,145.545587,3.162872,2.856903,4.235525,-6.287608,-2.458899,-4.259340,6.131532,0.143006,0.209821,-0.007290,-0.173665,188.194004,1020.337786,-1309.927951,1
0.157292,-114.708441,-21.647462,189.911340,4.041097,0.497432,5.188060,-4.806882,0.005942,-5.216995,4.650282,0.113837,0.226632,-0.007290,-8.594891,188.194036,1020.811148,-1310.024238,1
0.158333,-61.485792,-88.875900,195.294531,4.119912,-2.038174,6.304120,-3.248833,2.592315,-6.278181,3.043373,0.070083,0.196799,-0.011006,-16.137969,188.194071,1020.780437,-1310.937173,1
0.159375,-15.856694,-153.614395,152.727225,3.331761,-3.924283,5.813544,-0.963952,4.521651,-5.760529,0.739628,-0.006487,0.205756,-0.011006,-18.344601,188.344898,1020.807081,-1311.090796,1
0.160417,35.998664,-202.450147,90.899519,2.104498,-5.259971,4.472637,1.579959,5.938270,-4.367184,-1.853512,-0.068472,0.199693,-0.033307,-18.761159,188.194042,1020.861426,-1311.670354,1
0.161458,108.114787,-174.461788,44.103431,1.237532,-5.696638,2.502157,3.907367,6.401615,-2.361285,-4.161064,-0.090349,0.189840,0.000144,-10.745231,188.194040,1021.159802,-1312.144292,1
0.162500,180.038812,-126.119327,-1.854191,0.336788,-5.399411,0.445826,5.372629,5.980047,-0.277738,-5.512848,-0.115872,0.198108,-0.037023,-3.404804,188.194155,1020.442098,-1312.371808,1
0.163542,192.378330,-71.375835,-62.964948,-0.845439,-3.649072,-2.158314,6.041469,4.236809,2.349342,-6.202067,-0.079410,0.204447,0.003860,-3.044537,188.344887,1020.010585,-1313.248605,1
0.164583,168.456388,-24.219619,-145.013035,-2.433000,-2.027165,-4.161499,6.172917,2.527751,4.247397,-6.183028,-0.104934,0.210854,-0.014723,1.053493,188.194094,1019.031950,-1313.245903,1
0.165625,114.567044,21.762095,-189.427395,-3.322485,0.262586,-5.138562,4.699923,0.097091,5.179170,-4.682738,-0.072118,0.236554,-0.007290,9.215778,188.194242,1017.947675,-1312.935523,1
0.166667,60.496902,87.522407,-195.308804,-12.025924,2.900937,-6.696141,3.168937,-2.493080,6.201531,-3.117715,-0.017425,0.195421,-0.066757,8.157496,188.194054,1017.203082,-1313.092365,1
0.167708,15.229401,151.391772,-152.534920,-9.053469,4.776037,-7.280744,0.795135,-4.380639,5.683880,-0.764469,1.225920,0.202380,-1.241234,8.900545,188.344809,1015.330330,-1311.996638,1
0.168750,-35.823662,201.554710,-90.172541,-19.558396,6.137412,-6.602114,-1.810634,-5.801056,4.217201,1.847710,2.031725,0.195145,-1.951124,0.456802,188.194007,1012.839580,-1311.512669,1
0.169792,-107.340889,174.552932,-43.558728,-10.280733,6.673155,-3.601425,-4.052987,-6.283390,2.250126,4.105761,1.076427,0.185706,-0.999649,0.377993,188.193975,1011.369053,-1311.449000,1
0.170833,-179.818610,126.151745,1.888524,-3.232411,6.265843,-0.743820,-5.456391,-5.850429,0.278737,5.438505,0.358131,0.196041,-0.286042,0.276668,188.194072,1010.189571,-1310.706721,1
0.171875,-192.531026,71.972014,62.829157,-2.038925,4.537521,1.794910,-6.090436,-4.114786,-2.322461,6.093454,0.460224,0.201760,-0.356659,0.344218,188.344921,1009.194012,-1309.748329,1
0.172917,-168.575185,25.532244,145.132430,3.162872,2.860572,4.243701,-6.237349,-2.455101,-4.211889,6.131532,-0.021072,0.210303,0.137662,0.265410,188.194067,1008.796517,-1309.489602,1
0.173958,-115.680234,-20.566921,189.364515,11.506013,0.552474,6.107890,-4.694764,-0.016846,-5.070327,4.581741,-0.936261,0.226081,0.973919,0.130310,188.269424,1007.321953,-1307.952080,1
0.175000,-61.745691,-87.771869,195.464654,19.117300,-1.979462,8.045665,-3.128983,2.573326,-6.174650,2.986255,-1.654558,0.206583,1.694959,0.096535,188.194007,1005.680800,-1307.076108,1
0.176042,-15.585496,-152.134524,154.003150,19.961748,-3.865571,7.865787,-0.855701,4.491268,-5.626803,0.663472,-1.986360,0.200726,1.969995,0.119052,188.269424,1003.303001,-1306.608132,1
0.177083,35.659666,-201.792427,91.191159,19.410042,-5.201259,6.463557,1.750069,5.888898,-4.272281,-1.876359,-1.895206,0.190942,1.784160,0.220377,188.194085,1001.600839,-1306.120853,1
0.178125,107.109094,-175.119509,44.285706,11.798755,-5.714986,3.679539,3.934430,6.344646,-2.279324,-4.126793,-1.136801,0.190873,1.085420,0.209118,188.269478,1000.079514,-1305.768088,1
0.179167,179.654614,-126.459932,-1.404579,4.480210,-5.395742,0.805582,5.322370,5.938270,-0.303621,-5.478577,-0.382043,0.200106,0.264029,0.254152,188.194204,999.559600,-1305.166506,1
0.180208,192.762528,-71.681205,-62.126483,2.352202,-3.656411,-1.745412,6.053068,4.233011,2.327774,-6.144950,-0.433089,0.201208,0.271463,0.209118,188.194005,999.073557,-1304.639896,1
0.181250,168.625887,-24.806870,-144.454058,-2.838335,-2.056521,-4.214644,6.184516,2.535347,4.199946,-6.190644,-0.010133,0.228975,-0.159674,0.254152,188.269384,998.963534,-1304.311013,1
0.182292,115.211140,20.904710,-189.196514,-10.990069,0.321297,-6.136067,4.665128,0.104687,5.148974,-4.656083,0.937872,0.214644,-1.021949,0.321702,188.269436,998.296717,-1304.171320,1
0.183333,61.220097,87.299252,-195.503231,-18.488763,2.882589,-8.049313,3.087749,-2.477889,6.136825,-3.075829,1.670754,0.208718,-1.716972,0.411768,188.194013,997.325980,-1303.825809,1
0.184375,15.387600,152.049492,-153.713632,-19.592174,4.754020,-7.877611,0.806734,-4.369246,5.649370,-0.718775,1.958801,0.203827,-1.980857,0.377993,188.194146,996.784719,-1304.337956,1
0.185417,-35.213466,201.355045,-90.622153,-19.580915,6.078700,-6.630731,-1.748776,-5.770673,4.264653,1.847710,2.057248,0.195972,-1.958557,0.445543,188.269559,996.858592,-1304.307189,1
0.186458,-107.024491,175.034477,-44.105553,-10.764883,6.607104,-3.642306,-3.983397,-6.279592,2.280322,4.109568,1.080073,0.188255,-1.003365,0.344218,188.194098,996.950274,-1304.568162,1
0.187500,-179.355313,127.056111,1.645490,-3.829154,6.265843,-0.813318,-5.402265,-5.884610,0.326188,5.430890,0.420116,0.198659,-0.315776,0.287927,188.194024,997.457685,-1304.653612,1
0.188542,-192.779625,72.524029,62.367394,-2.106481,4.552199,1.762205,-6.090436,-4.148967,-2.322461,6.116301,0.471162,0.203964,-0.334359,0.310443,188.194152,997.772217,-1305.181971,1
0.189584,-169.049781,25.896339,144.451936,3.174131,2.908275,4.223261,-6.214152,-2.496878,-4.186006,6.154380,-0.017425,0.209614,0.163679,0.265410,188.344983,998.176050,-1305.107440,1
0.190625,-115.940132,-20.132356,189.242998,11.596088,0.574491,6.144683,-4.721827,-0.081410,-5.130720,4.581741,-0.907092,0.213128,0.962769,0.209118,188.194045,998.680298,-1305.410272,1
0.191667,-61.994289,-87.020188,195.719839,19.207375,-1.983132,8.135603,-3.171510,2.542943,-6.153082,3.001486,-1.738420,0.196730,1.724692,0.164085,188.194051,998.589298,-1305.084022,1
0.192709,-15.562896,-151.805664,154.355549,20.333305,-3.887588,7.923021,-0.828638,4.460885,-5.613861,0.678703,-2.011883,0.195007,1.955128,0.152827,188.194107,998.545842,-1304.679085,1
0.193750,35.128569,-201.686722,91.361283,19.556413,-5.234285,6.586201,1.707541,5.843323,-4.233458,-1.925861,-2.004591,0.184466,1.862210,0.175343,188.420298,997.364669,-1304.682430,1
0.194792,106.589297,-175.389644,44.492285,11.742459,-5.692969,3.675451,3.926698,6.363636,-2.313834,-4.157256,-1.173263,0.189289,1.018520,0.186602,188.193989,997.555340,-1305.235827,1
0.195833,178.852320,-127.047182,-1.368124,4.311321,-5.351708,0.813758,5.391960,5.953462,-0.307935,-5.459538,-0.411212,0.195903,0.252879,0.265410,188.194137,997.425292,-1305.172050,1
0.196875,193.011126,-72.162750,-61.555354,2.273387,-3.649072,-1.769941,5.998942,4.240606,2.301891,-6.152565,-0.433089,0.200313,0.290046,0.242893,188.194107,997.479415,-1305.269661,1
0.197917,168.897085,-25.241435,-143.785716,-2.860854,-2.016157,-4.259614,6.169051,2.542943,4.174064,-6.198259,0.008098,0.194938,-0.144808,0.265410,188.420334,997.348835,-1305.156348,1
0.198958,115.900436,20.329204,-188.759053,-11.035106,0.240569,-6.082921,4.703789,0.146464,5.127405,-4.656083,0.912349,0.220707,-1.029382,0.287927,188.194139,997.312875,-1304.867846,1
0.200000,61.581695,86.535826,-195.697658,-18.241058,2.816539,-8.004343,3.095481,-2.451303,6.136825,-3.049174,1.656169,0.208029,-1.720688,0.332960,188.269353,996.839581,-1304.836268,1
0.201042,15.749197,151.203852,-154.576401,-19.412025,4.720995,-7.861259,0.818332,-4.373044,5.593291,-0.756853,1.962448,0.202862,-1.977141,0.377993,188.194190,996.334038,-1304.678343,1
0.202083,-34.490271,201.014439,-91.156826,-19.614693,6.030997,-6.602114,-1.764240,-5.736492,4.221515,1.824863,2.028079,0.202793,-2.021741,0.411768,188.344887,995.494583,-1304.267352,1
0.203125,-106.278696,175.609983,-44.688834,-10.460882,6.588757,-3.638218,-4.006594,-6.256805,2.301891,4.075298,1.112889,0.188048,-0.988498,0.332960,188.194105,995.318035,-1304.025586,1
0.204167,-178.598218,127.420206,0.977149,-3.491375,6.221809,-0.772437,-5.437060,-5.858025,0.317561,5.389003,0.409177,0.197694,-0.297192,0.287927,188.268001,994.429664,-1303.624711,1
0.205208,-193.276821,73.334435,61.468170,-2.095221,4.515505,1.729500,-6.074971,-4.137573,-2.262069,6.036336,0.474808,0.203069,-0.378960,0.299185,188.194233,993.907416,-1302.709111,1
0.206250,-169.061081,26.424864,144.038779,3.129094,2.856903,4.186468,-6.198687,-2.462697,-4.160124,6.108685,0.011744,0.200864,0.089345,0.276668,188.344889,992.908711,-1302.322842,1
0.207292,-116.629428,-19.662555,188.659718,11.483495,0.592838,6.099714,-4.675434,-0.077612,-5.057386,4.524623,-0.936261,0.228010,0.988786,0.220377,188.194170,991.741934,-1301.576785,1
0.208333,-61.881290,-86.127567,195.889963,18.993448,-1.986801,8.033400,-3.144447,2.527751,-6.174650,3.028141,-1.687374,0.195145,1.672659,0.164085,188.269467,991.970530,-1301.614206,1
0.209375,-15.472496,-151.007003,155.327682,20.006785,-3.869241,7.898492,-0.886630,4.453289,-5.613861,0.716781,-1.968129,0.218640,1.943978,0.175343,188.194089,992.141651,-1301.574644,1
0.210417,34.247175,-201.310881,91.422041,19.342486,-5.157226,6.516703,1.699809,5.809142,-4.237771,-1.895398,-1.873328,0.191769,1.795310,0.209118,188.269532,991.857691,-1301.017615,1
0.211458,105.877402,-176.059110,44.796077,11.978904,-5.733333,3.704068,3.911233,6.378827,-2.322461,-4.100139,-1.125863,0.186533,1.044536,0.242893,188.269548,991.998117,-1300.824476,1
0.212500,178.185624,-127.387788,-0.663327,4.761693,-5.333361,0.854640,5.364897,5.934472,-0.342445,-5.444307,-0.436736,0.194456,0.312347,0.242893,188.269485,991.618877,-1300.496508,1
0.213542,193.497023,-72.726511,-60.729040,2.419758,-3.660081,-1.749501,6.041469,4.252000,2.306205,-6.141142,-0.451320,0.199830,0.312347,0.209118,188.194116,991.399545,-1300.791825,1
0.214583,168.953585,-25.840430,-143.202436,-2.815817,-2.016157,-4.218733,6.149721,2.539145,4.182691,-6.175412,-0.024718,0.203138,-0.122507,0.265410,188.269485,990.784083,-1300.849138,1
0.215625,116.714030,19.812424,-188.516020,-10.990069,0.207543,-6.095185,4.692191,0.218624,5.092895,-4.640852,0.875887,0.220707,-1.021949,0.242893,188.344992,990.886689,-1300.238492,1
0.216667,62.395289,85.760655,-195.782720,-18.421207,2.823878,-8.086106,3.130276,-2.439910,6.145453,-3.102484,1.692631,0.206996,-1.739272,0.332960,188.269487,991.203679,-1300.478207,1
0.217708,16.291594,150.898481,-155.366260,-19.659730,4.706317,-7.836730,0.864726,-4.346458,5.632115,-0.772085,1.933278,0.202380,-1.965991,0.355477,188.194139,991.509673,-1300.743710,1
0.218750,-33.857475,200.591619,-91.946685,-19.524618,6.078700,-6.655259,-1.713981,-5.732694,4.268966,1.798208,2.060894,0.195696,-1.992007,0.377993,188.194137,991.768678,-1300.838815,1
0.219792,-105.747600,176.068038,-45.369327,-10.945031,6.603435,-3.707716,-3.967932,-6.279592,2.349342,4.048643,1.091012,0.189909,-1.010799,0.321702,188.345004,992.223537,-1300.984806,1
0.220833,-177.841123,128.336317,0.503233,-4.155673,6.236487,-0.907345,-5.398399,-5.945376,0.360698,5.366156,0.420116,0.198797,-0.319492,0.276668,188.194098,993.024980,-1301.196100,1
0.221875,-193.548020,73.909940,60.884890,-2.207814,4.533852,1.709059,-6.090436,-4.148967,-2.262069,6.082031,0.467516,0.203069,-0.349226,0.332960,188.194136,993.164175,-1301.959631,1
0.222917,-169.320980,26.577550,143.224617,3.072797,2.860572,4.174203,-6.256679,-2.489282,-4.155810,6.177227,-0.013779,0.212095,0.130228,0.310443,188.194201,993.742125,-1302.359229,1
0.223958,-116.527728,-19.286715,188.647566,11.483495,0.636872,6.083361,-4.752756,-0.100400,-5.091896,4.596972,-0.877923,0.206445,0.977636,0.242893,188.420332,994.665755,-1302.818430,1
0.225000,-61.971689,-85.340652,196.060086,19.094782,-1.950107,8.066105,-3.179243,2.523953,-6.122885,3.043373,-1.698312,0.196385,1.743276,0.175343,188.269471,994.253097,-1302.404396,1
0.226042,-15.867994,-150.642908,155.752991,20.445898,-3.803190,7.923021,-0.917559,4.434300,-5.626803,0.720589,-1.982714,0.186670,1.969995,0.152827,188.269509,994.206144,-1302.476396,1
0.227083,33.682179,-201.040746,91.944563,19.578932,-5.182912,6.557584,1.665014,5.858514,-4.315419,-1.849704,-1.997298,0.206031,1.891944,0.175343,188.194101,995.213933,-1302.951225,1
0.228125,105.154207,-176.446695,45.306447,11.911348,-5.703977,3.757214,3.891903,6.348444,-2.305206,-4.100139,-1.169617,0.185981,1.044536,0.209118,188.420139,994.457591,-1303.027512,1
0.229167,177.259030,-128.315644,-0.359535,4.581544,-5.384733,0.883257,5.333968,5.976249,-0.338131,-5.451922,-0.392981,0.196041,0.271463,0.254152,188.269494,994.410519,-1303.609197,1
0.230208,193.768221,-73.454701,-59.975637,2.385980,-3.674759,-1.720884,5.987343,4.225415,2.280322,-6.156373,-0.414858,0.200588,0.282613,0.231635,188.269465,994.033242,-1303.861008,1
0.231250,169.371682,-26.263251,-142.461184,-2.759520,-2.027165,-4.169675,6.130390,2.588518,4.139553,-6.202067,0.015390,0.208856,-0.129941,0.220377,188.194031,994.539266,-1303.597551,1
0.232292,117.618024,19.119468,-188.260835,-10.922513,0.167179,-6.082921,4.719254,0.222422,5.049757,-4.671315,0.905057,0.224979,-0.999649,0.231635,188.420231,994.483643,-1303.611901,1
0.233333,63.141084,84.832800,-195.952843,-18.128465,2.816539,-8.016608,3.118678,-2.428516,6.123884,-3.094868,1.652523,0.205205,-1.698388,0.355477,188.193966,993.894265,-1303.654268,1
0.234375,16.754891,150.123311,-156.253332,-19.468322,4.654945,-7.869435,0.845395,-4.312277,5.636429,-0.783508,1.962448,0.203827,-1.958557,0.366735,188.269465,993.713241,-1303.613585,1
0.235417,-33.032580,200.074839,-92.493510,-19.614693,5.983294,-6.638907,-1.683052,-5.671927,4.234456,1.771554,2.028079,0.196868,-1.980857,0.377993,188.194157,992.821661,-1302.879986,1
0.236458,-104.990505,176.772739,-45.952608,-10.629771,6.585087,-3.683187,-3.902208,-6.241613,2.336401,4.002949,1.112889,0.189840,-0.995932,0.332960,188.418017,992.229696,-1302.518613,1
0.237500,-176.869330,128.735647,0.065773,-3.750339,6.221809,-0.890993,-5.402265,-5.865620,0.395208,5.358541,0.409177,0.198935,-0.326926,0.276668,188.343983,991.239920,-1301.907228,1
0.238542,-194.067816,74.227055,60.022121,-2.083962,4.566877,1.639561,-6.028578,-4.183148,-2.257755,6.024913,0.536793,0.203275,-0.352943,0.299185,188.267676,991.114157,-1301.608571,1
0.239583,-169.207980,26.612785,142.252484,3.129094,2.875250,4.100617,-6.210286,-2.466495,-4.121300,6.131532,0.026329,0.210648,0.115361,0.276668,188.193306,990.153795,-1300.845822,1
0.240625,-117.375223,-18.769934,188.185803,11.280827,0.717600,6.034303,-4.772087,-0.180156,-5.014248,4.596972,-0.863338,0.182399,0.977636,0.231635,188.419345,990.320610,-1299.735540,1
0.241667,-62.367186,-84.224876,196.254513,18.802040,-1.935429,8.000695,-3.148314,2.470782,-6.105630,3.054796,-1.665496,0.192045,1.709826,0.220377,188.268843,990.168578,-1299.266052,1
0.242708,-16.048792,-150.102637,156.858793,20.085600,-3.777504,7.873963,-0.948488,4.381129,-5.609548,0.739628,-1.971775,0.175233,1.962561,0.209118,188.269328,990.050192,-1298.886634,1
0.243750,32.958984,-200.406515,92.454933,19.342486,-5.153556,6.496262,1.665014,5.809142,-4.293850,-1.845896,-1.909790,0.204102,1.806460,0.186602,188.193397,989.184760,-1298.435432,1
0.244792,104.498811,-177.480256,45.804665,12.125275,-5.685630,3.769478,3.830045,6.310465,-2.322461,-4.077291,-1.147740,0.185361,1.066837,0.276668,188.343867,988.950016,-1298.331634,1
0.245833,176.400236,-128.738464,0.126531,5.121990,-5.344369,0.899609,5.333968,5.957260,-0.407151,-5.417652,-0.447674,0.196041,0.297480,0.254152,188.269093,988.872853,-1297.538098,1
0.246875,194.491416,-74.194637,-59.343750,2.498573,-3.693106,-1.663650,5.971879,4.289979,2.237185,-6.084024,-0.462259,0.201208,0.297480,0.231635,188.268556,989.324616,-1296.943249,1
0.247917,169.360382,-27.014931,-141.817146,-2.770779,-2.016157,-4.145146,6.130390,2.565730,4.174064,-6.171604,-0.046595,0.206445,-0.167108,0.265410,188.193283,988.326181,-1297.300592,1
0.248958,118.352519,18.520473,-188.054256,-10.843698,0.170849,-6.078833,4.711522,0.245210,5.006619,-4.621813,0.875887,0.220363,-0.988498,0.287927,188.343981,987.619864,-1296.832761,1
0.250000,63.796480,83.987159,-195.831326,-18.196021,2.787183,-8.004343,3.095481,-2.363951,6.110942,-3.056790,1.685338,0.203069,-1.713255,0.321702,188.342629,986.999904,-1296.319107,1
0.251042,17.206888,149.935391,-156.994584,-19.727286,4.647606,-7.816289,0.945914,-4.236319,5.645056,-0.787316,1.984325,0.209063,-1.936257,0.344218,188.268619,987.019959,-1295.897440,1
0.252083,-32.512784,199.522823,-93.161852,-19.479581,6.012649,-6.651171,-1.686918,-5.660534,4.256025,1.744899,2.060894,0.194456,-1.999441,0.377993,188.193337,986.998097,-1295.777428,1
0.253125,-104.391609,177.254284,-46.280703,-11.125180,6.629121,-3.724069,-3.886744,-6.199836,2.340715,3.999141,1.109243,0.187015,-0.984782,0.299185,188.269330,986.514304,-1295.639828,1
0.254167,-175.931436,129.052763,-0.128654,-4.414637,6.196123,-0.899169,-5.390667,-5.896004,0.373640,5.335694,0.420116,0.198039,-0.315776,0.276668,188.417827,986.199486,-1295.686504,1
0.255208,-194.361614,74.062625,59.268718,-2.117740,4.570547,1.684531,-6.024712,-4.122382,-2.240500,6.021105,0.503978,0.199210,-0.390110,0.265410,188.268569,985.422062,-1295.494176,1
0.256250,-169.501778,26.706745,141.401867,2.993982,2.820208,4.121058,-6.202554,-2.466495,-4.112672,6.142956,-0.013779,0.223670,0.104211,0.310443,188.266808,985.241694,-1295.522330,1
0.257292,-117.793320,-18.335369,188.112893,11.325865,0.673567,6.017951,-4.772087,-0.111793,-5.078955,4.547470,-0.896154,0.212163,0.944186,0.231635,188.268229,984.123274,-1296.747597,1
0.258333,-62.740084,-83.531920,196.218058,18.847077,-1.968454,8.025224,-3.136715,2.527751,-6.114258,2.986255,-1.705604,0.184672,1.728409,0.175343,188.419218,982.804434,-1297.582836,1
0.259375,-16.376490,-149.621092,157.296253,20.513454,-3.795851,7.878051,-0.913692,4.415310,-5.575037,0.732013,-1.935313,0.180883,1.921678,0.175343,188.268193,982.143569,-1297.995024,1
0.260417,32.326188,-199.901480,93.013910,19.567672,-5.069158,6.516703,1.653416,5.763567,-4.229144,-1.864935,-2.022822,0.194938,1.895661,0.197860,188.268249,980.725257,-1297.733492,1
0.261458,104.035514,-177.621196,46.229974,12.114016,-5.659944,3.765390,3.872572,6.318061,-2.348344,-4.058252,-1.165971,0.185292,1.066837,0.254152,188.269415,980.859225,-1297.708207,1
0.262500,175.473642,-129.501890,0.333110,4.953101,-5.292996,0.907785,5.341700,5.964856,-0.338131,-5.478577,-0.411212,0.193905,0.245446,0.287927,188.420347,979.976456,-1299.050260,1
0.263542,194.649615,-74.793633,-58.675408,2.442277,-3.678428,-1.684090,5.952548,4.255798,2.189733,-6.095448,-0.407566,0.199279,0.301196,0.254152,188.269469,979.644043,-1298.977144,1
0.264583,169.801079,-27.613927,-140.917922,-2.703224,-2.008818,-4.104265,6.134256,2.554336,4.122298,-6.156373,0.004452,0.205894,-0.178258,0.254152,188.269604,979.073237,-1298.568390,1
0.265625,119.211314,17.886242,-187.859830,-10.832438,0.148832,-6.025687,4.688325,0.241412,5.062698,-4.598966,0.879534,0.220294,-0.977348,0.265410,188.269572,978.659062,-1299.497961,1
