1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-68.762944,-83.085610,199.061549,4.142431,0.178188,5.768575,-5.104574,0.195837,-5.833863,5.076760,0.110191,0.339973,0.000144,-14.764453,188.570895,1512.830583,-912.994147,0
0.001042,-12.952613,-151.981839,169.375015,3.635763,-2.225317,6.557584,-3.488533,2.599911,-6.476614,3.302306,0.066437,0.337355,-0.018440,-18.772417,188.721619,1512.820885,-913.855971,0
0.002083,36.767058,-194.733676,104.740273,2.385980,-4.074731,5.919836,-0.956220,4.620397,-5.846804,0.690126,0.008098,0.332670,0.000144,-18.907517,188.570830,1513.974313,-914.989261,0
0.003125,106.431098,-190.270572,47.651719,1.293828,-5.722325,4.775159,1.676612,6.188932,-4.582872,-1.883975,-0.042949,0.319579,-0.018440,-12.524047,188.570823,1514.052989,-915.184366,0
0.004167,167.066497,-141.622740,-5.378176,0.291750,-6.133306,2.861913,3.876438,6.667468,-2.719327,-4.073484,-0.093995,0.324539,-0.029590,-6.478326,188.570906,1515.047050,-915.492539,0
0.005208,203.350558,-81.547013,-60.935619,-0.811661,-5.509495,0.306830,5.523408,5.980047,-0.165581,-5.615660,-0.137749,0.329500,0.015011,-2.076322,188.723904,1516.279416,-915.336029,0
0.006250,175.270243,-27.895807,-137.612667,-2.297889,-4.195824,-2.101080,6.370090,4.658376,2.263067,-6.518118,-0.155980,0.337493,-0.040740,1.864092,188.577016,1517.282524,-915.216609,0
0.007292,128.737151,23.124517,-190.010676,-3.299967,-2.430807,-3.957092,6.250240,2.759423,4.040337,-6.186836,-0.108580,0.347759,0.007577,8.968095,188.571017,1517.400344,-915.544758,0
0.008333,67.988752,83.129773,-199.160884,-3.480115,0.394687,-5.694548,5.105867,-0.096602,5.882313,-5.113024,-0.119518,0.334392,-0.018440,15.497923,188.571015,1518.404636,-916.186614,0
0.009375,12.189721,152.096472,-169.073345,-2.984706,2.724802,-6.532615,3.443432,-2.413324,6.525064,-3.376649,-0.046595,0.343556,0.011294,18.864162,188.721616,1519.317577,-915.519190,0
0.010417,-36.818055,194.601664,-103.758110,-1.701146,4.691639,-5.841721,0.899521,-4.521162,5.877999,-0.756853,-0.006487,0.331429,-0.011006,19.686020,188.571799,1520.080856,-915.240494,0
0.011458,-106.402995,190.279500,-46.341461,-0.586475,6.317216,-4.705220,-1.748776,-6.051718,4.605440,1.847710,0.048206,0.317649,0.015011,12.041618,188.570971,1519.980802,-914.364987,0
0.012500,-166.744597,140.703813,6.384642,0.415603,6.753883,-2.824679,-3.948602,-6.587222,2.707385,4.006757,0.084667,0.324746,-0.007290,5.905831,188.570904,1519.962490,-913.416389,0
0.013542,-203.458054,79.970365,61.346653,1.530273,6.097047,-0.245068,-5.529847,-5.854227,0.149324,5.575588,0.091960,0.329638,0.000144,2.685950,188.721688,1519.676217,-912.710138,0
0.014583,-174.778844,26.236944,137.707758,3.027760,4.765029,2.166930,-6.442253,-4.517364,-2.257755,6.481854,0.117483,0.339766,0.011294,-1.186914,188.570991,1519.580122,-911.804093,0
0.015627,-127.612955,-23.949484,190.385255,4.007319,2.919284,4.022942,-6.276010,-2.660188,-4.039338,6.158187,0.139360,0.352582,0.000144,-8.144558,188.501728,1519.855841,-911.352041,0
0.016670,-66.514259,-83.719840,199.243824,4.119912,0.189196,5.756310,-5.120038,0.252806,-5.855432,5.057721,0.117483,0.310277,-0.011006,-15.012136,188.646315,1519.763095,-911.164134,0
0.017709,-11.336724,-152.322444,168.998313,3.613244,-2.166605,6.541232,-3.488533,2.558134,-6.463672,3.306114,0.051852,0.314756,0.003860,-18.412151,188.721916,1520.033568,-909.841155,0
0.018750,37.332055,-195.144751,103.403589,2.307165,-4.137112,5.944365,-0.917559,4.646982,-5.864059,0.678703,0.019036,0.332394,-0.029590,-18.794934,188.571223,1520.483581,-909.619317,0
0.019792,106.532797,-190.317552,46.205671,1.293828,-5.740672,4.771071,1.707541,6.223113,-4.561304,-1.910629,-0.035656,0.315100,0.015011,-12.332655,188.495897,1520.610458,-909.690154,0
0.020834,167.156897,-140.436494,-6.204489,0.246713,-6.147983,2.796503,3.918966,6.732033,-2.684817,-4.115370,-0.053887,0.319716,-0.018440,-6.624685,188.646545,1521.025062,-910.039039,0
0.021875,203.305358,-79.867477,-61.142197,-0.845439,-5.527843,0.261861,5.542739,5.976249,-0.083619,-5.630891,-0.101287,0.328053,-0.014723,-1.929963,188.722096,1520.586262,-910.254726,0
0.022917,174.739147,-26.545131,-138.123037,-2.320407,-4.148121,-2.146049,6.435814,4.662174,2.314832,-6.552389,-0.112226,0.330671,-0.014723,1.942900,188.571223,1521.059816,-910.396864,0
0.023958,128.093055,23.817472,-189.949917,-3.322485,-2.434477,-4.010238,6.265704,2.763221,4.105043,-6.186836,-0.130457,0.349688,-0.025873,8.945578,188.495799,1521.305568,-910.631065,0
0.025000,67.288157,83.752259,-199.063671,-3.547671,0.435051,-5.739518,5.105867,-0.085208,5.903882,-5.109217,-0.093995,0.335426,-0.007290,15.475407,188.646668,1521.651872,-910.305466,0
0.026045,11.658624,152.108217,-168.502217,-2.905891,2.820208,-6.569409,3.431834,-2.515868,6.507808,-3.289068,-0.068472,0.336459,-0.029590,19.179395,188.646743,1520.461126,-911.411110,0
0.027083,-37.123153,195.553010,-102.883189,-1.701146,4.776037,-5.939836,0.899521,-4.574333,5.929764,-0.714967,0.000805,0.333427,0.003860,19.663503,188.571176,1521.304629,-912.151936,0
0.028125,-106.651594,189.703995,-46.365764,-0.608994,6.416292,-4.758366,-1.779705,-6.135272,4.553675,1.904828,0.026329,0.317649,-0.022156,12.491951,188.495911,1521.064508,-913.438939,0
0.029167,-168.292686,140.116562,6.056547,0.404343,6.819934,-2.808327,-3.964066,-6.621404,2.677188,4.109568,0.077375,0.323437,0.022444,6.738947,188.646630,1521.672518,-914.895366,0
0.030208,-202.983457,80.487146,61.553232,1.530273,6.133742,-0.212363,-5.634233,-5.850429,0.106186,5.625090,0.121129,0.328811,-0.007290,2.787275,188.515325,1521.521261,-915.903180,0
0.031250,-174.722344,27.423190,139.007987,2.993982,4.739342,2.199635,-6.492513,-4.570535,-2.344030,6.607513,0.161237,0.337217,0.015011,-1.096847,188.515174,1523.365309,-917.995427,0
0.032292,-128.516949,-23.573644,189.887037,4.029838,2.955979,4.027030,-6.287608,-2.671582,-4.069535,6.188650,0.117483,0.348172,-0.029590,-8.414758,188.519109,1523.713574,-918.753370,0
0.033333,-68.005849,-83.989975,199.195217,4.209987,0.134154,5.813544,-5.166432,0.233816,-5.898570,5.122454,0.106545,0.342109,-0.022156,-14.955845,188.657557,1524.917509,-919.467595,0
0.034375,-12.387617,-152.087544,168.755280,3.680800,-2.173944,6.594378,-3.519462,2.592315,-6.524065,3.328961,0.073729,0.338664,0.007577,-18.704867,188.582069,1525.386069,-920.424321,0
0.035417,37.207756,-196.013882,103.755988,2.385980,-4.166468,5.985246,-0.948488,4.673568,-5.872687,0.663472,0.066437,0.334461,-0.022156,-18.952550,188.581589,1525.761609,-921.166193,0
0.036458,107.018694,-189.460166,47.250714,1.305087,-5.751680,4.791511,1.723006,6.211720,-4.552676,-1.918245,-0.032010,0.319923,-0.037023,-12.355172,188.500711,1525.372807,-921.272385,0
0.037500,168.693687,-140.506964,-5.475389,0.291750,-6.214034,2.833296,3.918966,6.743426,-2.680504,-4.161064,-0.097641,0.326951,0.007577,-6.219385,188.647467,1525.944594,-922.150491,0
0.038542,202.762962,-80.795333,-61.506747,-0.834180,-5.513165,0.265949,5.546605,5.930674,-0.087933,-5.630891,-0.072118,0.331843,-0.059323,-2.065063,188.646312,1525.389208,-922.279063,0
0.039583,174.852146,-27.285067,-138.961503,-2.354185,-4.184816,-2.178754,6.408751,4.684961,2.297577,-6.609506,-0.145042,0.329845,-0.003573,1.807800,188.571295,1526.443785,-922.713781,0
0.040636,127.607158,24.768818,-189.925614,-3.243670,-2.364757,-4.030678,6.246374,2.717646,4.092102,-6.175412,-0.126811,0.353064,-0.007290,9.294586,188.495617,1526.067031,-922.401801,0
0.041679,66.101665,85.995556,-199.391766,-3.480115,0.460737,-5.784487,5.102000,-0.149772,5.912509,-5.139679,-0.126811,0.346587,0.007577,15.813156,188.646415,1527.063465,-922.340846,0
0.042712,11.624725,152.166942,-168.113363,-2.950928,2.801861,-6.536704,3.400905,-2.512070,6.499181,-3.304300,-0.035656,0.334048,-0.003573,18.807871,188.646482,1527.095662,-922.012060,0
0.043755,-37.586450,196.527846,-102.020421,-1.689887,4.779707,-5.907131,0.837663,-4.593322,5.908196,-0.657850,-0.002841,0.323437,-0.007290,19.866153,188.571140,1526.946646,-922.326966,0
0.044796,-107.352189,188.858354,-45.733877,-0.575216,6.390605,-4.643898,-1.833831,-6.123878,4.501909,1.916252,0.022683,0.318063,-0.029590,11.838968,188.495787,1526.343202,-921.887378,0
0.045838,-169.004582,139.094746,6.542614,0.438121,6.786908,-2.718388,-3.987263,-6.613808,2.646992,4.109568,0.070083,0.324539,0.000144,5.669406,188.721819,1526.236722,-921.517236,0
0.046881,-202.429761,78.807609,62.598276,1.541533,6.067692,-0.163305,-5.630367,-5.823843,0.058735,5.613666,0.073729,0.328329,-0.025873,2.764758,188.646565,1525.729751,-920.862593,0
0.047926,-173.976549,25.062443,140.393278,3.027760,4.720995,2.240517,-6.558237,-4.528758,-2.374226,6.584666,0.153945,0.336321,0.000144,-1.231947,188.571194,1525.698046,-920.014818,0
0.048964,-126.788061,-24.877340,190.227283,3.962282,2.904606,4.047471,-6.287608,-2.572836,-4.116986,6.089646,0.153945,0.331085,-0.003573,-8.313433,188.495693,1524.085723,-919.910526,0
0.050007,-65.406866,-85.035281,199.413947,4.198728,0.148832,5.858514,-5.158699,0.271795,-5.954648,5.046298,0.110191,0.304489,-0.037023,-15.192270,188.721965,1523.825345,-919.699131,0
0.051046,-10.726528,-152.416404,168.099089,3.635763,-2.184953,6.590289,-3.453738,2.649284,-6.511124,3.237573,0.048206,0.286507,0.003860,-18.378376,188.571143,1522.973696,-919.876467,0
0.052086,37.829251,-196.589387,101.969692,2.352202,-4.148121,5.936188,-0.890496,4.711547,-5.872687,0.648240,0.019036,0.315582,-0.011006,-18.862484,188.571062,1523.312200,-919.598787,0
0.053127,107.120394,-189.307481,45.780362,1.260050,-5.759019,4.697484,1.777132,6.257294,-4.500911,-2.021057,-0.032010,0.315169,-0.037023,-12.208814,188.495832,1522.869925,-920.617633,0
0.054167,168.648487,-139.567363,-6.107276,0.257972,-6.184678,2.808767,3.969225,6.743426,-2.654621,-4.149640,-0.108580,0.318132,0.000144,-6.354485,188.721956,1522.611828,-920.109512,0
0.055208,202.695162,-79.291971,-61.555354,-0.856698,-5.535182,0.220979,5.581400,5.999037,-0.031854,-5.688009,-0.090349,0.326606,-0.011006,-1.907447,188.571178,1523.321143,-920.674028,0
0.056250,174.411449,-26.110566,-139.265295,-2.365445,-4.151790,-2.211460,6.482208,4.669770,2.366597,-6.617122,-0.126811,0.327158,-0.011006,1.897867,188.571102,1523.251408,-920.974191,0
0.057292,127.686258,24.263783,-189.937766,-3.356263,-2.412460,-4.002062,6.265704,2.694859,4.165436,-6.171604,-0.108580,0.353753,0.011294,9.013128,188.495510,1523.067574,-922.114673,0
0.058333,66.576262,84.609644,-199.258098,-3.558930,0.442390,-5.841721,5.129063,-0.157368,5.959961,-5.128256,-0.126811,0.343280,-0.007290,15.599248,188.721828,1522.651529,-923.024712,0
0.059375,11.590825,152.190432,-168.234880,-2.939669,2.783513,-6.593937,3.443432,-2.538655,6.546632,-3.323339,-0.064826,0.338182,-0.018440,19.179395,188.646659,1523.315435,-923.545903,0
0.060417,-37.360452,196.633551,-101.971814,-1.656109,4.783376,-5.935748,0.822198,-4.627503,5.921137,-0.684504,0.000805,0.330534,0.000144,19.731053,188.574454,1523.753239,-923.765871,0
0.061458,-107.137491,188.928824,-46.110579,-0.586475,6.405283,-4.692956,-1.833831,-6.169453,4.532106,1.961946,0.004452,0.317098,-0.018440,12.401884,188.570964,1524.152564,-924.790882,0
0.062500,-169.592178,139.294411,5.947182,0.426862,6.860298,-2.738829,-4.029790,-6.693564,2.659933,4.155263,0.095606,0.321370,0.015011,6.536297,188.721690,1525.243306,-925.910516,0
0.063542,-202.373261,79.770700,61.942085,1.530273,6.141081,-0.179658,-5.680626,-5.839035,0.024225,5.644129,0.121129,0.327364,0.015011,2.787275,188.495492,1525.115104,-927.069540,0
0.064583,-174.451146,27.000370,139.870756,3.027760,4.724665,2.228252,-6.562103,-4.547747,-2.348344,6.630360,0.124775,0.335839,-0.011006,-1.119364,188.570988,1525.419010,-927.944239,0
0.065625,-128.076252,-23.796799,189.923492,3.917245,2.937631,4.067912,-6.314671,-2.618411,-4.091104,6.184842,0.117483,0.353133,-0.007290,-8.527342,188.495658,1526.582516,-928.437435,0
0.066667,-67.508652,-84.671186,199.304582,4.221246,0.108468,5.854426,-5.181896,0.252806,-5.963276,5.080568,0.113837,0.341695,0.003860,-15.057170,188.721753,1526.954717,-929.195409,0
0.067708,-12.139018,-152.193249,168.269213,3.669540,-2.298706,6.590289,-3.488533,2.653082,-6.511124,3.302306,0.088314,0.336115,-0.029590,-18.682350,188.570877,1527.337822,-929.500406,0
0.068750,37.456354,-196.906502,102.796006,2.374721,-4.184816,5.919836,-0.863433,4.764717,-5.855432,0.613970,0.015390,0.328880,0.007577,-18.963808,188.570993,1527.117040,-930.833591,0
0.069792,107.323792,-188.778955,47.044136,1.305087,-5.781036,4.697484,1.738470,6.249699,-4.518166,-1.979171,-0.035656,0.321025,-0.022156,-12.298880,188.495481,1527.182589,-930.585040,0
0.070835,169.981878,-139.684813,-5.584754,0.280491,-6.199356,2.808767,3.946029,6.758618,-2.641680,-4.153448,-0.086703,0.325228,0.000144,-5.971702,188.721697,1527.656262,-931.006654,0
0.071875,202.299665,-80.313787,-61.895601,-0.811661,-5.535182,0.184186,5.538873,5.953462,-0.062050,-5.703240,-0.104934,0.331016,-0.018440,-2.065063,188.495459,1527.384795,-931.115568,0
0.072917,174.592248,-26.944461,-139.678451,-2.331667,-4.140782,-2.199195,6.455145,4.620397,2.349342,-6.613314,-0.119518,0.324057,-0.029590,1.830317,188.570948,1526.953013,-931.415752,0
0.073958,127.595858,24.075862,-189.804097,-3.367522,-2.386774,-4.026590,6.265704,2.702455,4.057592,-6.137334,-0.115872,0.335563,0.000144,9.148228,188.495427,1526.268656,-930.047672,0
0.075000,66.519762,84.574409,-199.282401,-3.536412,0.475415,-5.809016,5.078804,-0.153570,5.856430,-5.078754,-0.068472,0.323644,0.007577,15.666798,188.721587,1525.047122,-929.077097,0
0.076042,11.477826,152.166942,-168.076908,-2.950928,2.823878,-6.520351,3.381574,-2.504474,6.477612,-3.247182,-0.061180,0.324057,-0.029590,18.774096,188.495580,1523.610092,-928.563491,0
0.077083,-37.496051,196.492611,-101.898904,-1.656109,4.798054,-5.878514,0.795135,-4.566737,5.821920,-0.646426,-0.010133,0.316065,0.003860,19.832378,188.570888,1521.989406,-927.948357,0
0.078125,-107.250490,189.022784,-45.648816,-0.575216,6.375927,-4.676603,-1.822232,-6.131474,4.510537,1.973369,0.022683,0.315238,-0.007290,11.850226,188.495495,1521.552514,-927.623961,0
0.079167,-169.061081,139.083001,6.712738,0.415603,6.750214,-2.714300,-3.998861,-6.575829,2.586599,4.109568,0.117483,0.320199,0.015011,5.646889,188.721643,1519.580471,-926.634213,0
0.080208,-202.508860,78.831099,62.148664,1.552792,6.071361,-0.183746,-5.580107,-5.789662,0.041480,5.602242,0.113837,0.324195,-0.011006,2.730983,188.570953,1519.023837,-925.602857,0
0.081250,-174.157348,25.297343,139.421144,3.039020,4.720995,2.236428,-6.496379,-4.486981,-2.378540,6.516124,0.121129,0.309450,-0.007290,-1.186914,188.571002,1517.274001,-924.589450,0
0.082292,-126.844560,-24.654184,190.202980,3.996060,2.882589,4.084264,-6.260545,-2.561443,-4.069535,6.093454,0.106545,0.328191,0.018727,-8.268400,188.495660,1515.877121,-923.757608,0
0.083333,-65.598965,-84.541991,199.304582,4.209987,0.104798,5.784927,-5.062046,0.249008,-5.898570,5.031066,0.077375,0.313240,-0.014723,-15.169753,188.721813,1514.871275,-922.396520,0
0.084375,-10.568329,-152.345934,167.941118,3.613244,-2.192292,6.533056,-3.411210,2.630294,-6.446417,3.210918,0.084667,0.291812,-0.011006,-18.389634,188.571062,1513.580043,-921.508314,0
0.085417,37.976151,-196.495427,101.714507,2.363462,-4.129773,5.862602,-0.867299,4.692557,-5.795039,0.598738,0.033621,0.312137,0.003860,-18.862484,188.571103,1512.494545,-920.095286,0
0.086458,107.323792,-189.119561,45.513025,1.293828,-5.759019,4.656603,1.761667,6.188932,-4.500911,-2.009633,-0.061180,0.313240,0.022444,-12.220072,188.571118,1512.019221,-919.445689,0
0.087500,169.100484,-139.050583,-6.581191,0.246713,-6.111289,2.710652,3.930564,6.720639,-2.654621,-4.138217,-0.083057,0.316478,-0.022156,-6.264418,188.721929,1511.534482,-918.445233,0
0.088542,202.491763,-78.857406,-62.065724,-0.867958,-5.454453,0.180098,5.558203,5.869908,0.024225,-5.672777,-0.126811,0.323506,-0.018440,-1.862413,188.570997,1510.020899,-918.300966,0
0.089583,174.072451,-25.699490,-139.520480,-2.365445,-4.104087,-2.207371,6.435814,4.582418,2.345029,-6.556196,-0.123164,0.320130,0.003860,1.909125,188.495653,1509.081405,-917.353180,0
0.090625,127.448959,24.745328,-189.877007,-3.333744,-2.328062,-4.022502,6.203846,2.611305,4.061906,-6.129718,-0.126811,0.351617,-0.018440,9.035645,188.571020,1508.412551,-917.811977,0
0.091667,66.338963,85.020720,-199.063671,-3.536412,0.490093,-5.764047,5.071071,-0.191549,5.925451,-5.048291,-0.112226,0.340180,-0.003573,15.621765,188.721880,1508.402684,-918.662435,0
0.092708,11.150128,152.096472,-167.870330,-2.928410,2.820208,-6.508087,3.381574,-2.553847,6.473298,-3.235758,-0.053887,0.339560,0.011294,19.134362,188.570964,1508.188221,-919.059122,0
0.093750,-37.891548,196.574826,-101.631567,-1.656109,4.816401,-5.870338,0.799002,-4.627503,5.839175,-0.631195,0.000805,0.326055,-0.014723,19.719795,188.495598,1508.617274,-919.674422,0
0.094792,-107.578188,188.670434,-45.673119,-0.575216,6.372258,-4.652075,-1.802902,-6.112484,4.510537,1.965754,0.070083,0.315927,-0.011006,12.345592,188.571020,1508.525258,-919.290959,0
0.095833,-169.874676,139.071256,6.469704,0.415603,6.812595,-2.702035,-4.002728,-6.583425,2.629737,4.132416,0.102898,0.321163,-0.018440,6.525039,188.646464,1509.290646,-919.394893,0
0.096875,-202.215062,79.336135,62.537517,1.541533,6.060353,-0.138776,-5.607170,-5.793460,0.024225,5.647937,0.124775,0.325504,-0.003573,2.730983,188.571017,1509.502052,-920.112086,0
0.097917,-174.213847,26.483589,140.368975,3.061538,4.706317,2.265045,-6.480915,-4.490779,-2.408737,6.565626,0.143006,0.331843,0.007577,-1.175656,188.495636,1510.148997,-921.222853,0
0.098958,-127.929353,-24.407539,189.862733,4.018579,2.889928,4.047471,-6.272144,-2.523463,-4.104045,6.043952,0.124775,0.348517,-0.003573,-8.549858,188.571035,1509.320525,-922.150225,0
0.100000,-67.056655,-85.199711,199.122307,4.243765,0.057095,5.825809,-5.073645,0.279391,-5.859746,5.050105,0.066437,0.337975,0.011294,-15.068428,188.646083,1509.306992,-922.527680,0
0.101042,-11.709621,-152.216739,167.989724,3.624503,-2.214309,6.541232,-3.442139,2.622699,-6.420535,3.207110,0.066437,0.337699,0.018727,-18.671092,188.571018,1508.800464,-922.750542,0
0.102083,38.066550,-196.812542,102.480062,2.318424,-4.195824,5.915748,-0.824772,4.738132,-5.855432,0.640625,0.033621,0.330740,-0.011006,-18.918775,188.495682,1510.123617,-923.324231,0
0.103125,107.809689,-188.544055,46.545917,1.271309,-5.722325,4.648427,1.757801,6.166145,-4.500911,-1.979171,-0.039302,0.320957,-0.011006,-12.310139,188.571312,1509.964306,-922.963008,0
0.104167,169.834979,-139.485148,-6.143731,0.269232,-6.140645,2.771974,3.938296,6.682660,-2.641680,-4.164872,-0.068472,0.322197,-0.003573,-6.016735,188.646500,1509.738866,-923.461206,0
0.105208,202.231865,-79.832242,-62.454578,-0.845439,-5.439775,0.241420,5.500211,5.888898,-0.031854,-5.642314,-0.112226,0.330671,0.029877,-2.008772,188.571102,1510.186795,-922.897412,0
0.106250,174.332349,-26.228016,-140.067305,-2.387963,-4.078401,-2.227812,6.362358,4.567226,2.319146,-6.590467,-0.115872,0.331981,-0.003573,1.875350,188.495674,1510.596924,-923.173143,0
0.107292,127.426359,24.674858,-189.852704,-3.299967,-2.324393,-4.002062,6.161319,2.637890,4.096416,-6.106871,-0.123164,0.348792,-0.007290,9.204520,188.495743,1510.623431,-923.281897,0
0.108333,65.999965,85.126425,-199.027216,-3.525153,0.537796,-5.747694,5.024678,-0.168762,5.869372,-5.033060,-0.101287,0.322059,-0.025873,15.700573,188.646473,1510.232838,-922.378624,0
0.109375,10.720731,152.307883,-167.688055,-2.928410,2.871581,-6.471293,3.315850,-2.550049,6.434475,-3.239566,-0.068472,0.314618,-0.029590,18.785354,188.571024,1510.026051,-921.849748,0
0.110417,-38.106247,196.422140,-101.473596,-1.633590,4.768698,-5.817192,0.806734,-4.547747,5.765842,-0.650234,-0.010133,0.312620,-0.029590,19.821120,188.495765,1509.072105,-920.524569,0
0.111458,-107.645987,188.752649,-45.029081,-0.575216,6.331894,-4.627546,-1.814500,-6.063112,4.445830,1.912444,0.040913,0.314342,-0.011006,11.793934,188.571114,1508.308727,-919.425049,0
0.112500,-169.241880,138.801121,7.223108,0.449381,6.713519,-2.689771,-3.967932,-6.526456,2.595227,4.086721,0.081021,0.317374,-0.022156,5.579339,188.646451,1507.260868,-918.486429,0
0.113542,-202.305462,78.396534,62.768399,1.552792,6.008980,-0.126512,-5.583973,-5.778269,0.006970,5.606050,0.113837,0.321852,0.007577,2.674691,188.571156,1506.871299,-917.803329,0
0.114583,-173.908749,24.886268,139.639874,3.039020,4.673292,2.232340,-6.434521,-4.437608,-2.326775,6.481854,0.088314,0.307452,0.007577,-1.198172,188.495662,1505.568949,-915.805875,0
0.115625,-126.595962,-25.206200,190.178677,3.996060,2.871581,4.010678,-6.202554,-2.508272,-4.052280,6.059183,0.135714,0.322610,0.007577,-8.313433,188.646386,1505.622786,-914.707945,0
0.116667,-65.146968,-85.129241,199.085852,4.232505,0.035078,5.748134,-5.034983,0.302178,-5.851118,4.977756,0.113837,0.343969,0.015011,-15.169753,188.646458,1504.588780,-914.148134,0
0.117708,-10.105032,-152.557344,167.783146,3.624503,-2.232656,6.512615,-3.411210,2.660678,-6.407593,3.180455,0.070083,0.324815,0.022444,-18.355859,188.571058,1504.514199,-913.963771,0
0.118750,38.654146,-196.460192,101.435018,2.329684,-4.170138,5.866690,-0.797709,4.662174,-5.756215,0.583507,-0.006487,0.328604,0.015011,-18.851225,188.495694,1502.709158,-912.814329,0
0.119792,107.888789,-188.896406,44.990503,1.271309,-5.707647,4.587105,1.808061,6.150953,-4.453459,-2.036288,-0.053887,0.310828,-0.003573,-12.208814,188.646415,1502.179926,-912.910183,0
0.120833,169.360382,-138.733467,-7.140168,0.246713,-6.059916,2.714740,3.984690,6.663670,-2.585601,-4.157256,-0.090349,0.316202,-0.003573,-6.253160,188.571093,1501.405286,-912.501328,0
0.121875,202.310965,-78.552036,-62.539639,-0.879217,-5.406750,0.163745,5.523408,5.858514,0.050108,-5.668969,-0.126811,0.323988,-0.025873,-1.817380,188.571143,1500.753991,-913.025564,0
0.122917,173.948152,-25.300160,-140.043002,-2.387963,-4.060053,-2.211460,6.401019,4.533045,2.357970,-6.533349,-0.112226,0.333634,0.011294,2.021709,188.495685,1499.818457,-912.698901,0
0.123958,127.109961,25.309088,-189.852704,-3.333744,-2.269351,-4.010238,6.126524,2.637890,4.087788,-6.064985,-0.123164,0.333359,0.011294,9.091937,188.646437,1499.459962,-912.155615,0
0.125000,65.909566,85.643205,-198.857093,-3.513893,0.504771,-5.747694,4.997615,-0.199145,5.903882,-5.014021,-0.097641,0.334185,0.037311,15.678056,188.567251,1499.441229,-912.639593,0
0.126042,10.720731,152.331373,-167.505780,-2.939669,2.798191,-6.487646,3.342913,-2.546251,6.447416,-3.239566,-0.046595,0.334599,-0.007290,19.123104,188.571036,1499.541587,-912.609886,0
0.127083,-38.456544,196.727511,-101.157652,-1.644849,4.772368,-5.845809,0.752608,-4.608514,5.834862,-0.585501,-0.002841,0.328673,0.015011,19.731053,188.495712,1500.240230,-913.790569,0
0.128125,-108.256183,188.400299,-45.199204,-0.575216,6.350241,-4.586664,-1.853161,-6.120080,4.450144,1.977177,0.037267,0.314893,-0.007290,12.345592,188.646446,1500.592626,-914.862913,0
0.129167,-170.281473,138.671926,7.052984,0.438121,6.761222,-2.669330,-3.998861,-6.572031,2.603854,4.159070,0.091960,0.318821,0.000144,6.457489,188.571022,1501.562444,-915.890673,0
0.130208,-201.966464,78.831099,63.072191,1.530273,6.005311,-0.126512,-5.595572,-5.747885,-0.040481,5.621282,0.139360,0.324126,0.029877,2.708466,188.570986,1500.995750,-916.532642,0
0.131250,-173.931349,26.189964,140.672766,3.050279,4.669622,2.260957,-6.469316,-4.426214,-2.400109,6.489470,0.161237,0.335357,0.018727,-1.209431,188.495691,1501.030054,-917.888043,0
0.132292,-127.556456,-24.983045,189.862733,4.007319,2.827547,4.080176,-6.206420,-2.515868,-4.095417,6.062991,0.117483,0.349412,0.026161,-8.583633,188.646397,1501.200804,-918.709610,0
0.133333,-66.570759,-85.798707,199.012942,4.243765,0.071773,5.809456,-5.089109,0.302178,-5.902883,4.977756,0.124775,0.334461,0.015011,-15.147236,188.570995,1501.742041,-919.645070,1
0.134375,-11.189825,-152.416404,167.649477,3.613244,-2.258342,6.524879,-3.388013,2.622699,-6.433476,3.165224,0.084667,0.337768,-0.011006,-18.648575,188.571047,1501.602931,-919.809871,1
0.135417,38.597646,-197.059188,102.103360,2.340943,-4.181146,5.874866,-0.809307,4.700153,-5.812294,0.575891,0.008098,0.328536,0.015011,-18.952550,188.495718,1502.532628,-920.770497,1
0.136458,108.295586,-188.179960,45.999092,1.282569,-5.663613,4.652515,1.796462,6.173740,-4.470715,-2.032480,-0.028364,0.317580,-0.003573,-12.242589,188.646491,1502.737791,-921.015683,1
0.137500,170.264376,-139.132798,-6.556888,0.235454,-6.107619,2.735181,3.946029,6.659872,-2.594228,-4.142025,-0.101287,0.324333,0.003860,-5.915410,188.571183,1503.045409,-921.097886,1
0.138542,202.039766,-79.327206,-63.001403,-0.879217,-5.410419,0.126952,5.492479,5.854716,-0.018913,-5.623275,-0.112226,0.329638,-0.011006,-1.963738,188.571073,1503.248959,-920.139927,1
0.139583,174.072451,-25.769960,-140.407552,-2.387963,-4.052714,-2.186931,6.401019,4.559631,2.401108,-6.544773,-0.119518,0.341144,-0.025873,1.920384,188.495669,1503.665338,-920.803971,1
0.140625,127.019562,25.262108,-189.767642,-3.311226,-2.317054,-4.006150,6.138122,2.626497,4.031709,-6.072601,-0.101287,0.353546,-0.007290,9.260811,188.646496,1503.457162,-920.267484,1
0.141667,65.502769,85.737165,-199.015064,-3.536412,0.537796,-5.751782,4.935757,-0.183954,5.865058,-4.994981,-0.090349,0.321921,0.037311,15.734348,188.571103,1503.149972,-919.631163,1
0.142708,10.223534,152.425333,-167.396415,-2.928410,2.801861,-6.450853,3.292653,-2.542453,6.421533,-3.186256,-0.053887,0.324608,-0.018440,18.819129,188.571192,1502.452506,-919.486958,1
0.143750,-38.772942,196.751001,-101.048287,-1.667368,4.776037,-5.759958,0.737144,-4.608514,5.778783,-0.623579,-0.013779,0.321714,0.015011,19.888670,188.495781,1502.214753,-918.908505,1
0.144792,-108.143184,188.353319,-44.603772,-0.586475,6.324555,-4.574400,-1.845429,-6.025132,4.419948,1.961946,0.033621,0.313653,0.015011,11.782676,188.646542,1501.242274,-917.771022,1
0.145833,-169.705177,138.366556,7.721326,0.449381,6.695171,-2.661154,-3.998861,-6.518860,2.560717,4.105761,0.073729,0.320336,-0.007290,5.545564,188.571180,1500.142022,-916.838283,1
0.146877,-201.909964,77.821029,63.400286,1.564051,5.997972,-0.106071,-5.576241,-5.690917,-0.027540,5.567972,0.117483,0.321094,-0.007290,2.629658,188.571114,1499.381429,-915.650017,1
0.147917,-173.626251,24.381233,140.356823,3.061538,4.621919,2.236428,-6.399726,-4.392033,-2.335403,6.443775,0.124775,0.323644,0.000144,-1.310755,188.495649,1498.783758,-913.973273,1
0.148958,-126.268264,-25.758215,190.057160,3.996060,2.838555,4.027030,-6.167758,-2.508272,-4.065221,5.994450,0.128422,0.346105,0.026161,-8.358467,188.721913,1497.982283,-912.769684,1
0.150000,-64.638471,-85.775217,198.952184,4.209987,0.057095,5.772663,-5.015653,0.302178,-5.864059,4.920639,0.088314,0.319785,-0.007290,-15.226045,188.495828,1497.057331,-911.668128,1
0.151042,-9.619135,-152.674794,167.321382,3.601985,-2.232656,6.459469,-3.337754,2.611305,-6.351515,3.119530,0.088314,0.309864,0.000144,-18.322084,188.571062,1496.109044,-910.581897,1
0.152083,39.151343,-196.812542,101.070468,2.307165,-4.159129,5.821721,-0.832504,4.700153,-5.743274,0.564468,-0.013779,0.317374,-0.018440,-18.839967,188.495607,1495.290144,-909.943079,1
0.153125,108.329486,-188.473585,44.735318,1.260050,-5.634257,4.607545,1.773265,6.139559,-4.393067,-2.036288,-0.021072,0.313584,0.000144,-12.175039,188.721813,1494.411466,-909.471141,1
0.154167,169.925379,-138.345882,-7.553325,0.269232,-6.100280,2.673859,3.949895,6.633287,-2.546777,-4.187719,-0.042949,0.317167,0.007577,-6.151835,188.495664,1493.742509,-909.579512,1
0.155208,202.005867,-78.187940,-63.110768,-0.879217,-5.359047,0.167833,5.496345,5.843323,0.032852,-5.615660,-0.108580,0.322335,-0.029590,-1.783605,188.571053,1493.279688,-909.513204,1
0.156250,173.767353,-24.877340,-140.565523,-2.365445,-4.034367,-2.231900,6.381688,4.548237,2.409735,-6.540965,-0.141395,0.331085,0.011294,2.021709,188.495696,1493.212935,-909.202747,1
0.157292,126.906563,25.814124,-189.852704,-3.356263,-2.276690,-4.038855,6.095595,2.622699,4.092102,-6.053561,-0.104934,0.348310,-0.029590,9.182003,188.721887,1493.284523,-909.640157,1
0.158333,65.468869,86.312671,-198.857093,-3.570190,0.486423,-5.780399,4.993749,-0.187751,5.847803,-4.998789,-0.093995,0.341489,-0.018440,15.711831,188.495740,1493.355663,-909.373109,1
0.159375,10.313933,152.531038,-167.189836,-2.950928,2.853233,-6.463117,3.335181,-2.527261,6.421533,-3.216719,-0.050241,0.333221,-0.003573,19.100587,188.571075,1493.669655,-908.998572,1
0.160417,-39.044141,196.962411,-100.768799,-1.622331,4.750351,-5.809016,0.764206,-4.600918,5.765842,-0.577885,-0.021072,0.326813,0.003860,19.719795,188.495792,1493.300774,-909.139331,1
0.161458,-108.527381,187.989223,-44.834654,-0.563957,6.339233,-4.586664,-1.845429,-6.044122,4.445830,1.977177,0.044560,0.315996,0.015011,12.289301,188.721916,1493.688972,-909.339076,1
0.162500,-170.789970,138.296086,7.405383,0.460640,6.724527,-2.697947,-4.018192,-6.537850,2.582286,4.113376,0.048206,0.320199,0.018727,6.401197,188.495674,1494.436145,-909.464055,1
0.163542,-201.830865,78.925060,63.643319,1.541533,6.012649,-0.106071,-5.599438,-5.755481,-0.023226,5.579395,0.091960,0.326882,0.011294,2.708466,188.495609,1495.318275,-909.962504,1
0.164584,-173.795750,25.649694,141.328957,3.095316,4.640267,2.285486,-6.465450,-4.479385,-2.417364,6.512317,0.121129,0.335494,0.022444,-1.276980,188.495598,1496.961354,-911.542532,1
0.165625,-127.341757,-25.511570,189.777672,3.996060,2.816539,4.039295,-6.175491,-2.496878,-4.095417,6.017297,0.128422,0.350377,0.011294,-8.639925,188.646496,1497.175541,-912.482783,1
0.166667,-65.836263,-86.115822,198.988639,9.321709,0.046087,6.001598,-5.065912,0.359147,-5.885628,4.966333,0.084667,0.341489,0.022444,-10.700198,188.495700,1497.681711,-913.662347,1
0.167708,-10.557029,-150.725123,167.139107,15.795807,-2.199631,8.352275,-3.237234,2.599911,-6.368770,3.100490,-1.249833,0.334874,1.267538,-3.449837,188.571181,1496.707752,-914.032184,1
0.168750,39.456441,-196.753817,101.981844,19.871674,-4.155460,7.951638,-0.724252,4.696355,-5.678568,0.488311,-1.990006,0.330740,1.973711,0.265410,188.495705,1495.506350,-914.811845,1
0.169792,108.849282,-187.733650,45.828969,13.138612,-5.659944,5.907571,1.838990,6.135761,-4.397381,-2.005826,-1.162324,0.321439,1.115154,0.220377,188.646475,1495.492430,-914.573341,1
0.170833,170.885872,-138.944878,-7.079410,6.518143,-6.111289,3.295255,3.934430,6.640883,-2.520894,-4.130601,-0.484136,0.326951,0.364380,0.220377,188.495640,1495.637561,-914.486533,1
0.171875,201.666869,-78.810426,-63.536077,1.192494,-5.362716,0.384505,5.507944,5.820535,-0.005971,-5.592813,-0.279950,0.329362,0.174829,0.197860,188.570988,1495.520255,-913.972534,1
0.172917,173.880352,-25.253180,-140.930074,-3.851672,-4.067392,-2.387249,6.377822,4.540641,2.345029,-6.464808,0.088314,0.337561,-0.222858,0.254152,188.495693,1495.013199,-912.865730,1
0.173958,126.522365,25.473519,-189.840552,-11.271551,-2.291368,-5.028183,6.045335,2.622699,4.023082,-6.011675,0.894118,0.342591,-1.029382,0.355477,188.646458,1494.227239,-911.906607,1
0.175000,64.756974,86.042536,-199.148733,-17.756908,0.548804,-7.554649,4.862301,-0.161166,5.765842,-4.926440,1.637938,0.315513,-1.716972,0.445543,188.495702,1492.992946,-910.775356,1
0.176042,9.613338,152.190432,-167.323504,-20.042546,2.772505,-8.449950,3.196000,-2.538655,6.296434,-3.098676,1.860355,0.351479,-1.899090,0.535610,188.571107,1490.582210,-910.562990,1
0.177083,-39.462238,196.398650,-100.768799,-19.513359,4.779707,-7.967550,0.636624,-4.574333,5.688194,-0.516959,2.071833,0.322472,-2.040325,0.310443,188.495770,1489.085047,-910.465411,1
0.178125,-108.674280,188.106673,-44.202767,-11.361626,6.291529,-5.776311,-1.945948,-6.025132,4.363869,1.965754,1.138412,0.315307,-1.073983,0.456802,188.721909,1488.246804,-910.142983,1
0.179167,-170.349273,138.131655,8.219545,-4.774935,6.691502,-3.176259,-3.991129,-6.492275,2.556403,4.117184,0.427408,0.318201,-0.334359,0.366735,188.495778,1487.552119,-909.811930,1
0.180208,-201.853465,77.503913,63.789139,-0.586475,5.961277,-0.359536,-5.545312,-5.721300,-0.014599,5.579395,0.339900,0.323437,-0.200558,0.299185,188.571098,1487.269484,-909.129999,1
0.181250,-173.445452,24.064117,140.830738,4.333839,4.647606,2.416306,-6.372663,-4.407225,-2.391481,6.451391,-0.086703,0.313998,0.226862,0.254152,188.495750,1485.932001,-907.993456,1
0.182292,-125.850167,-25.969626,190.178677,11.573569,2.853233,5.049064,-6.117499,-2.504474,-4.000515,5.899254,-0.863338,0.323230,1.014803,0.119052,188.721958,1484.513828,-905.834512,1
0.183333,-64.107375,-86.033607,199.025094,18.486780,0.064434,7.620499,-4.930598,0.298380,-5.751902,4.882560,-1.665496,0.308692,1.746993,0.220377,188.495660,1482.978980,-903.386591,1
0.184375,-9.133238,-152.392914,167.309231,20.896270,-2.177614,8.487183,-3.214038,2.615103,-6.260926,3.050988,-1.858744,0.293603,1.914244,0.130310,188.495653,1482.337118,-902.693570,1
0.185417,39.908438,-196.648112,100.790980,19.804118,-4.159129,7.972078,-0.658528,4.673568,-5.618175,0.480695,-1.982714,0.330465,1.921678,0.209118,188.495662,1481.579643,-901.783827,1
0.186458,108.883182,-188.086000,44.455830,12.935945,-5.637927,5.874866,1.858320,6.093984,-4.367184,-2.032480,-1.213371,0.315651,1.122587,0.175343,188.721826,1481.115396,-901.364116,1
0.187500,170.738973,-138.275412,-7.857117,6.743329,-6.056247,3.274814,3.957627,6.610500,-2.525208,-4.149640,-0.484136,0.319716,0.390397,0.220377,188.495767,1480.902168,-900.929853,1
0.188542,201.836368,-77.870825,-63.645442,1.091161,-5.362716,0.343623,5.477015,5.831929,0.054421,-5.634699,-0.247134,0.324539,0.159962,0.242893,188.495705,1480.987905,-901.590006,1
0.189583,173.552655,-24.466264,-141.294624,-3.885450,-4.067392,-2.407690,6.346893,4.533045,2.379539,-6.521926,0.113837,0.333703,-0.252592,0.276668,188.495653,1481.512907,-902.039442,1
0.190625,126.499766,26.049024,-189.913462,-11.305329,-2.265681,-5.056800,6.053068,2.588518,4.044651,-5.992636,0.883180,0.349412,-1.003365,0.332960,188.646482,1481.242922,-902.307501,1
0.191667,64.779573,86.594551,-198.905699,-17.756908,0.497432,-7.611882,4.873899,-0.210539,5.813293,-4.934056,1.659815,0.338044,-1.765289,0.389252,188.495642,1481.512997,-903.102530,1
0.192709,9.794137,152.237413,-167.092623,-20.402844,2.809200,-8.499007,3.153473,-2.569038,6.330944,-3.106292,1.885878,0.329087,-1.891657,0.445543,188.495776,1481.844469,-903.598506,1
0.193750,-39.756036,196.891941,-100.659434,-19.389507,4.776037,-7.955286,0.597963,-4.608514,5.662311,-0.471265,2.049956,0.329914,-2.047758,0.423027,188.495674,1481.599504,-904.267333,1
0.194792,-109.216677,187.531168,-44.628075,-11.935850,6.269513,-5.845809,-1.918885,-6.021335,4.363869,2.015255,1.160289,0.318338,-1.103716,0.355477,188.646433,1481.390630,-904.710621,1
0.195833,-171.626164,138.049440,7.709175,-5.675679,6.706180,-3.204876,-4.056853,-6.530254,2.577972,4.086721,0.471162,0.322403,-0.393826,0.321702,188.495577,1482.319314,-904.544738,1
0.196875,-201.480567,78.443514,64.190145,-0.766624,5.994302,-0.367712,-5.607170,-5.725098,-0.044795,5.613666,0.310730,0.326675,-0.234008,0.355477,188.495778,1482.372549,-905.416580,1
0.197917,-173.694051,25.379559,141.936540,4.288802,4.632928,2.465364,-6.449986,-4.449002,-2.382854,6.542779,-0.126811,0.337906,0.271463,0.265410,188.495732,1483.973653,-906.358404,1
0.198958,-126.776761,-25.605530,189.874885,11.956385,2.849564,5.102209,-6.129097,-2.477889,-4.017770,5.956372,-0.939908,0.349826,0.973919,0.175343,188.646427,1484.345285,-907.362125,1
0.200000,-65.508566,-86.844013,198.952184,18.419224,0.049756,7.669556,-4.961527,0.309774,-5.825236,4.947294,-1.669143,0.337355,1.761859,0.141568,188.495700,1485.767123,-908.515245,1
0.201042,-10.025932,-152.345934,167.163411,21.042641,-2.195961,8.536240,-3.252699,2.607507,-6.308377,3.039565,-1.876975,0.330603,1.925394,0.107793,188.495778,1485.915718,-909.055311,1
0.202083,39.942338,-197.470263,101.422867,19.826636,-4.206832,7.951638,-0.673993,4.734334,-5.687195,0.457848,-1.971775,0.325642,1.955128,0.130310,188.495649,1487.059659,-910.407721,1
0.203125,109.244780,-187.299084,45.634542,13.048538,-5.663613,5.878954,1.869919,6.158549,-4.345615,-2.047712,-1.187848,0.323850,1.089137,0.152827,188.646498,1487.029384,-911.366498,1
0.204167,171.710767,-138.392862,-7.213078,6.394291,-6.107619,3.229845,3.949895,6.637085,-2.594228,-4.157256,-0.447674,0.327640,0.338363,0.197860,188.496089,1488.189190,-911.388515,1
0.205208,201.418270,-78.399351,-64.009992,1.192494,-5.399411,0.347711,5.488613,5.831929,0.019911,-5.630891,-0.309119,0.329362,0.148812,0.254152,188.495729,1488.354070,-911.090036,1
0.206250,173.744753,-24.865595,-141.610567,-3.806635,-4.019689,-2.419954,6.381688,4.540641,2.396794,-6.540965,0.113837,0.310415,-0.256309,0.287927,188.495660,1488.695070,-911.585838,1
0.207292,126.115568,25.978554,-189.743339,-11.361626,-2.273020,-5.020007,6.041469,2.584720,3.967003,-6.000252,0.926934,0.335839,-1.077699,0.310443,188.646393,1488.415210,-910.641481,1
0.208333,64.158077,86.770726,-199.233794,-17.937057,0.530457,-7.587354,4.885497,-0.195347,5.783097,-4.941672,1.641584,0.322266,-1.739272,0.389252,188.495676,1488.552630,-910.006408,1
0.209375,8.991842,152.272648,-166.813134,-20.076324,2.831217,-8.499007,3.242394,-2.485484,6.257610,-3.121523,1.842124,0.335426,-1.921390,0.434285,188.495644,1488.165279,-908.135124,1
0.210417,-39.925535,197.173821,-100.088305,-19.423285,4.783376,-7.951197,0.628892,-4.547747,5.675253,-0.516959,2.049956,0.316202,-2.036608,0.434285,188.495642,1488.558942,-906.863125,1
0.211458,-109.126277,187.519423,-43.911127,-11.327848,6.280521,-5.772223,-1.868626,-6.040324,4.368183,2.011448,1.120181,0.319579,-1.059116,0.366735,188.721840,1488.812787,-906.708096,1
0.212500,-171.377566,137.509170,8.462578,-4.718638,6.709849,-3.143554,-4.022058,-6.534052,2.573658,4.067682,0.431054,0.320750,-0.360376,0.321702,188.495718,1488.804781,-906.109530,1
0.213542,-201.559667,77.116328,64.287358,-0.586475,6.023658,-0.347271,-5.568509,-5.690917,-0.031854,5.571780,0.347192,0.324333,-0.241442,0.321702,188.495718,1488.326739,-905.012059,1
0.214583,-173.400253,23.664787,141.681355,4.378876,4.640267,2.465364,-6.419057,-4.456597,-2.356971,6.542779,-0.112226,0.309933,0.226862,0.265410,188.495611,1488.517392,-904.004704,1
0.215625,-125.601569,-26.462916,190.142222,11.753718,2.823878,5.061328,-6.090436,-2.462697,-4.009142,5.979219,-0.903446,0.324057,0.996219,0.209118,188.646447,1488.778496,-903.456100,1
0.216667,-63.508479,-86.867503,199.183066,18.576854,0.060765,7.640939,-4.926732,0.336359,-5.799353,4.939678,-1.647266,0.315376,1.739559,0.141568,188.571073,1488.484519,-902.742868,1
0.217708,-8.579542,-152.580834,166.835315,20.806195,-2.192292,8.511712,-3.206305,2.634092,-6.286808,3.058604,-1.880621,0.313653,1.884511,0.096535,188.495721,1488.722906,-902.157584,1
0.218750,40.439534,-197.552478,100.061880,19.759081,-4.166468,7.984343,-0.646930,4.677366,-5.678568,0.465464,-1.993652,0.320819,1.962561,0.119052,188.495607,1488.600418,-900.788787,1
0.219792,109.414278,-187.475259,44.164190,12.890907,-5.678291,5.891219,1.842856,6.128166,-4.324047,-2.085790,-1.202432,0.317649,1.081703,0.197860,188.571113,1488.292163,-900.465577,1
0.220833,171.778566,-137.570711,-8.124454,6.518143,-6.103950,3.209404,3.984690,6.652277,-2.546777,-4.157256,-0.480490,0.321301,0.356947,0.231635,188.567000,1488.149598,-900.279376,1
0.221875,201.486070,-77.295320,-64.180115,1.079901,-5.388403,0.351799,5.581400,5.816737,0.071676,-5.657546,-0.272658,0.324884,0.156245,0.231635,188.493255,1487.890331,-900.591223,1
0.222917,173.428355,-24.207874,-142.084482,-3.896709,-4.045376,-2.485364,6.404885,4.555833,2.370911,-6.552389,0.110191,0.327364,-0.274892,0.265410,188.495640,1488.398804,-899.989160,1
0.223958,126.081668,26.565805,-189.949917,-11.395403,-2.239995,-5.060888,6.064666,2.550538,4.087788,-6.034522,0.905057,0.359334,-1.059116,0.287927,188.570187,1489.023567,-901.541273,1
0.225000,64.474475,87.416702,-199.136581,-17.959576,0.552474,-7.652764,4.916426,-0.202943,5.834862,-5.002597,1.685338,0.339422,-1.791306,0.355477,188.570274,1490.225749,-902.036092,1
0.226042,9.421239,152.484058,-166.715921,-20.369066,2.831217,-8.515360,3.188268,-2.584230,6.352513,-3.106292,1.838478,0.337906,-1.899090,0.411768,188.495870,1490.900365,-903.929378,1
0.227083,-40.219333,197.878522,-99.869575,-19.378247,4.820071,-8.004343,0.597963,-4.665482,5.709763,-0.490304,2.057248,0.329293,-2.055191,0.445543,188.494556,1491.853834,-905.427973,1
0.228125,-109.759073,186.896937,-44.324284,-11.879553,6.298868,-5.817192,-1.930484,-6.059314,4.381124,2.049526,1.167581,0.319303,-1.070266,0.389252,188.570265,1492.023120,-905.876644,1
0.229167,-172.846556,137.438700,8.073725,-5.551827,6.750214,-3.204876,-4.064586,-6.591020,2.621109,4.185725,0.445639,0.323919,-0.382676,0.366735,188.499542,1493.646526,-907.325972,1
0.230208,-201.141569,77.985459,64.809880,-0.777883,6.023658,-0.392241,-5.599438,-5.702310,-0.057737,5.640321,0.347192,0.328604,-0.226575,0.287927,188.494755,1494.025933,-908.458694,1
0.231250,-173.479352,24.968483,142.957281,4.333839,4.665953,2.530774,-6.453852,-4.452800,-2.395795,6.565626,-0.093995,0.334874,0.241729,0.287927,188.494782,1494.463900,-909.524351,1
0.232292,-126.392563,-26.169291,189.887037,12.001423,2.809200,5.089945,-6.125231,-2.462697,-4.060907,6.009682,-0.892507,0.344796,0.996219,0.209118,188.564107,1494.870062,-910.548523,1
0.233333,-64.830570,-87.666164,199.183066,18.565595,0.101129,7.698173,-4.976991,0.309774,-5.833863,4.916831,-1.669143,0.334116,1.739559,0.141568,188.570477,1495.234830,-911.032408,1
0.234375,-9.619135,-152.510364,166.713799,21.008863,-2.251003,8.556681,-3.283628,2.664476,-6.321318,3.047181,-1.902498,0.333496,1.917961,0.096535,188.494616,1495.204614,-911.989426,1
0.235417,40.394335,-198.327649,100.718070,19.860414,-4.184816,7.972078,-0.697189,4.738132,-5.738960,0.511158,-2.011883,0.333427,1.962561,0.107793,188.495740,1496.730108,-912.739013,1
0.236458,109.662877,-186.841029,45.124172,12.969722,-5.656274,5.858514,1.835124,6.188932,-4.341302,-2.078175,-1.184201,0.322886,1.063120,0.164085,188.567123,1497.204970,-913.289882,1
0.237500,172.885959,-137.758632,-7.711297,6.169105,-6.144314,3.201228,3.988556,6.659872,-2.568346,-4.157256,-0.476843,0.327020,0.327213,0.197860,188.569952,1497.852915,-913.392843,1
0.238542,200.988873,-77.694650,-64.629727,1.192494,-5.384733,0.359976,5.500211,5.824333,0.032852,-5.634699,-0.276304,0.331843,0.167395,0.231635,188.494936,1498.027130,-912.781844,1
0.239583,173.450955,-24.196129,-142.594853,-3.885450,-4.019689,-2.428131,6.401019,4.548237,2.375225,-6.571428,0.132068,0.325228,-0.263742,0.276668,188.493337,1498.320504,-912.985791,1
0.240625,125.573172,26.636275,-189.840552,-11.440441,-2.273020,-5.036359,6.022139,2.565730,4.053278,-5.981212,0.905057,0.348999,-1.003365,0.344218,188.569853,1497.673879,-912.079117,1
0.241667,63.423582,87.604622,-199.355311,-18.049650,0.530457,-7.628235,4.900962,-0.218135,5.817607,-4.941672,1.641584,0.332945,-1.702105,0.389252,188.570220,1496.923934,-911.738366,1
0.242708,8.641544,152.425333,-166.363522,-20.076324,2.838555,-8.458126,3.157339,-2.538655,6.283493,-3.052982,1.853062,0.316823,-1.928824,0.423027,188.494238,1495.786772,-910.676962,1
0.243750,-40.456631,197.995972,-99.347053,-19.490840,4.787046,-7.992079,0.597963,-4.623705,5.670939,-0.448418,2.031725,0.323713,-2.029174,0.445543,188.495884,1494.981764,-910.268297,1
0.244792,-109.600874,186.967407,-43.522273,-11.282810,6.317216,-5.759958,-1.945948,-6.047920,4.346614,1.992408,1.156643,0.314756,-1.062832,0.344218,188.571169,1494.774486,-909.358431,1
0.245833,-172.451059,136.886684,8.790673,-4.561008,6.731866,-3.135377,-4.099381,-6.583425,2.547775,4.128608,0.423762,0.320750,-0.345509,0.321702,188.571131,1493.905888,-908.716249,1
0.246875,-201.277168,76.576058,64.894942,-0.575216,5.946599,-0.330919,-5.560777,-5.668129,-0.040481,5.583203,0.358131,0.323092,-0.226575,0.299185,188.495750,1493.387381,-907.400392,1
0.247917,-173.140354,23.194987,142.422607,4.423914,4.632928,2.502157,-6.461584,-4.395831,-2.413050,6.516124,-0.115872,0.321577,0.264029,0.242893,188.495797,1492.246922,-906.715269,1
0.248958,-125.036572,-27.050167,190.202980,11.810015,2.812869,5.081769,-6.051775,-2.443707,-4.009142,5.925909,-0.921677,0.335150,0.988786,0.220377,188.571304,1491.184782,-905.280086,1
0.250000,-62.853083,-87.654419,199.207369,18.689447,0.042417,7.685909,-4.899669,0.336359,-5.820922,4.905407,-1.687374,0.325711,1.743276,0.119052,188.571252,1490.859440,-904.650041,1
0.251042,-8.217944,-152.839225,166.434310,20.749899,-2.254673,8.491271,-3.233368,2.641688,-6.278181,3.062412,-1.858744,0.325780,1.862210,0.096535,188.495857,1490.926225,-903.430389,1
0.252083,41.004530,-198.151473,99.417841,19.747821,-4.177477,7.935285,-0.592804,4.719143,-5.644058,0.446425,-2.000945,0.320957,1.951411,0.107793,188.571281,1489.392122,-902.912829,1
0.253125,109.922775,-186.981969,43.799640,12.845870,-5.630588,5.870778,1.896982,6.124368,-4.298164,-2.040096,-1.180555,0.316340,1.107720,0.186602,188.495872,1488.861533,-901.546871,1
0.254167,172.739060,-136.983461,-8.367487,6.371772,-6.081933,3.221668,4.042682,6.637085,-2.490698,-4.172488,-0.473197,0.320336,0.353230,0.220377,188.571234,1487.926604,-901.641932,1
0.255208,201.045373,-76.978204,-64.714789,1.023605,-5.381064,0.323183,5.554337,5.786354,0.093245,-5.649930,-0.283596,0.325297,0.167395,0.231635,188.495830,1487.267340,-902.068950,1
0.256250,173.168457,-23.773309,-142.862189,-3.964265,-4.093079,-2.501717,6.412617,4.498864,2.422676,-6.525734,0.106545,0.335012,-0.245158,0.299185,188.571279,1486.331094,-902.198584,1
0.257292,125.742671,27.082585,-189.889159,-11.496737,-2.247334,-5.134474,6.033737,2.569528,4.048964,-5.996444,0.901411,0.354924,-1.062832,0.321702,188.495924,1486.685499,-902.122649,1
0.258333,63.819080,88.144892,-199.039368,-18.004613,0.545135,-7.689557,4.873899,-0.259912,5.839175,-4.964519,1.681692,0.343349,-1.783872,0.344218,188.571304,1486.976776,-902.720978,1
0.259375,9.025742,152.695468,-166.156944,-20.301510,2.827547,-8.539888,3.176669,-2.550049,6.309375,-3.102484,1.860355,0.338871,-1.928824,0.434285,188.495843,1487.729431,-902.804162,1
0.260417,-40.806929,198.277852,-99.286295,-19.355729,4.812732,-7.967550,0.559302,-4.635099,5.688194,-0.448418,2.049956,0.329362,-2.040325,0.445543,188.571232,1488.165648,-902.876988,1
0.261458,-110.154571,186.427137,-43.898975,-11.778220,6.320885,-5.804928,-1.934350,-6.078303,4.359555,2.091412,1.127474,0.318752,-1.066549,0.377993,188.495805,1488.210761,-904.117656,1
0.262500,-173.535852,136.886684,8.377517,-5.450493,6.746544,-3.159906,-4.045255,-6.545446,2.565030,4.178110,0.463870,0.324195,-0.352943,0.344218,188.571227,1488.363285,-904.528443,1
0.263542,-200.757372,77.539148,65.320250,-0.766624,5.968616,-0.302302,-5.576241,-5.706108,-0.109502,5.609858,0.314377,0.329776,-0.211708,0.287927,188.495868,1488.491053,-905.694780,1
0.264583,-173.332453,24.580898,143.455499,4.356358,4.643936,2.506245,-6.488647,-4.471789,-2.395795,6.550395,-0.130457,0.337010,0.282613,0.265410,188.571145,1489.910780,-905.991119,1
0.265625,-126.076165,-26.650836,189.899188,12.057719,2.779844,5.122650,-6.105900,-2.439910,-4.078162,5.952564,-0.866984,0.347828,1.025953,0.164085,188.495951,1490.277003,-907.334790,1
