1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,135.431908,-183.675172,18.773296,3.346518,-4.408430,5.192739,-0.410805,4.569087,-5.235745,0.518503,-0.154011,0.446126,-0.024490,1.981588,188.495734,0
0.001042,183.115780,-133.938091,-42.632008,2.181588,-5.562271,3.965971,1.920369,5.682839,-4.010982,-1.811318,-0.091910,0.442403,-0.028224,1.913728,188.495683,0
0.002083,195.229570,-59.797583,-98.645265,1.118448,-5.821441,2.022952,4.024302,5.973223,-2.137579,-3.950793,-0.026156,0.452724,-0.031958,2.004208,188.495736,0
0.003125,167.758034,4.037914,-164.211554,-0.170892,-5.345704,0.072314,5.524872,5.447591,-0.179570,-5.340310,-0.022503,0.454618,-0.024490,2.433988,188.495711,0
0.004167,119.722545,63.367234,-189.953031,-0.634602,-3.762280,-2.103105,5.904913,4.010373,1.959736,-5.877083,-0.015197,0.446453,-0.028224,2.671498,188.646609,0
0.005208,42.264609,123.107304,-197.339395,-0.804252,-1.738621,-4.118511,5.853979,1.933574,3.966091,-5.766683,-0.015197,0.460302,-0.046895,2.705428,188.495644,0
0.006250,-23.816799,167.577112,-161.490910,-0.125652,0.345392,-5.070971,4.561060,-0.187334,5.069989,-4.639841,-0.048074,0.457819,-0.013287,2.852458,188.571140,0
0.007292,-74.347639,201.741908,-86.888637,1.276788,2.915794,-5.638638,2.457127,-2.701547,5.609852,-2.587925,-0.073645,0.449000,-0.020755,2.909008,188.495658,0
0.008333,-135.835334,184.103788,-20.522159,2.509578,4.538271,-5.070971,0.317932,-4.366662,5.166681,-0.463677,-0.124787,0.448608,-0.039427,2.897698,188.721867,0
0.009375,-183.916194,134.886185,41.498674,3.708438,5.706313,-3.832773,-2.095518,-5.513496,3.949976,1.908019,-0.157664,0.446257,-0.017021,2.976868,188.495655,0
0.010417,-195.814477,61.748393,98.496781,4.782888,5.898028,-1.870705,-4.152436,-5.844313,2.068515,4.051302,-0.212459,0.448478,-0.005818,2.841148,188.571199,0
0.011458,-168.467708,-2.425370,164.420076,6.038298,5.408089,0.133271,-5.656924,-5.296626,0.050073,5.459853,-0.252642,0.462457,-0.017021,2.535778,188.495698,0
0.012500,-120.749808,-62.286249,190.309281,6.581178,3.824665,2.247733,-6.044800,-3.815299,-2.052973,5.947136,-0.234377,0.462523,-0.009553,2.253028,188.722052,0
0.013542,-42.475213,-122.896144,197.966478,6.716898,1.804557,4.266948,-5.958606,-1.698067,-4.119761,5.901453,-0.248989,0.458342,-0.020755,2.207788,188.646639,0
0.014583,23.651565,-167.426356,161.428599,6.015678,-0.414367,5.265126,-4.669604,0.422841,-5.231717,4.698474,-0.208806,0.457035,-0.009553,2.049448,188.571141,0
0.015625,73.978240,-202.654273,85.570644,4.613238,-2.974118,5.817553,-2.549999,3.006893,-5.723233,2.597068,-0.194194,0.454618,-0.020755,1.958968,188.495770,0
0.016667,135.171030,-183.699334,19.253409,3.346518,-4.529140,5.211789,-0.336364,4.686711,-5.263947,0.442365,-0.124787,0.440312,-0.013287,1.981588,188.721987,0
0.017708,183.955125,-133.575663,-41.770265,2.192898,-5.704282,4.007879,2.053579,5.778409,-4.059328,-1.883649,-0.095563,0.441815,-0.009553,1.947658,188.721994,0
0.018750,195.195543,-59.676774,-98.128220,1.163688,-5.924399,2.038191,4.122250,6.079820,-2.173838,-4.057386,-0.044421,0.452005,-0.002084,2.072068,188.571027,0
0.019792,167.950857,3.953348,-164.359281,-0.148272,-5.406058,0.007546,5.685508,5.502727,-0.135253,-5.515427,-0.044421,0.455860,-0.017021,2.501848,188.571151,0
0.020833,119.359585,63.028968,-190.260796,-0.657222,-3.787131,-2.164063,5.991107,4.010373,2.020169,-5.964641,-0.000585,0.453573,-0.046895,2.705428,188.721857,0
0.021875,41.935676,123.191870,-197.770266,-0.792942,-1.731520,-4.209947,5.944092,1.882114,4.151417,-5.850434,-0.015197,0.451352,-0.017021,2.705428,188.721951,0
0.022917,-23.306387,167.891215,-160.949243,-0.080412,0.469652,-5.204316,4.623747,-0.257173,5.210998,-4.643648,-0.022503,0.448021,-0.035692,2.852458,188.571093,0
0.023958,-73.508294,203.082889,-86.297728,1.322028,3.061355,-5.760552,2.468880,-2.800792,5.730717,-2.584118,-0.084604,0.445669,-0.017021,2.875078,188.795756,0
0.025000,-135.823992,183.499743,-20.953030,2.509578,4.683832,-5.128119,0.204312,-4.513692,5.251287,-0.368504,-0.154011,0.444101,-0.031958,2.942938,188.721248,0
0.026042,-185.265951,134.596244,40.846212,3.685818,5.844773,-3.897540,-2.213056,-5.700959,4.030553,2.033647,-0.135746,0.445538,-0.035692,2.931628,188.797360,0
0.027083,-195.360777,61.857121,98.102841,4.782888,6.004536,-1.824987,-4.356169,-5.950910,2.000025,4.195964,-0.201500,0.449523,-0.024490,2.863768,188.570443,0
0.028125,-169.034833,-2.340803,164.604735,6.038298,5.525248,0.228517,-5.860657,-5.406899,-0.062734,5.699688,-0.252642,0.461543,0.005384,2.490538,188.796595,0
0.029167,-120.398191,-61.899660,190.493940,6.513318,3.806914,2.377267,-6.205436,-3.826326,-2.157723,6.099412,-0.263601,0.468206,-0.031958,2.253028,188.720934,0
0.030208,-42.441185,-122.968630,198.606629,6.682968,1.793906,4.415532,-6.119241,-1.653958,-4.288971,6.027081,-0.252642,0.453834,0.012853,2.219098,188.796617,0
0.031250,23.039070,-167.535085,160.689963,5.981748,-0.492473,5.436569,-4.689194,0.551492,-5.372725,4.736543,-0.223418,0.456055,-0.020755,2.038138,188.564409,0
0.032292,73.104867,-204.224790,85.041288,4.590618,-3.112579,5.958517,-2.534327,3.135544,-5.884386,2.566612,-0.208806,0.445408,-0.005818,1.981588,188.796100,0
0.033333,135.261770,-182.877833,19.647349,3.391758,-4.699553,5.291795,-0.250169,4.830065,-5.344524,0.389068,-0.106522,0.443840,0.012853,2.015518,188.795975,0
0.034375,185.304882,-133.261560,-41.167046,2.181588,-5.874695,4.023118,2.163281,5.987926,-4.119761,-2.016890,-0.084604,0.446975,-0.009553,1.947658,188.796369,0
0.035417,194.855268,-59.519722,-97.820455,1.095828,-6.027357,1.965804,4.290722,6.164362,-2.073118,-4.202048,-0.044421,0.453704,-0.050629,2.072068,188.720498,0
0.036458,168.540667,4.025833,-164.470076,-0.170892,-5.526768,-0.076270,5.830472,5.627703,-0.010359,-5.698158,-0.022503,0.460955,-0.020755,2.433988,188.797269,0
0.037500,118.962597,62.569894,-190.519319,-0.657222,-3.804883,-2.320266,6.163496,4.039779,2.141034,-6.090269,-0.029809,0.470100,-0.069301,2.705428,188.797162,0
0.038542,41.742854,123.095223,-198.521213,-0.804252,-1.703118,-4.373770,6.045958,1.841680,4.280340,-5.979869,0.032292,0.457819,-0.002084,2.671498,188.797224,0
0.039583,-22.773289,167.758325,-160.382955,-0.103032,0.551309,-5.345280,4.611993,-0.363770,5.299633,-4.738821,-0.062686,0.453769,-0.046895,2.829838,188.797181,0
0.040625,-72.714319,204.448031,-85.571402,1.355958,3.245970,-5.851989,2.453209,-2.940471,5.859639,-2.542242,-0.091910,0.442533,-0.050629,2.875078,188.797146,0
0.041667,-135.563114,183.052750,-21.285417,2.498268,4.811642,-5.189076,0.125953,-4.634991,5.295604,-0.280946,-0.124787,0.450438,-0.061832,2.909008,188.797228,0
0.042708,-186.343489,134.149250,40.033712,3.697128,5.979684,-3.916590,-2.299251,-5.814907,4.054726,2.090751,-0.179582,0.450242,-0.028224,2.965558,188.797257,0
0.043750,-195.258694,61.845040,97.671970,4.760268,6.100393,-1.805938,-4.461953,-6.031776,1.971823,4.306364,-0.227071,0.450046,-0.031958,2.807218,188.797246,0
0.044792,-169.375108,-1.930052,164.838637,6.026988,5.564301,0.289475,-5.966442,-5.491441,-0.111080,5.821508,-0.241683,0.463045,-0.017021,2.479228,188.797391,0
0.045833,-120.318793,-61.126482,190.789395,6.547248,3.874369,2.472513,-6.275959,-3.896166,-2.258444,6.164129,-0.227071,0.467749,-0.050629,2.253028,188.797385,0
0.046875,-42.713405,-122.775335,199.123675,6.716898,1.758403,4.533637,-6.130995,-1.672337,-4.393721,6.076570,-0.263601,0.449131,-0.046895,2.196478,188.797086,0
0.047917,22.108985,-167.776703,160.431440,6.038298,-0.545727,5.516576,-4.712701,0.606628,-5.441215,4.766998,-0.238030,0.447498,-0.017021,2.083378,188.872782,0
0.048958,72.163440,-205.191262,84.684281,4.579308,-3.247489,6.030904,-2.487312,3.223762,-6.005251,2.566612,-0.175929,0.459126,-0.024490,2.004208,188.797438,0
0.050000,135.091633,-182.684538,20.213636,3.323898,-4.841564,5.345133,-0.183564,4.944013,-5.408985,0.282475,-0.106522,0.443840,-0.028224,2.038138,188.797248,0
0.051042,186.303022,-132.874971,-40.256061,2.204208,-6.045108,4.030738,2.233804,6.079820,-4.135876,-2.161552,-0.121134,0.446257,-0.017021,1.947658,188.797387,0
0.052083,194.923323,-59.471398,-97.278788,1.141068,-6.087712,1.901037,4.439603,6.289338,-2.024772,-4.308641,-0.029809,0.457819,-0.035692,2.072068,188.872593,0
0.053125,168.824229,3.784215,-164.519319,-0.159582,-5.583572,-0.167706,5.987189,5.679163,0.058131,-5.842821,0.006721,0.466442,0.012853,2.467918,188.872637,0
0.054167,118.656349,61.832959,-191.171781,-0.691152,-3.861687,-2.385034,6.324132,4.061833,2.241754,-6.257772,-0.004238,0.476698,-0.017021,2.671498,188.797304,0
0.055208,41.595401,122.926090,-199.210607,-0.792942,-1.727970,-4.476636,6.179168,1.882114,4.397176,-6.135951,-0.007891,0.453834,-0.005818,2.671498,188.797429,0
0.056250,-22.013342,168.350289,-159.952084,-0.080412,0.625864,-5.520532,4.698187,-0.437285,5.468843,-4.803538,-0.015197,0.450764,-0.031958,2.841148,188.872756,0
0.057292,-71.999741,205.656121,-85.152841,1.310718,3.341827,-5.996763,2.449291,-3.080149,5.996619,-2.534628,-0.073645,0.451483,-0.005818,2.875078,188.872718,0
0.058333,-135.608484,182.593675,-21.654735,2.520888,4.964304,-5.310991,0.063266,-4.807752,5.376180,-0.239070,-0.135746,0.450960,-0.013287,2.886388,188.797179,0
0.059375,-187.352971,134.161331,39.467424,3.663198,6.142997,-4.000406,-2.452051,-5.995019,4.086956,2.258254,-0.150358,0.450960,-0.043161,2.931628,188.872686,0
0.060417,-195.031844,61.929606,97.302652,4.748958,6.249505,-1.794508,-4.685276,-6.149400,1.955708,4.515743,-0.194194,0.454488,-0.024490,2.818528,188.872700,0
0.061458,-170.316536,-1.760920,164.826326,6.038298,5.692111,0.335193,-6.162339,-5.550253,-0.179570,5.989012,-0.252642,0.466769,-0.043161,2.524468,188.872820,0
0.062500,-119.887778,-60.679489,191.441857,6.569868,3.902771,2.579189,-6.495363,-3.914544,-2.395424,6.331633,-0.256295,0.470166,-0.013287,2.219098,188.797306,0
0.063542,-43.042338,-122.606203,199.714584,6.716898,1.737101,4.701270,-6.326892,-1.653958,-4.575018,6.213619,-0.278213,0.465462,-0.050629,2.230408,188.797184,0
0.064583,21.235613,-168.199534,159.692804,6.015678,-0.666437,5.688019,-4.826321,0.680143,-5.638628,4.808874,-0.197847,0.456251,-0.050629,2.083378,188.872559,0
0.065625,71.380807,-206.544324,84.573485,4.601928,-3.371749,6.213777,-2.475558,3.363441,-6.110000,2.597068,-0.172276,0.453769,-0.035692,2.049448,188.872664,0
0.066667,135.091633,-182.225464,20.804546,3.403068,-4.983575,5.444189,-0.105205,5.098395,-5.481504,0.244406,-0.121134,0.445342,-0.009553,2.015518,188.797112,0
0.067708,187.233107,-132.923295,-39.591288,2.215518,-6.169368,4.084076,2.367014,6.267283,-4.180193,-2.275759,-0.069992,0.445473,-0.002084,1.958968,188.872680,0
0.068750,194.594390,-59.531803,-96.835606,1.152378,-6.204871,1.885798,4.600239,6.384907,-2.020743,-4.460917,-0.022503,0.457689,-0.031958,2.094688,188.872642,0
0.069792,169.572834,3.663406,-164.482387,-0.125652,-5.658128,-0.232474,6.085138,5.756354,0.090362,-5.979869,0.014027,0.454292,-0.017021,2.456608,188.872765,0
0.070833,118.270704,61.289318,-191.516478,-0.657222,-3.868788,-2.487899,6.433834,4.069185,2.346504,-6.349138,-0.011544,0.475065,-0.017021,2.671498,188.797338,0
0.071875,41.697484,122.563663,-199.678410,-0.815562,-1.724420,-4.575692,6.273199,1.830653,4.497896,-6.193055,0.003068,0.464678,-0.028224,2.682808,188.948048,0
0.072917,-21.707094,168.289885,-159.607387,-0.057792,0.679119,-5.604349,4.796136,-0.488745,5.545391,-4.849221,-0.037115,0.458734,-0.058098,2.818528,188.797327,0
0.073958,-71.183081,206.525946,-84.943561,1.322028,3.391531,-6.130107,2.476716,-3.186746,6.069138,-2.557469,-0.069992,0.456839,-0.024490,2.897698,188.872617,0
0.075000,-135.290894,182.605756,-22.011742,2.520888,5.042410,-5.356709,0.012333,-4.899645,5.416468,-0.170546,-0.121134,0.453900,-0.031958,2.909008,188.797277,0
0.076042,-187.976809,134.004279,38.716477,3.663198,6.256606,-4.038504,-2.459886,-6.083237,4.127244,2.288709,-0.172276,0.456774,-0.028224,2.954248,188.948039,0
0.077083,-195.145269,62.183305,96.760985,4.771578,6.316960,-1.809748,-4.728373,-6.230267,1.923477,4.527164,-0.216112,0.456447,-0.013287,2.761978,188.797324,0
0.078125,-170.350563,-1.289765,164.924811,6.026988,5.752466,0.388530,-6.244615,-5.612741,-0.215829,6.072764,-0.252642,0.466507,-0.028224,2.501848,188.872807,0
0.079167,-119.921806,-59.906311,191.577273,6.592488,3.931173,2.621097,-6.546296,-3.914544,-2.435712,6.419191,-0.248989,0.474738,-0.061832,2.264338,188.797197,0
0.080208,-43.235160,-122.267937,199.813069,6.705588,1.769054,4.720319,-6.342564,-1.664985,-4.615306,6.297370,-0.245336,0.463764,-0.009553,2.241718,188.948180,0
0.081250,20.384925,-168.199534,159.852841,5.947818,-0.634484,5.737547,-4.830239,0.669116,-5.650714,4.869784,-0.208806,0.453573,-0.039427,2.094688,188.797222,0
0.082292,70.643545,-206.858427,84.696591,4.567998,-3.368199,6.229016,-2.510820,3.400198,-6.170433,2.578033,-0.194194,0.455925,-0.035692,2.004208,188.797365,0
0.083333,134.694645,-182.491244,21.395455,3.357828,-5.040380,5.463238,-0.038600,5.113098,-5.558051,0.194916,-0.128440,0.448739,-0.024490,2.026828,188.797280,0
0.084375,187.868288,-132.899133,-38.852652,2.249448,-6.204871,4.125984,2.386604,6.322420,-4.212424,-2.275759,-0.088257,0.450372,-0.028224,2.004208,188.948104,0
0.085417,194.866610,-59.906311,-96.121591,1.129758,-6.265226,1.912467,4.670762,6.443720,-2.000599,-4.514214,-0.044421,0.450372,-0.031958,2.105998,188.797253,0
0.086458,169.765657,3.143927,-164.285417,-0.148272,-5.686530,-0.270572,6.194840,5.760030,0.154823,-6.044586,-0.018850,0.472975,-0.020755,2.479228,188.797219,0
0.087500,118.236677,60.745677,-191.935038,-0.668532,-3.886539,-2.533617,6.473014,4.083888,2.362619,-6.394820,-0.022503,0.482185,-0.024490,2.694118,188.797313,0
0.088542,41.674799,122.261641,-199.986175,-0.838182,-1.731520,-4.651889,6.316296,1.834329,4.526098,-6.269193,-0.015197,0.472060,-0.035692,2.682808,188.872771,0
0.089583,-20.958489,168.676474,-159.484281,-0.091722,0.696870,-5.646257,4.815726,-0.514476,5.642083,-4.860641,-0.007891,0.451483,-0.017021,2.818528,188.797338,0
0.090625,-70.695354,206.948778,-84.918940,1.322028,3.480288,-6.168205,2.461044,-3.230855,6.161801,-2.572697,-0.069992,0.456513,-0.039427,2.818528,188.797322,0
0.091667,-135.222839,182.545352,-22.257955,2.464338,5.127617,-5.410047,0.004497,-4.965809,5.460786,-0.124863,-0.102869,0.449915,-0.035692,2.875078,188.797240,0
0.092708,-188.158289,134.088846,38.224053,3.674508,6.267256,-4.046124,-2.534327,-6.123670,4.123216,2.342006,-0.175929,0.450764,-0.009553,2.897698,188.721862,0
0.093750,-195.031844,62.255790,96.305493,4.771578,6.366664,-1.756410,-4.787142,-6.270700,1.915419,4.607109,-0.223418,0.454292,-0.028224,2.818528,188.797249,0
0.094792,-170.883661,-0.734043,164.481629,6.049608,5.777318,0.430439,-6.307302,-5.693607,-0.276262,6.148902,-0.248989,0.469055,-0.039427,2.513158,188.797286,0
0.095833,-119.955833,-59.362670,191.909660,6.592488,3.945375,2.720153,-6.585476,-3.951302,-2.459885,6.510557,-0.281866,0.471080,-0.039427,2.230408,188.797374,0
0.096875,-43.972423,-121.627649,200.120834,6.739518,1.730001,4.804136,-6.405251,-1.679688,-4.675739,6.301177,-0.238030,0.464352,-0.028224,2.253028,188.571132,0
0.097917,19.590950,-168.235777,159.803599,5.981748,-0.691289,5.787075,-4.841993,0.713225,-5.715176,4.896433,-0.227071,0.466246,-0.039427,2.139928,188.797353,0
0.098958,70.019707,-207.124207,85.041288,4.590618,-3.421453,6.209967,-2.495148,3.455335,-6.194606,2.585647,-0.161317,0.454161,-0.050629,2.026828,188.797412,0
0.100000,134.433768,-182.442920,21.875568,3.391758,-5.054581,5.470858,-0.042518,5.124125,-5.541936,0.175882,-0.117481,0.448216,-0.020755,2.026828,188.797347,0
0.101042,187.528012,-133.249479,-38.384849,2.238138,-6.261675,4.145033,2.429701,6.351826,-4.200337,-2.310021,-0.088257,0.447825,-0.024490,1.992898,188.571223,0
0.102083,194.832583,-60.341223,-95.727652,1.174998,-6.265226,1.881988,4.647254,6.443720,-2.012685,-4.548476,-0.033462,0.446779,-0.005818,2.105998,188.797371,0
0.103125,169.992507,2.636529,-163.928410,-0.125652,-5.693631,-0.282002,6.171332,5.804139,0.170938,-6.067427,-0.029809,0.462131,-0.024490,2.445298,188.797295,0
0.104167,118.497554,60.214118,-191.910417,-0.702462,-3.879439,-2.533617,6.465178,4.025076,2.350532,-6.379593,-0.018850,0.487085,-0.005818,2.694118,188.797273,0
0.105208,42.128499,121.597191,-200.170834,-0.906042,-1.717319,-4.621410,6.320214,1.845356,4.558329,-6.231124,0.010374,0.457101,-0.043161,2.694118,188.571084,0
0.106250,-20.595529,167.987862,-160.087500,-0.114342,0.689769,-5.611969,4.772628,-0.477718,5.589708,-4.860641,-0.033462,0.451483,-0.039427,2.818528,188.721835,0
0.107292,-70.026146,206.755483,-85.239015,1.355958,3.387981,-6.111058,2.468880,-3.190422,6.097340,-2.546049,-0.073645,0.451744,-0.017021,2.863768,188.721998,0
0.108333,-134.417522,183.161478,-22.541099,2.532198,5.060162,-5.368139,0.004497,-4.892294,5.448699,-0.201001,-0.161317,0.451221,-0.009553,2.863768,188.646496,0
0.109375,-187.466396,134.221736,37.694697,3.685818,6.249505,-4.030885,-2.444215,-6.079561,4.139331,2.288709,-0.186888,0.454161,-0.031958,2.954248,188.570991,0
0.110417,-195.462859,62.775269,95.542235,4.737648,6.324061,-1.767839,-4.720537,-6.219240,1.975852,4.561426,-0.205153,0.453769,-0.005818,2.773288,188.646509,0
0.111458,-170.566071,-0.021270,164.346213,6.015678,5.738265,0.365671,-6.213272,-5.645823,-0.199714,6.053729,-0.248989,0.467487,-0.035692,2.490538,188.721962,0
0.112500,-120.783836,-58.831110,191.700379,6.603798,3.938274,2.602048,-6.522789,-3.973356,-2.367222,6.430612,-0.241683,0.473563,-0.050629,2.253028,188.571087,0
0.113542,-44.437465,-121.192737,199.948485,6.750828,1.772604,4.712700,-6.354317,-1.690716,-4.603220,6.293564,-0.234377,0.467814,-0.009553,2.219098,188.571051,0
0.114583,19.216648,-167.655894,161.034660,6.004368,-0.613183,5.691829,-4.810650,0.654413,-5.622513,4.873591,-0.245336,0.470100,-0.035692,2.083378,188.571082,0
0.115625,69.622720,-206.351029,85.878409,4.579308,-3.322045,6.194728,-2.502984,3.389171,-6.130145,2.566612,-0.161317,0.449327,-0.046895,2.015518,188.721982,0
0.116667,133.855300,-183.457716,22.441856,3.425688,-4.958723,5.413710,-0.124795,5.083692,-5.485533,0.255827,-0.143052,0.447367,-0.024490,2.004208,188.571038,0
0.117708,186.575242,-133.587744,-37.769318,2.260758,-6.116114,4.133604,2.351342,6.245229,-4.192280,-2.241497,-0.069992,0.445408,-0.017021,1.992898,188.495649,0
0.118750,195.354338,-61.114401,-94.865909,1.186308,-6.208421,1.920086,4.584567,6.399610,-2.032829,-4.419041,-0.033462,0.454618,-0.013287,2.083378,188.495749,0
0.119792,169.720287,1.706300,-163.497538,-0.148272,-5.654578,-0.213424,6.089056,5.818842,0.122592,-5.926572,-0.022503,0.435739,-0.013287,2.456608,188.721862,0
0.120833,119.234817,59.791286,-191.775001,-0.668532,-3.854587,-2.430752,6.386819,4.105942,2.286071,-6.314876,-0.007891,0.462065,-0.028224,2.671498,188.495720,0
0.121875,42.548171,120.848175,-199.973864,-0.849492,-1.727970,-4.564262,6.226183,1.896817,4.437464,-6.193055,-0.029809,0.443121,-0.017021,2.716738,188.495702,0
0.122917,-20.493447,167.734163,-160.875379,-0.114342,0.629415,-5.573870,4.784382,-0.466691,5.545391,-4.811152,-0.022503,0.477482,-0.024490,2.795908,188.495772,0
0.123958,-69.810639,205.933982,-86.014584,1.288098,3.348928,-6.034861,2.468880,-3.127934,6.036908,-2.557469,-0.113828,0.457819,0.020321,2.852458,188.571143,0
0.125000,-133.861739,183.886332,-22.848864,2.486958,4.982056,-5.307181,0.047594,-4.837158,5.440641,-0.235263,-0.117481,0.446779,-0.031958,2.909008,188.495745,0
0.126042,-186.468256,134.753295,37.485417,3.663198,6.178500,-3.985167,-2.428543,-5.987667,4.155446,2.269675,-0.164970,0.454161,-0.039427,2.909008,188.495754,0
0.127083,-195.689709,63.234344,94.963637,4.737648,6.224653,-1.813558,-4.638260,-6.197185,1.987938,4.489095,-0.248989,0.453377,-0.002084,2.829838,188.495830,0
0.128125,-170.498016,0.727746,163.595266,6.038298,5.688561,0.312334,-6.166256,-5.605389,-0.167483,5.981398,-0.267254,0.465136,0.012853,2.535778,188.346333,0
0.129167,-121.430359,-58.323712,191.257198,6.547248,3.941824,2.529661,-6.467938,-3.954978,-2.363193,6.377315,-0.241683,0.464744,-0.020755,2.241718,188.496366,0
0.130209,-45.083988,-120.492044,199.739205,6.682968,1.786805,4.666981,-6.319056,-1.742176,-4.514586,6.232653,-0.241683,0.447433,-0.028224,2.264338,188.495573,0
0.131250,19.023825,-167.076010,161.637879,6.004368,-0.556378,5.619442,-4.794978,0.617656,-5.582224,4.854557,-0.230724,0.458603,-0.028224,2.094688,188.496322,0
0.132292,69.554665,-208.126922,86.678599,4.624548,-3.268791,6.152819,-2.538245,3.275223,-6.073741,2.635137,-0.175929,0.451875,-0.046895,2.026828,188.270262,0
0.133333,133.390258,-183.928871,22.638826,3.403068,-4.859316,5.394661,-0.167892,4.991798,-5.453302,0.301509,-0.161317,0.446126,-0.035692,2.026828,188.496681,1
0.134375,185.406965,-134.385084,-37.658523,2.226828,-6.080611,4.122174,2.331752,6.145984,-4.192280,-2.180587,-0.099216,0.447759,-0.020755,1.981588,188.421014,1
0.135417,195.569845,-61.996307,-94.447349,1.163688,-6.180019,1.946755,4.470947,6.340798,-2.048945,-4.346710,-0.044421,0.467422,-0.028224,2.117308,188.502370,1
0.136459,169.697602,1.041850,-162.943561,-0.103032,-5.633276,-0.160087,5.967600,5.745327,0.013814,-5.839014,0.014027,0.435413,-0.028224,2.467918,188.270680,1
0.137500,120.312355,59.223484,-191.319508,-0.668532,-3.893640,-2.320266,6.281035,4.120645,2.185351,-6.204476,-0.011544,0.445865,-0.039427,2.682808,188.346209,1
0.138543,43.149324,120.050835,-199.604546,-0.849492,-1.788325,-4.427108,6.167414,1.893141,4.348830,-6.075041,0.003068,0.484603,-0.017021,2.694118,188.421159,1
0.139584,-20.345994,166.840176,-162.094129,-0.103032,0.590362,-5.429096,4.729531,-0.396852,5.436613,-4.795924,-0.055380,0.453704,-0.039427,2.852458,188.421642,1
0.140626,-69.561104,204.520516,-86.900947,1.276788,3.214017,-5.905326,2.500224,-2.940471,5.916043,-2.580311,-0.069992,0.432865,-0.039427,2.863768,188.269530,1
0.141667,-133.124477,184.961532,-22.824242,2.509578,4.822293,-5.261463,0.196476,-4.679100,5.364094,-0.322821,-0.128440,0.446975,0.001650,2.886388,188.269527,1
0.142708,-184.676141,135.248613,37.436174,3.674508,6.036488,-3.966117,-2.295333,-5.881071,4.099043,2.056488,-0.190541,0.450176,-0.035692,2.942938,188.420341,1
0.143750,-196.438314,63.983360,94.311175,4.692408,6.139446,-1.836417,-4.461953,-6.064858,2.044342,4.336819,-0.230724,0.451809,-0.046895,2.807218,188.344952,1
0.144792,-169.976261,1.368034,162.905872,6.004368,5.638857,0.243756,-5.989949,-5.495117,-0.054676,5.783440,-0.274560,0.463829,-0.017021,2.501848,188.269527,1
0.145833,-122.598636,-57.840476,191.134091,6.547248,3.995078,2.377267,-6.311220,-3.980708,-2.169809,6.240267,-0.259948,0.474869,-0.076769,2.241718,188.194157,1
0.146875,-46.138840,-119.211469,199.259092,6.762138,1.829409,4.487919,-6.201518,-1.778934,-4.353433,6.095605,-0.278213,0.470950,-0.024490,2.185168,188.420361,1
0.147917,18.717578,-166.604855,163.176705,6.026988,-0.471172,5.520386,-4.810650,0.503707,-5.445244,4.827909,-0.201500,0.462849,-0.035692,2.083378,188.269639,1
0.148958,69.373185,-203.403289,88.660606,4.669788,-3.101928,5.985186,-2.600932,3.117166,-5.928703,2.657978,-0.194194,0.449523,-0.017021,2.004208,188.269467,1
0.150000,132.766420,-185.571874,23.192803,3.403068,-4.735056,5.379422,-0.273677,4.837417,-5.445244,0.434751,-0.135746,0.447041,-0.028224,2.015518,188.194047,1
0.151042,183.365315,-135.242828,-37.572349,2.260758,-5.899547,4.118364,2.171117,5.987926,-4.139905,-1.997856,-0.088257,0.445930,-0.020755,1.970278,188.269695,1
0.152083,196.465903,-62.878213,-93.782576,1.220238,-6.077061,1.973424,4.345573,6.289338,-2.125492,-4.221083,-0.015197,0.441096,0.001650,2.060758,188.194049,1
0.153125,169.277929,0.099539,-162.094129,-0.091722,-5.544519,-0.080080,5.814800,5.642406,-0.006330,-5.679124,-0.011544,0.434760,-0.046895,2.456608,188.269395,1
0.154167,121.503317,58.776490,-191.270266,-0.679842,-3.897190,-2.213591,6.179168,4.142700,2.100745,-6.151179,-0.007891,0.467161,-0.031958,2.660188,188.194177,1
0.155208,44.192834,119.023958,-198.952084,-0.849492,-1.806076,-4.309003,6.069466,1.933574,4.195734,-6.017938,0.043251,0.464221,-0.043161,2.694118,188.193843,1
0.156250,-20.277939,166.646882,-163.226705,-0.148272,0.423498,-5.368139,4.764792,-0.286579,5.343950,-4.822572,-0.029809,0.442272,-0.005818,2.807218,188.194108,1
0.157292,-69.595131,202.720461,-88.439773,1.288098,3.096858,-5.878657,2.511978,-2.848577,5.815322,-2.603152,-0.099216,0.442403,-0.039427,2.886388,188.118800,1
0.158333,-132.523324,186.121299,-23.033523,2.498268,4.726436,-5.253844,0.247409,-4.590882,5.372151,-0.421801,-0.128440,0.447498,-0.005818,2.920318,188.194049,1
0.159375,-182.861341,136.142599,37.657765,3.640578,5.954832,-4.042314,-2.177795,-5.726689,4.111129,1.965123,-0.175929,0.448216,-0.039427,2.942938,188.194029,1
0.160417,-196.960069,64.490758,93.892614,4.681098,6.118145,-1.943092,-4.352251,-6.017073,2.088659,4.237840,-0.194194,0.451025,-0.039427,2.863768,188.118688,1
0.161458,-170.078343,2.117050,162.056440,5.993058,5.614005,0.159940,-5.872411,-5.443656,-0.018417,5.684460,-0.256295,0.457297,-0.050629,2.524468,188.118725,1
0.162500,-123.199789,-57.550535,190.924811,6.603798,3.995078,2.285831,-6.256369,-3.988059,-2.109377,6.160322,-0.238030,0.469186,-0.039427,2.253028,188.194175,1
0.163542,-46.751335,-118.474533,198.618940,6.739518,1.886213,4.400293,-6.181928,-1.778934,-4.216453,6.080377,-0.278213,0.458015,-0.017021,2.241718,188.118721,1
0.164583,18.570125,-166.169942,164.026137,6.083538,-0.382415,5.444189,-4.806732,0.437544,-5.421071,4.839329,-0.212459,0.460106,0.001650,2.117308,187.967840,1
0.165625,69.157677,-201.893176,90.236364,4.658478,-3.030922,5.950898,-2.632276,3.006893,-5.892444,2.661785,-0.208806,0.449327,-0.031958,2.026828,188.118582,1
0.166667,132.131240,-186.320890,23.722159,3.470928,-4.667600,5.356563,-0.352036,4.782280,-5.392870,0.499468,-0.143052,0.444232,-0.028224,2.038138,188.118658,1
0.167708,181.709310,-136.366352,-37.560038,2.260758,-5.824991,4.099315,2.108430,5.870302,-4.176164,-1.948366,-0.099216,0.445342,-0.035692,1.958968,188.190730,1
0.168750,196.862890,-64.062142,-93.253220,1.095828,-5.984754,2.019142,4.231953,6.215823,-2.149665,-4.148752,-0.040768,0.449523,-0.020755,2.162548,187.963009,1
0.169792,169.448067,-0.939418,-161.121591,-0.057792,-5.477064,0.015166,5.685508,5.635054,-0.123166,-5.534462,-0.048074,0.443578,-0.039427,2.411368,188.118625,1
0.170833,122.433402,58.317416,-191.184091,-0.532812,-3.879439,-2.114535,6.120399,4.102267,1.971823,-6.014131,-0.011544,0.487999,-0.046895,2.524468,188.118743,1
0.171875,45.066206,118.069567,-198.595076,-0.589362,-1.795425,-4.171849,6.006779,1.926223,4.086956,-5.930379,0.010374,0.462392,-0.017021,2.467918,188.118685,1
0.172917,-20.085117,166.260293,-164.260796,0.134478,0.402197,-5.223365,4.764792,-0.246146,5.219056,-4.761662,-0.033462,0.442468,-0.039427,2.501848,187.967979,1
0.173958,-69.538419,201.004973,-89.953978,1.650018,2.983249,-5.737693,2.562911,-2.705223,5.686400,-2.652642,-0.095563,0.434172,-0.050629,2.467918,188.043346,1
0.175000,-132.092309,187.486441,-23.082765,2.894118,4.630578,-5.196696,0.361029,-4.510016,5.307690,-0.497939,-0.161317,0.445930,-0.028224,2.456608,188.118838,1
0.176042,-180.626869,137.169476,37.854735,4.081668,5.816371,-3.977547,-2.052421,-5.605389,4.038610,1.911826,-0.183235,0.445277,-0.069301,2.524468,188.043370,1
0.177083,-197.799414,65.324340,93.350947,5.054328,6.015187,-1.962141,-4.179862,-5.932531,2.068515,4.096985,-0.230724,0.448804,-0.031958,2.467918,187.967957,1
0.178125,-169.738068,2.455316,161.059281,6.026988,5.550100,0.026596,-5.747037,-5.373817,0.102448,5.486502,-0.238030,0.458864,0.005384,2.490538,188.034701,1
0.179167,-124.027791,-57.079379,191.183334,6.343668,4.012830,2.133437,-6.142749,-4.013790,-1.996570,6.080377,-0.263601,0.471603,-0.058098,2.490538,188.118168,1
0.180208,-47.692763,-117.459738,197.892614,6.502008,1.918166,4.266948,-6.072226,-1.878179,-4.067386,5.939522,-0.234377,0.462588,-0.050629,2.366128,188.042980,1
0.181250,18.150453,-166.242428,165.097160,5.665068,-0.258155,5.322274,-4.826321,0.308893,-5.267976,4.877398,-0.212459,0.461347,-0.002084,2.479228,187.967524,1
0.182292,69.293787,-199.646127,92.058334,4.307868,-2.899562,5.840412,-2.651865,2.845160,-5.775608,2.737923,-0.179582,0.452005,-0.028224,2.400058,187.892140,1
0.183333,131.847678,-187.818922,24.189962,3.007218,-4.557542,5.295605,-0.465656,4.686711,-5.421071,0.564185,-0.106522,0.447237,-0.054364,2.445298,188.118381,1
0.184375,179.418125,-137.453634,-37.769318,1.774428,-5.718483,4.084076,1.939959,5.785760,-4.168107,-1.822738,-0.077298,0.444950,-0.002084,2.445298,187.967547,1
0.185417,197.622838,-64.895724,-92.957765,0.813078,-5.956351,2.053431,4.153594,6.168038,-2.210098,-4.023124,-0.029809,0.448674,-0.002084,2.377438,187.967628,1
0.186458,169.266587,-1.555544,-160.407576,-0.046482,-5.430910,0.106602,5.560134,5.539485,-0.223887,-5.427869,-0.007891,0.453508,-0.028224,2.445298,187.892147,1
0.187500,123.182007,57.870422,-191.294887,-0.431022,-3.904291,-2.019289,6.045958,4.150051,1.883189,-6.014131,-0.000585,0.467945,-0.013287,2.479228,188.042162,1
0.188542,45.962264,117.441360,-197.831819,-0.532812,-1.862881,-4.110891,5.932338,2.021792,3.974149,-5.812365,-0.018850,0.439659,-0.050629,2.467918,187.967887,1
0.189583,-19.756184,166.356940,-165.073296,0.179718,0.352493,-5.177647,4.729531,-0.121170,5.198912,-4.799731,-0.044421,0.427247,-0.080503,2.456608,187.967924,1
0.190625,-69.549761,199.398213,-91.234281,1.616088,2.887392,-5.691975,2.606008,-2.628032,5.666256,-2.664062,-0.066339,0.439267,-0.061832,2.467918,187.892389,1
0.191667,-131.547869,188.320024,-23.304356,2.928048,4.563123,-5.200506,0.400209,-4.451204,5.291575,-0.532201,-0.128440,0.444624,-0.058098,2.501848,187.967858,1
0.192708,-179.231741,137.785602,38.064015,4.104288,5.745366,-3.973737,-2.028913,-5.517171,4.103071,1.797620,-0.183235,0.445734,-0.035692,2.524468,187.946526,1
0.193750,-197.980894,65.723010,93.006250,5.110878,6.032938,-1.992620,-4.191615,-5.936207,2.124918,4.043688,-0.216112,0.449000,-0.065566,2.467918,187.947808,1
0.194792,-169.704041,3.059361,160.283713,6.049608,5.471994,0.007546,-5.621663,-5.362790,0.166909,5.421784,-0.259948,0.456905,-0.002084,2.479228,187.868701,1
0.195833,-124.481491,-56.801518,191.084849,6.332358,3.991528,2.148677,-6.107487,-3.991735,-1.948224,6.068957,-0.216112,0.469382,-0.020755,2.445298,187.956090,1
0.196875,-48.282573,-116.988582,197.474054,6.479388,1.957219,4.202181,-6.044800,-1.878179,-4.035155,5.935715,-0.216112,0.466050,-0.046895,2.479228,188.025038,1
0.197917,17.889575,-166.085376,165.651137,5.698998,-0.233303,5.257507,-4.838075,0.286838,-5.263947,4.846943,-0.248989,0.460498,0.009119,2.467918,187.885791,1
0.198958,69.078280,-198.643412,93.289394,4.285248,-2.810805,5.806124,-2.694963,2.756942,-5.723233,2.756957,-0.164970,0.449784,0.005384,2.445298,187.888158,1
0.200000,131.405320,-188.374644,24.596212,2.995908,-4.497187,5.299415,-0.508753,4.627899,-5.384812,0.640323,-0.099216,0.445995,-0.020755,2.445298,187.892459,1
0.201042,178.374615,-138.456349,-37.707765,1.740498,-5.633276,4.114555,1.924287,5.719597,-4.172135,-1.758021,-0.095563,0.445081,-0.039427,2.422678,188.118676,1
0.202083,197.747605,-65.862197,-92.465341,0.801768,-5.927949,2.083909,4.079153,6.094523,-2.218155,-3.977442,-0.051727,0.454488,-0.013287,2.467918,187.892438,1
0.203125,169.561492,-2.352884,-159.471970,-0.057792,-5.406058,0.114222,5.489611,5.502727,-0.252089,-5.306048,-0.033462,0.445995,-0.028224,2.422678,187.892360,1
0.204167,123.624365,57.314701,-191.344129,-0.408402,-3.932693,-1.958331,6.002861,4.150051,1.867073,-5.957027,-0.037115,0.458211,-0.050629,2.445298,187.892539,1
0.205208,46.937719,116.450726,-197.597917,-0.566742,-1.806076,-4.034695,5.869651,2.025468,3.933861,-5.797138,-0.066339,0.453704,-0.035692,2.445298,188.118589,1
0.206250,-19.155032,166.199889,-165.688826,0.111858,0.320540,-5.101450,4.717777,-0.117494,5.118335,-4.765469,-0.044421,0.440573,-0.046895,2.433988,187.892512,1
0.207292,-69.243514,197.984747,-92.576137,1.593468,2.844788,-5.634828,2.617762,-2.580247,5.545391,-2.679290,-0.091910,0.438156,-0.058098,2.490538,187.892521,1
0.208333,-131.230279,189.226092,-23.341288,2.916738,4.513419,-5.124309,0.517747,-4.351959,5.271431,-0.585497,-0.106522,0.439855,-0.013287,2.490538,187.892508,1
0.209375,-177.371571,138.800398,38.359470,4.172148,5.631757,-3.977547,-1.895703,-5.392196,4.054726,1.721482,-0.183235,0.445277,-0.043161,2.467918,188.043297,1
0.210417,-198.593389,66.387460,92.489205,5.065638,5.990335,-2.011669,-4.058405,-5.870043,2.157149,3.952323,-0.238030,0.447955,-0.039427,2.501848,187.892503,1
0.211458,-169.828808,3.433869,159.138826,5.970438,5.443592,-0.064841,-5.480617,-5.307654,0.235399,5.364681,-0.245336,0.458799,-0.013287,2.490538,187.967804,1
0.212500,-124.833109,-56.149150,191.552652,6.354978,3.977327,2.064860,-6.017375,-3.991735,-1.891820,6.000433,-0.245336,0.457689,-0.035692,2.490538,187.892362,1
0.213542,-49.019835,-115.925463,196.969319,6.456768,1.946568,4.087886,-5.962524,-1.867152,-3.958608,5.878612,-0.201500,0.450699,-0.020755,2.445298,188.043352,1
0.214583,17.299765,-166.399480,166.303599,5.732928,-0.183599,5.215599,-4.841993,0.224350,-5.175313,4.854557,-0.212459,0.462131,-0.020755,2.433988,187.967722,1
0.215625,69.032910,-196.710468,94.742046,4.319178,-2.718498,5.722307,-2.679291,2.698130,-5.618484,2.779799,-0.161317,0.449000,-0.017021,2.422678,187.967854,1
0.216667,131.246525,-189.425683,24.928599,2.984598,-4.433282,5.261317,-0.559686,4.547032,-5.284091,0.670778,-0.121134,0.445603,-0.028224,2.501848,187.892450,1
0.217709,176.548472,-139.434902,-37.757008,1.797048,-5.540969,4.065027,1.834174,5.579918,-4.135876,-1.647621,-0.080951,0.446518,-0.028224,2.456608,188.043231,1
0.218750,198.462183,-66.756183,-92.120644,0.801768,-5.874695,2.137247,4.020384,6.057766,-2.226213,-3.916531,-0.018850,0.455010,-0.009553,2.445298,188.043332,1
0.219792,169.493437,-3.029415,-158.684091,-0.012552,-5.370556,0.159940,5.423006,5.410834,-0.284319,-5.222296,-0.007891,0.452593,-0.039427,2.479228,187.967722,1
0.220833,124.270887,56.795222,-191.491857,-0.408402,-3.932693,-1.943092,5.944092,4.157403,1.778439,-5.915152,-0.026156,0.448216,-0.035692,2.456608,187.892348,1
0.221875,47.674981,115.931247,-196.920834,-0.521502,-1.855780,-4.000406,5.850061,2.069577,3.841198,-5.774296,0.010374,0.445995,-0.035692,2.467918,188.043220,1
0.222917,-18.621934,166.260293,-166.267425,0.157098,0.260186,-5.048112,4.717777,-0.043979,5.069989,-4.712172,-0.037115,0.442599,-0.058098,2.445298,188.114656,1
0.223958,-69.175459,196.885385,-93.511743,1.604778,2.812836,-5.554821,2.606008,-2.477326,5.537333,-2.690711,-0.091910,0.439398,-0.050629,2.467918,187.967372,1
0.225000,-130.753894,189.926784,-23.673674,2.928048,4.485017,-5.150978,0.498157,-4.333580,5.263373,-0.623566,-0.132093,0.437046,-0.035692,2.479228,187.967343,1
0.226042,-176.452828,139.247392,38.285606,4.138218,5.631757,-3.931829,-1.883950,-5.366466,4.034581,1.755744,-0.168623,0.439920,-0.054364,2.490538,188.042823,1
0.227083,-198.695472,66.629078,92.021402,5.054328,5.951282,-2.007859,-4.077995,-5.859016,2.157149,3.963743,-0.201500,0.444493,-0.054364,2.490538,188.118223,1
0.228125,-169.874178,3.868781,158.634091,5.959128,5.425841,-0.045791,-5.500207,-5.267220,0.191082,5.307578,-0.241683,0.448216,-0.028224,2.490538,188.042841,1
0.229167,-125.037274,-56.016260,191.355682,6.332358,4.023481,2.072480,-6.044800,-3.980708,-1.863619,5.958557,-0.278213,0.448347,-0.005818,2.445298,187.967509,1
0.230208,-49.360110,-115.611359,196.833902,6.445458,1.953668,4.099315,-5.966442,-1.870827,-3.922348,5.851964,-0.248989,0.451025,0.001650,2.467918,187.967594,1
0.231250,17.050230,-166.085376,166.586743,5.732928,-0.187149,5.147021,-4.794978,0.231702,-5.143082,4.862171,-0.230724,0.457166,-0.009553,2.445298,188.118183,1
0.232292,68.715320,-196.408445,95.542235,4.319178,-2.736249,5.676589,-2.702799,2.683427,-5.606397,2.734116,-0.161317,0.448021,-0.017021,2.445298,188.118324,1
0.233333,130.838195,-189.643139,25.531818,3.029838,-4.387129,5.268936,-0.571440,4.502923,-5.344524,0.663165,-0.117481,0.444689,0.016587,2.433988,187.967482,1
0.234375,175.992689,-140.147675,-37.436932,1.785738,-5.533868,4.042168,1.806749,5.572567,-4.119761,-1.640007,-0.066339,0.446257,0.001650,2.433988,188.043005,1
0.235417,198.258018,-67.323986,-91.665152,0.813078,-5.860494,2.110578,4.000794,6.094523,-2.246357,-3.912724,-0.051727,0.435217,-0.013287,2.422678,188.118313,1
0.236458,169.845054,-3.814674,-158.167046,-0.012552,-5.338603,0.194229,5.423006,5.454943,-0.328636,-5.207069,-0.022503,0.455729,-0.028224,2.445298,188.193592,1
0.237500,124.747272,56.082449,-191.504167,-0.464952,-3.939793,-1.904994,5.908830,4.208863,1.778439,-5.903731,-0.011544,0.453508,-0.050629,2.422678,187.967535,1
0.238542,48.457614,115.182231,-196.945455,-0.487572,-1.869981,-3.924209,5.850061,2.095307,3.829111,-5.747648,-0.026156,0.441423,-0.020755,2.433988,188.193592,1
0.239583,-18.066151,166.272374,-166.698296,0.191028,0.260186,-5.063352,4.721695,-0.036628,5.086105,-4.776890,-0.055380,0.429534,-0.058098,2.433988,188.118311,1
0.240625,-68.846526,196.015560,-94.595076,1.638708,2.745380,-5.558631,2.625598,-2.451596,5.468843,-2.664062,-0.088257,0.451221,-0.061832,2.479228,188.193763,1
0.241667,-130.617784,190.518748,-23.944508,2.916738,4.442413,-5.147168,0.494239,-4.326228,5.206970,-0.638794,-0.106522,0.436654,-0.039427,2.490538,188.042830,1
0.242708,-175.114413,140.153460,38.384091,4.149528,5.521698,-3.947068,-1.852606,-5.340735,4.022495,1.614889,-0.175929,0.440312,-0.054364,2.501848,188.193641,1
0.243750,-199.126487,67.100233,91.738258,5.065638,5.969033,-2.034528,-4.034898,-5.873719,2.221610,3.899026,-0.252642,0.444232,-0.020755,2.501848,188.118367,1
0.244792,-170.157741,4.086238,157.649243,5.959128,5.418740,-0.102939,-5.445356,-5.263545,0.279716,5.189564,-0.201500,0.450046,-0.017021,2.467918,188.193660,1
0.245833,-125.207411,-55.351810,191.835796,6.366288,4.058983,1.984854,-5.986031,-4.013790,-1.843475,5.931908,-0.252642,0.456121,-0.017021,2.479228,188.118318,1
0.246875,-49.745755,-114.729453,196.464584,6.366288,1.964319,4.007879,-5.958606,-1.922288,-3.882060,5.836736,-0.267254,0.461281,-0.020755,2.467918,188.193720,1
0.247917,16.607873,-166.459884,167.042235,5.766858,-0.109043,5.154641,-4.849829,0.169214,-5.118909,4.881205,-0.172276,0.456578,0.005384,2.456608,188.193715,1
0.248958,68.647265,-194.886251,96.884091,4.341798,-2.640392,5.657540,-2.710635,2.613588,-5.586253,2.817868,-0.172276,0.450699,-0.009553,2.445298,188.193588,1
0.250000,130.656715,-190.525045,25.925758,3.018528,-4.355176,5.291795,-0.649799,4.469842,-5.376754,0.743109,-0.124787,0.447759,0.035258,2.433988,188.269019,1
0.251042,174.676959,-140.920853,-37.436932,1.797048,-5.505466,4.091696,1.747980,5.561539,-4.176164,-1.552449,-0.073645,0.446387,0.020321,2.422678,188.193684,1
0.252083,198.836485,-68.266296,-91.357387,0.801768,-5.924399,2.213444,3.985123,6.050414,-2.294703,-3.867042,-0.022503,0.436458,-0.039427,2.422678,188.268974,1
0.253125,170.003849,-4.454961,-157.613069,-0.023862,-5.342153,0.224707,5.399498,5.447591,-0.376982,-5.146159,-0.040768,0.454945,-0.024490,2.422678,188.193695,1
0.254167,125.405137,55.671698,-191.836554,-0.498882,-3.982397,-1.878325,5.948010,4.205188,1.758295,-5.911345,0.003068,0.458799,-0.031958,2.445298,188.344516,1
0.255208,49.262931,114.880208,-196.662311,-0.510192,-1.891283,-3.912780,5.865733,2.084280,3.812996,-5.747648,-0.022503,0.454161,-0.028224,2.422678,188.344551,1
0.256250,-17.430971,166.417345,-167.215341,0.123168,0.203381,-5.082401,4.772628,-0.018249,5.065961,-4.795924,-0.029809,0.454749,-0.069301,2.456608,188.269060,1
0.257292,-68.642361,195.520243,-95.382955,1.559538,2.752481,-5.551011,2.629516,-2.418514,5.521218,-2.732587,-0.077298,0.448543,-0.043161,2.467918,188.193704,1
0.258333,-130.311536,190.989904,-24.264583,2.928048,4.442413,-5.177647,0.486403,-4.285795,5.275460,-0.646408,-0.139399,0.437569,-0.043161,2.467918,188.419869,1
0.259375,-174.910248,140.515887,38.113258,4.115598,5.596254,-3.973737,-1.852606,-5.373817,4.099043,1.637730,-0.183235,0.439920,-0.035692,2.467918,188.420061,1
0.260417,-199.296624,67.462660,91.233523,5.065638,6.000986,-2.091676,-4.054488,-5.881071,2.205495,3.971357,-0.219765,0.447171,-0.031958,2.479228,188.269198,1
0.261458,-170.305193,4.436584,157.513826,5.970438,5.436491,-0.110559,-5.449274,-5.326032,0.255543,5.212405,-0.252642,0.460432,-0.024490,2.490538,188.269073,1
0.262500,-125.479631,-55.339729,191.675758,6.321048,4.048333,1.992473,-6.064390,-4.028493,-1.851532,5.935715,-0.230724,0.455598,-0.009553,2.479228,188.420037,1
0.263542,-49.995290,-114.572401,196.710796,6.434148,2.003372,4.042168,-5.982113,-1.918612,-3.882060,5.855771,-0.205153,0.456055,-0.017021,2.479228,188.419873,1
0.264583,16.312968,-166.133700,167.350001,5.778168,-0.158747,5.223218,-4.838075,0.202296,-5.167255,4.854557,-0.230724,0.456970,-0.017021,2.467918,188.344505,1
0.265625,68.136852,-195.284921,97.278031,4.341798,-2.665244,5.714688,-2.745896,2.639318,-5.634599,2.825481,-0.190541,0.451875,-0.031958,2.433988,188.269058,1
