1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-135.506402,189.842218,-24.264583,2.373858,1.843610,-6.224233,3.781939,-1.723797,6.212338,-3.719404,-0.040768,0.603037,-0.039427,-50.542050,188.420761,0
0.001042,-167.446883,159.192964,52.738258,3.866778,3.952475,-6.037710,1.595357,-3.910869,6.237518,-1.630948,-0.084604,0.597680,-0.054364,-65.154570,188.420661,0
0.002083,-187.908754,79.169056,108.985417,4.929918,5.780868,-4.954286,-1.162126,-5.612741,5.133788,1.051668,-0.168623,0.594218,-0.043161,-74.032920,188.496089,0
0.003125,-177.972723,1.935837,155.014773,5.834718,6.395066,-3.370821,-3.158409,-6.384648,3.622978,2.997811,-0.164970,0.603363,-0.039427,-74.225190,188.269969,0
0.004167,-130.787921,-68.411267,184.510985,6.388908,6.146547,-0.842833,-5.206931,-6.119994,1.163716,4.951068,-0.238030,0.595524,-0.024490,-54.070770,188.345382,0
0.005208,-51.276993,-122.364585,195.504357,6.603798,5.067262,1.633563,-6.251714,-5.109163,-1.392069,6.114484,-0.259948,0.595786,-0.084238,-25.252891,188.420821,0
0.006250,18.899058,-172.258718,163.041288,5.981748,3.263721,3.800410,-6.539030,-3.300694,-3.553366,6.310166,-0.292825,0.578801,-0.031958,7.319908,188.496190,0
0.007292,87.282993,-184.460431,111.262879,5.009088,0.796278,5.538649,-5.628575,-0.848969,-5.357944,5.502535,-0.223418,0.605192,-0.035692,36.477088,188.269982,0
0.008333,135.273113,-189.921000,24.337689,3.391758,-1.699568,6.376020,-3.941996,1.602757,-6.222463,3.929966,-0.216112,0.606042,-0.039427,54.720117,188.345458,0
0.009375,167.145539,-158.740187,-52.763637,1.898838,-3.755179,6.213309,-1.714368,3.734692,-6.188889,1.834395,-0.186888,0.598137,-0.002084,70.090407,188.420728,0
0.010417,187.471300,-78.921654,-108.973864,0.858318,-5.640377,5.213225,1.031920,5.543161,-5.198470,-0.784181,-0.091910,0.597484,-0.013287,79.194957,188.496201,0
0.011458,177.546612,-1.144794,-154.966288,-0.046482,-6.247474,3.582137,2.994620,6.281986,-3.582743,-2.787248,-0.059033,0.600816,-0.028224,79.013997,188.269899,0
0.012500,130.758798,68.984854,-184.364016,-0.634602,-5.984754,1.054150,5.121501,6.054090,-1.123481,-4.719159,-0.033462,0.583439,-0.017021,59.085777,188.269944,0
0.013542,51.123102,122.756958,-195.357387,-0.838182,-4.909019,-1.370655,6.143897,5.046934,1.356764,-5.893248,0.006721,0.604735,-0.043161,29.600608,188.420692,0
0.014583,-19.245772,172.312826,-162.808144,-0.216132,-3.155182,-3.593062,6.427481,3.253168,3.534848,-6.138740,0.006721,0.594610,-0.050629,-3.119221,188.496098,0
0.015625,-87.561652,184.889047,-111.152841,0.756528,-0.673537,-5.335270,5.505832,0.783064,5.347819,-5.352456,-0.018850,0.613162,-0.028224,-30.670381,188.269906,0
0.016667,-135.472374,189.624761,-24.276894,2.385168,1.779705,-6.224233,3.845373,-1.690716,6.254305,-3.744309,-0.051727,0.606760,-0.046895,-49.750350,188.270062,0
0.017708,-167.628363,159.144641,52.984470,3.889398,3.913422,-6.045647,1.621476,-3.844705,6.224928,-1.694989,-0.088257,0.598660,-0.013287,-64.566450,188.420690,0
0.018750,-187.352971,79.362351,109.293182,4.907298,5.724064,-5.001909,-1.113618,-5.638471,5.142181,0.962722,-0.146705,0.598660,-0.043161,-74.813310,188.496301,0
0.019792,-178.018093,1.730461,155.088637,5.800788,6.416368,-3.398601,-3.109901,-6.414054,3.597798,2.940885,-0.183235,0.602775,-0.039427,-72.913230,188.270044,0
0.020833,-130.697181,-68.966989,184.043182,6.388908,6.167849,-0.930142,-5.210662,-6.094264,1.188897,4.926164,-0.227071,0.573902,-0.050629,-53.968980,188.345359,0
0.021875,-51.050143,-122.714931,195.615152,6.581178,5.120517,1.526411,-6.262908,-5.171651,-1.354299,6.096695,-0.256295,0.597745,-0.084238,-23.171851,188.420743,0
0.022917,19.284703,-172.089585,162.832008,5.981748,3.313425,3.756755,-6.557687,-3.407291,-3.473629,6.303050,-0.256295,0.613227,-0.039427,7.681828,188.496221,0
0.023958,87.407761,-184.907425,111.336743,5.031708,0.860183,5.526744,-5.557679,-0.882051,-5.353747,5.538113,-0.263601,0.614011,-0.095440,35.832418,188.270143,0
0.025000,135.454593,-189.510249,24.140720,3.403068,-1.674716,6.407769,-3.949459,1.584378,-6.235053,3.947756,-0.208806,0.604996,-0.017021,55.217757,188.345409,0
0.026042,167.417759,-158.752267,-53.059091,1.898838,-3.758729,6.221246,-1.770339,3.753070,-6.230856,1.855742,-0.161317,0.599901,-0.061832,69.242157,188.420797,0
0.027083,187.187737,-78.776683,-109.269319,0.813078,-5.604874,5.141791,1.031920,5.554188,-5.164896,-0.780623,-0.117481,0.596178,-0.046895,79.850937,188.496168,0
0.028125,177.580640,-1.132713,-155.224811,-0.069102,-6.236823,3.598012,3.031934,6.289338,-3.675070,-2.805037,-0.073645,0.603037,-0.054364,76.751997,188.269924,0
0.029167,130.180330,69.468090,-184.351705,-0.691152,-6.023807,1.077961,5.125233,6.032035,-1.144465,-4.790316,-0.004238,0.607414,-0.058098,57.570237,188.420815,0
0.030208,50.533292,123.203951,-195.345076,-0.849492,-4.976475,-1.358749,6.196136,5.054286,1.339978,-5.939500,-0.000585,0.559008,-0.061832,29.272618,188.420725,0
0.031250,-19.733499,172.651091,-162.721970,-0.250062,-3.133880,-3.624811,6.446138,3.216411,3.539045,-6.170761,0.032292,0.602057,-0.035692,-3.266251,188.496165,0
0.032292,-87.913270,184.744076,-110.697349,0.767838,-0.673537,-5.386862,5.457325,0.705874,5.364606,-5.338224,-0.015197,0.611268,-0.043161,-31.541251,188.269883,0
0.033333,-136.141582,189.697247,-23.538258,2.407788,1.861361,-6.240107,3.826716,-1.767906,6.283682,-3.747867,-0.040768,0.605715,-0.031958,-50.790870,188.420647,0
0.034375,-167.492253,158.661404,53.403030,3.878088,3.931173,-6.053584,1.606551,-3.892490,6.233321,-1.630948,-0.084604,0.599183,-0.024490,-65.131950,188.420676,0
0.035417,-188.328426,78.565011,109.194697,4.918608,5.759567,-5.005878,-1.184514,-5.678904,5.188345,1.037437,-0.164970,0.593238,-0.020755,-74.146020,188.496196,0
0.036458,-177.178748,1.198902,155.445644,5.823408,6.423469,-3.354947,-3.154677,-6.403027,3.593602,3.044063,-0.201500,0.600685,-0.017021,-74.010300,188.269892,0
0.037500,-129.846494,-68.979070,184.757198,6.388908,6.121695,-0.862676,-5.277827,-6.164103,1.117553,4.997320,-0.234377,0.599770,-0.043161,-53.788020,188.420714,0
0.038542,-50.743895,-122.968630,195.085796,6.581178,5.049511,1.581971,-6.262908,-5.101812,-1.375283,6.121600,-0.241683,0.604474,-0.035692,-25.049311,188.420689,0
0.039583,19.885855,-172.669469,162.881250,5.993058,3.295674,3.867876,-6.531567,-3.366858,-3.591136,6.335071,-0.274560,0.594087,-0.046895,7.693138,188.496203,0
0.040625,87.940858,-184.230894,110.832008,5.020398,0.760775,5.530712,-5.602456,-0.808536,-5.378928,5.477630,-0.223418,0.605454,-0.035692,36.703288,188.345334,0
0.041667,135.828895,-189.981404,23.660606,3.357828,-1.703118,6.439518,-3.919608,1.643190,-6.256036,3.922851,-0.194194,0.607283,-0.054364,54.991557,188.420699,0
0.042708,167.100169,-158.160303,-53.440720,1.898838,-3.822634,6.241089,-1.703174,3.808207,-6.239250,1.816605,-0.150358,0.605715,-0.031958,70.169577,188.420710,0
0.043750,188.140508,-77.943101,-109.269319,0.847008,-5.654578,5.189414,1.084159,5.594621,-5.164896,-0.837548,-0.099216,0.597223,-0.054364,79.409847,188.496277,0
0.044792,176.934117,-0.673638,-155.532576,-0.080412,-6.290078,3.598012,3.046860,6.304041,-3.620513,-2.812153,-0.059033,0.603625,-0.054364,78.765177,188.345382,0
0.045833,129.851397,69.407686,-184.954925,-0.645912,-6.030907,1.022401,5.125233,6.028360,-1.140268,-4.808105,-0.048074,0.600424,-0.054364,58.814337,188.420777,0
0.046875,50.363154,123.361003,-195.012690,-0.838182,-4.909019,-1.410341,6.151359,5.028556,1.365158,-5.918153,-0.004238,0.577037,-0.043161,29.317858,188.420737,0
0.047917,-20.085117,172.820224,-162.685038,-0.250062,-3.151632,-3.656559,6.438675,3.209059,3.593602,-6.117393,-0.018850,0.617931,-0.050629,-3.537691,188.496243,0
0.048958,-88.344285,184.550782,-110.426515,0.745218,-0.641585,-5.382893,5.472250,0.709549,5.389786,-5.398708,0.010374,0.609700,-0.031958,-30.907891,188.420772,0
0.050000,-136.175609,189.781813,-23.279735,2.430408,1.879113,-6.240107,3.800596,-1.727473,6.233321,-3.733635,-0.062686,0.600620,-0.046895,-49.999170,188.420819,0
0.051042,-167.503596,158.552676,53.710796,3.889398,3.934724,-5.994055,1.617745,-3.907193,6.212338,-1.659411,-0.102869,0.603951,-0.013287,-64.679550,188.420643,0
0.052083,-188.317084,78.081775,109.403978,4.929918,5.777318,-4.958255,-1.180783,-5.653174,5.150575,1.005416,-0.121134,0.594675,-0.046895,-75.062130,188.496091,0
0.053125,-177.235461,0.993526,155.667235,5.789478,6.416368,-3.406539,-3.132289,-6.366270,3.589405,2.994253,-0.205153,0.592911,-0.043161,-72.630480,188.420745,0
0.054167,-129.619644,-69.281092,184.695645,6.388908,6.135896,-0.807116,-5.251707,-6.094264,1.109159,5.011552,-0.238030,0.584354,-0.054364,-53.697540,188.496196,0
0.055208,-50.403620,-123.198167,195.171970,6.615108,5.070813,1.597846,-6.277834,-5.120190,-1.392069,6.114484,-0.267254,0.594675,-0.035692,-22.900411,188.420755,0
0.056250,20.373583,-172.669469,162.795076,6.049608,3.274372,3.824221,-6.542761,-3.311721,-3.570153,6.345744,-0.285519,0.591017,-0.058098,8.156848,188.496214,0
0.057292,88.190393,-184.532917,110.573485,5.020398,0.774976,5.546586,-5.591262,-0.848969,-5.383124,5.509650,-0.248989,0.605911,-0.087972,36.171718,188.420848,0
0.058333,136.055745,-189.969323,23.315909,3.369138,-1.759923,6.415706,-3.900951,1.635838,-6.235053,3.873041,-0.208806,0.603298,-0.046895,55.364787,188.496158,0
0.059375,167.247622,-157.954928,-53.662311,1.898838,-3.811983,6.209340,-1.691980,3.819234,-6.197283,1.795258,-0.150358,0.601861,-0.073035,69.287397,188.420837,0
0.060417,188.378700,-77.242408,-109.490909,0.813078,-5.690081,5.141791,1.117741,5.635054,-5.114536,-0.873127,-0.117481,0.597484,-0.017021,80.269407,188.496205,0
0.061458,176.729952,-0.516587,-155.988069,-0.012552,-6.275877,3.554357,3.091636,6.329771,-3.620513,-2.869079,-0.044421,0.604801,-0.058098,76.333527,188.420850,0
0.062500,129.148162,69.758032,-185.398107,-0.645912,-6.077061,0.958904,5.214786,6.050414,-1.068924,-4.836568,-0.011544,0.596766,-0.046895,57.457137,188.496174,0
0.063542,50.000194,123.650945,-194.963448,-0.804252,-4.955173,-1.465901,6.196136,5.024880,1.402928,-5.964405,0.017680,0.585987,-0.028224,29.148208,188.496205,0
0.064583,-20.992517,173.327622,-162.869697,-0.227442,-3.098378,-3.739900,6.509571,3.164950,3.652355,-6.227686,-0.026156,0.609569,-0.073035,-3.854371,188.496272,0
0.065625,-88.752615,184.514539,-109.934091,0.767838,-0.567029,-5.466234,5.483444,0.636034,5.414966,-5.348898,-0.007891,0.609700,-0.076769,-31.824001,188.496313,0
0.066667,-136.720049,190.228807,-22.553409,2.430408,1.946568,-6.327416,3.804328,-1.819367,6.334042,-3.690941,-0.040768,0.604017,-0.058098,-51.209340,188.496177,0
0.067708,-167.412856,157.839903,54.043182,3.878088,4.016380,-6.085333,1.509535,-3.973356,6.245911,-1.574023,-0.102869,0.598399,-0.046895,-65.120640,188.496172,0
0.068750,-189.757582,77.006574,109.219319,4.963848,5.876726,-4.974129,-1.288992,-5.767122,5.133788,1.137057,-0.168623,0.596047,-0.031958,-74.700210,188.496130,0
0.069792,-176.452828,0.594856,156.196591,5.846028,6.469622,-3.327167,-3.247961,-6.480218,3.555831,3.097430,-0.194194,0.606891,-0.043161,-73.772790,188.496170,0
0.070833,-128.791641,-69.136121,185.815910,6.388908,6.182050,-0.711870,-5.389768,-6.153076,1.008439,5.072035,-0.245336,0.571550,-0.065566,-53.414790,188.496145,0
0.071875,-49.745755,-123.729727,194.704167,6.558558,5.010458,1.693092,-6.348730,-5.120190,-1.480200,6.199873,-0.248989,0.621393,-0.005818,-24.732631,188.496107,0
0.072917,21.156215,-173.273514,163.090531,5.981748,3.231769,3.963122,-6.613657,-3.274964,-3.675070,6.438248,-0.270907,0.603429,-0.043161,8.247328,188.496252,0
0.073958,88.780203,-184.049680,109.982576,4.963848,0.661367,5.633895,-5.553948,-0.735021,-5.483845,5.449167,-0.223418,0.598856,-0.031958,36.895558,188.571531,0
0.075000,136.532130,-190.585449,22.651136,3.357828,-1.823828,6.526827,-3.893488,1.786544,-6.314790,3.865925,-0.212459,0.606107,-0.073035,55.353477,188.496286,0
0.076042,167.054799,-157.290478,-54.056250,1.853598,-3.890090,6.221246,-1.591233,3.878046,-6.209873,1.716986,-0.143052,0.606107,-0.058098,70.214817,188.503327,0
0.077083,189.762485,-76.167208,-109.170834,0.847008,-5.768187,5.137822,1.252071,5.679163,-5.173290,-0.986978,-0.102869,0.595002,-0.058098,79.997967,188.496174,0
0.078125,175.788524,0.147863,-156.320455,-0.069102,-6.336231,3.526577,3.169995,6.366529,-3.565956,-2.929562,-0.044421,0.603821,-0.046895,78.493737,188.571518,0
0.079167,128.444927,69.649304,-186.247538,-0.657222,-6.069960,0.911281,5.274487,6.043063,-0.997580,-4.921956,-0.033462,0.633870,-0.043161,58.588137,188.496141,0
0.080208,49.648576,123.928805,-194.458713,-0.804252,-4.898369,-1.561147,6.233450,4.977095,1.507845,-5.982195,-0.018850,0.597484,-0.050629,28.944628,188.571543,0
0.081250,-21.434874,173.545078,-163.066667,-0.238752,-3.073526,-3.815303,6.502108,3.139220,3.723699,-6.202781,0.006721,0.602122,-0.046895,-4.193671,188.496250,0
0.082292,-89.047520,184.272921,-109.404735,0.824388,-0.517325,-5.486077,5.472250,0.610304,5.482113,-5.313319,-0.018850,0.609439,-0.058098,-31.145401,188.571525,0
0.083333,-136.980927,190.446263,-22.073296,2.419098,1.996272,-6.323448,3.763283,-1.881855,6.321452,-3.683826,-0.051727,0.601534,-0.031958,-50.304540,188.616076,0
0.084375,-167.367486,157.537880,54.350947,3.866778,4.030581,-6.069458,1.479684,-3.969681,6.224928,-1.527770,-0.121134,0.599966,-0.080503,-64.781340,188.552753,0
0.085417,-190.313364,76.112587,109.231629,4.929918,5.905128,-4.950318,-1.352426,-5.778150,5.087624,1.193982,-0.183235,0.593173,-0.039427,-75.559770,188.495971,0
0.086458,-176.123896,0.280753,156.356629,5.868648,6.466072,-3.291450,-3.285275,-6.483894,3.539045,3.129451,-0.227071,0.601534,-0.024490,-72.268560,188.722195,0
0.087504,-127.782159,-69.728086,186.579167,6.445458,6.199801,-0.676153,-5.412156,-6.171455,0.941292,5.146750,-0.227071,0.591082,-0.035692,-53.188590,188.571304,0
0.088542,-49.405480,-123.814293,194.531819,6.569868,5.003357,1.752620,-6.341267,-5.065054,-1.513774,6.174968,-0.292825,0.600816,-0.061832,-22.527181,188.571268,0
0.089583,21.814080,-173.382242,163.189016,5.993058,3.164313,4.014713,-6.602463,-3.289667,-3.750611,6.381323,-0.263601,0.628056,-0.069301,8.677108,188.495987,0
0.090625,88.973026,-184.291298,109.440909,4.975158,0.611663,5.637864,-5.553948,-0.709290,-5.504828,5.434936,-0.252642,0.609635,-0.024490,36.386608,188.722130,0
0.091667,136.849720,-190.778744,22.023296,3.335208,-1.901934,6.510952,-3.830055,1.841680,-6.436494,3.823231,-0.230724,0.601208,-0.073035,55.658847,188.571270,0
0.092708,167.179567,-156.783080,-54.203977,1.887528,-3.957545,6.201403,-1.497949,3.969940,-6.197283,1.656502,-0.157664,0.603886,-0.054364,69.400497,188.571341,0
0.093750,190.624515,-74.922875,-109.195455,0.847008,-5.846293,5.106074,1.281922,5.767381,-5.110339,-1.061693,-0.106522,0.595655,-0.039427,81.061107,188.496425,0
0.094792,175.334824,0.691504,-156.849811,-0.091722,-6.322030,3.435300,3.244622,6.384907,-3.477826,-3.043413,-0.077298,0.599313,-0.020755,75.779337,188.721641,0
0.095834,127.650952,69.866760,-187.096970,-0.702462,-6.059310,0.823972,5.334189,6.017332,-0.934630,-5.000229,-0.000585,0.620609,-0.035692,57.219627,188.646344,0
0.096875,49.104136,124.267071,-194.446402,-0.770322,-4.862866,-1.624645,6.311808,4.947689,1.574992,-6.053352,-0.004238,0.614534,-0.031958,28.786288,188.570712,0
0.097917,-22.535097,173.919586,-163.435985,-0.238752,-2.977668,-3.910549,6.502108,3.076732,3.862190,-6.291727,0.006721,0.589318,-0.069301,-4.668691,188.495450,0
0.098958,-89.512562,184.357487,-108.530682,0.813078,-0.385965,-5.601165,5.431205,0.470626,5.566047,-5.306204,-0.022503,0.614338,-0.058098,-31.993651,188.721699,0
0.100000,-137.468654,191.171117,-21.359280,2.498268,2.145383,-6.386945,3.714775,-2.032560,6.476730,-3.637574,-0.051727,0.603363,-0.020755,-51.616500,188.646277,0
0.101042,-167.594336,156.438518,54.535606,3.889398,4.200995,-6.013898,1.367743,-4.157144,6.224928,-1.453056,-0.095563,0.600358,-0.028224,-65.098020,188.570848,0
0.102083,-192.060109,74.542070,108.973106,4.929918,6.040039,-4.914600,-1.479292,-5.917828,5.083428,1.314949,-0.124787,0.595002,-0.046895,-75.548460,188.570763,0
0.103125,-174.910248,-0.468263,157.107576,5.789478,6.519326,-3.208109,-3.460650,-6.498597,3.446717,3.271765,-0.190541,0.604278,-0.035692,-73.331700,188.721587,0
0.104167,-127.407856,-69.329416,187.502463,6.434148,6.221103,-0.565033,-5.524097,-6.178806,0.853161,5.292622,-0.248989,0.588992,-0.039427,-53.030250,188.646217,0
0.105208,-48.792985,-124.309610,194.113258,6.592488,4.967855,1.911364,-6.419626,-5.057703,-1.648068,6.278145,-0.263601,0.626946,-0.005818,-24.415951,188.570948,0
0.106250,23.005043,-173.937964,163.755304,6.015678,3.093308,4.149645,-6.658434,-3.146313,-3.859725,6.434691,-0.256295,0.596962,-0.035692,9.106888,188.570785,0
0.107292,89.528808,-183.928871,108.566856,4.929918,0.487404,5.788670,-5.512903,-0.584315,-5.605549,5.434936,-0.252642,0.608393,-0.043161,36.963418,188.721681,0
0.108333,137.144625,-191.576084,21.370833,3.346518,-2.058146,6.590324,-3.759159,1.962980,-6.449084,3.744958,-0.223418,0.606499,-0.043161,55.805877,188.721630,0
0.109375,167.009429,-155.732041,-54.474811,1.876218,-4.103106,6.213309,-1.400933,4.061833,-6.209873,1.549767,-0.164970,0.605454,-0.035692,70.316607,188.570879,0
0.110417,192.212465,-73.606056,-108.875379,0.824388,-5.931500,5.110042,1.412520,5.903384,-5.085159,-1.171986,-0.095563,0.595786,-0.020755,80.800977,188.570758,0
0.111458,174.370712,0.715665,-157.268372,-0.114342,-6.403687,3.391645,3.393877,6.476801,-3.440056,-3.107454,-0.059033,0.602579,-0.024490,78.030027,188.721692,0
0.112500,126.947717,69.794275,-187.872538,-0.679842,-6.116114,0.728726,5.442399,6.065117,-0.779352,-5.092733,-0.015197,0.608655,-0.035692,58.373247,188.721675,0
0.113542,48.593724,124.677821,-193.953978,-0.792942,-4.802511,-1.715922,6.326734,4.910932,1.692500,-6.074699,0.035945,0.586444,-0.024490,28.311268,188.570897,0
0.114583,-23.397127,174.173285,-163.756061,-0.261372,-2.920864,-3.989920,6.584198,2.999542,3.937730,-6.284612,0.028639,0.588535,-0.035692,-5.030611,188.646205,0
0.115625,-89.920892,184.127950,-108.038258,0.858318,-0.307859,-5.648789,5.442399,0.411814,5.624801,-5.274183,-0.011544,0.610353,-0.024490,-31.269811,188.721693,0
0.116667,-137.808929,191.606030,-20.768371,2.453028,2.191537,-6.474254,3.681193,-2.139157,6.480926,-3.594879,-0.051727,0.604866,-0.039427,-50.587290,188.797017,0
0.117708,-167.458226,155.967363,54.794129,3.855468,4.243598,-6.041678,1.266996,-4.215956,6.208141,-1.356994,-0.121134,0.603494,-0.005818,-64.962300,188.570814,0
0.118750,-192.820057,73.539355,108.726894,4.929918,6.114595,-4.886820,-1.561382,-5.954586,5.037264,1.432358,-0.172276,0.594218,-0.039427,-76.034790,188.721699,0
0.119792,-174.479233,-0.335373,157.329167,5.857338,6.526427,-3.144612,-3.512889,-6.564760,3.345997,3.367827,-0.183235,0.600358,-0.039427,-71.793540,188.721715,0
0.120833,-126.693279,-69.389820,187.884091,6.456768,6.231754,-0.489630,-5.621113,-6.197185,0.790211,5.335316,-0.259948,0.582655,-0.035692,-53.041560,188.797046,0
0.121875,-48.395998,-124.382096,193.965531,6.558558,4.953654,1.951050,-6.486791,-4.958457,-1.715215,6.331513,-0.267254,0.592454,-0.028224,-22.086091,188.570845,0
0.122917,23.844388,-174.143339,163.866099,6.015678,3.054255,4.232985,-6.662165,-3.146313,-3.994019,6.477385,-0.241683,0.604996,-0.013287,9.412258,188.721317,0
0.123958,89.676261,-184.255056,108.037500,4.952538,0.437700,5.820419,-5.497978,-0.514476,-5.634926,5.410031,-0.252642,0.612901,-0.031958,36.544948,188.721741,0
0.125000,137.723093,-191.829783,20.804546,3.301278,-2.122051,6.614136,-3.744234,2.040171,-6.453281,3.730727,-0.197847,0.604866,-0.020755,55.851117,188.721675,0
0.126042,167.327019,-155.140077,-54.499432,1.887528,-4.149260,6.205371,-1.288992,4.157403,-6.188889,1.478610,-0.154011,0.604474,-0.020755,69.558837,188.570930,0
0.127083,193.119865,-72.591260,-108.530682,0.869628,-6.009606,5.050513,1.524461,5.984251,-5.085159,-1.310742,-0.110175,0.595590,-0.050629,81.796257,188.721472,0
0.128125,173.803587,1.150578,-157.822349,-0.103032,-6.428538,3.316242,3.524475,6.539289,-3.343532,-3.221306,-0.059033,0.600946,-0.054364,75.179907,188.796970,0
0.129167,126.187770,69.939245,-188.475758,-0.691152,-6.151617,0.645385,5.558072,6.149659,-0.703812,-5.206584,-0.040768,0.586444,-0.061832,57.129147,188.721661,0
0.130208,47.935859,124.943601,-193.966288,-0.804252,-4.784760,-1.831011,6.408824,4.892553,1.772237,-6.160087,-0.000585,0.595394,-0.054364,28.333888,188.570903,0
0.131250,-24.383924,174.233690,-164.297728,-0.238752,-2.867609,-4.156601,6.595392,2.992190,4.046844,-6.320190,0.017680,0.572203,-0.073035,-5.494321,188.721536,0
0.132292,-90.034317,184.550782,-106.979546,0.835698,-0.208451,-5.748003,5.390160,0.319920,5.717128,-5.238605,0.006721,0.613423,-0.046895,-32.016271,188.796992,0
0.133333,-138.228602,192.185913,-20.091288,2.464338,2.337098,-6.517908,3.606565,-2.242078,6.548073,-3.491702,-0.048074,0.601861,-0.058098,-52.091520,188.646198,1
0.134375,-167.843871,154.674706,54.831061,3.866778,4.360757,-6.029773,1.125204,-4.311525,6.233321,-1.260932,-0.110175,0.598529,-0.046895,-65.086710,188.721666,1
0.135417,-194.215184,72.258779,108.505303,4.929918,6.178500,-4.863009,-1.691980,-6.072210,5.037264,1.524862,-0.154011,0.594740,-0.046895,-76.306230,188.721675,1
0.136458,-173.424381,-1.084389,158.178599,5.857338,6.608083,-3.061272,-3.658412,-6.597842,3.337603,3.446099,-0.194194,0.601273,-0.024490,-72.901920,188.797075,1
0.137500,-126.114811,-69.558953,188.635038,6.502008,6.231754,-0.418195,-5.714397,-6.215564,0.655917,5.456283,-0.270907,0.583113,-0.020755,-52.770120,188.646415,1
0.138542,-47.908270,-124.708280,193.608523,6.581178,4.868447,2.093919,-6.524104,-4.877591,-1.807542,6.342187,-0.270907,0.531767,-0.054364,-23.986171,188.721688,1
0.139583,24.627020,-174.058773,164.358523,6.060918,2.922894,4.348074,-6.684553,-3.036040,-4.082150,6.502290,-0.256295,0.620479,-0.091706,9.796798,188.721728,1
0.140625,89.959823,-184.110085,107.040341,4.895988,0.341842,5.895822,-5.438276,-0.429933,-5.702073,5.410031,-0.223418,0.607544,-0.046895,36.827698,188.797014,1
0.141667,137.825175,-192.276776,20.336742,3.301278,-2.203707,6.685570,-3.654681,2.172498,-6.533018,3.688033,-0.197847,0.605584,-0.061832,56.179107,188.646230,1
0.142708,167.247622,-154.173605,-54.622538,1.898838,-4.245117,6.193466,-1.225559,4.230918,-6.214069,1.389664,-0.139399,0.596962,-0.035692,70.350537,188.721704,1
0.143750,194.038608,-71.697273,-108.370644,0.824388,-6.055759,5.030671,1.569237,6.043063,-5.001225,-1.360552,-0.113828,0.585138,-0.035692,81.400407,188.721578,1
0.144792,172.998269,1.633814,-158.105493,-0.091722,-6.417888,3.276557,3.539400,6.539289,-3.301565,-3.278231,-0.051727,0.600424,-0.050629,77.634177,188.797101,1
0.145833,125.654672,70.047974,-188.808145,-0.702462,-6.130315,0.613637,5.565534,6.190093,-0.657648,-5.270625,0.006721,0.550907,-0.050629,58.260147,188.646299,1
0.146875,47.504844,125.257705,-193.547728,-0.792942,-4.756357,-1.886571,6.412555,4.796983,1.822597,-6.149413,0.017680,0.615187,-0.028224,27.723148,188.721025,1
0.147917,-24.848967,174.269932,-164.371591,-0.295302,-2.842757,-4.152632,6.546885,2.907648,4.105598,-6.291727,0.010374,0.607675,-0.043161,-5.618731,188.721895,1
0.148958,-90.125057,184.236678,-106.831819,0.847008,-0.183599,-5.732129,5.352846,0.312568,5.717128,-5.224373,0.006721,0.610876,-0.039427,-31.224571,188.797266,1
0.150000,-138.126519,192.246318,-19.820455,2.486958,2.369051,-6.494097,3.572983,-2.264133,6.556467,-3.523723,-0.048074,0.603821,-0.050629,-50.858730,188.646487,1
0.151042,-167.673733,154.541816,55.015720,3.912018,4.399810,-6.053584,1.158786,-4.300498,6.203945,-1.246701,-0.084604,0.600228,-0.020755,-65.165880,188.797298,1
0.152083,-194.408007,71.823866,108.517614,4.907298,6.178500,-4.831260,-1.673323,-6.064858,5.012084,1.553325,-0.175929,0.593695,-0.043161,-76.340160,188.721806,1
0.153125,-173.379011,-1.338088,158.055493,5.868648,6.586782,-3.049366,-3.647218,-6.616221,3.308226,3.456773,-0.194194,0.600293,-0.050629,-71.454240,188.797246,1
0.154167,-125.581714,-69.716005,188.758145,6.434148,6.253055,-0.406289,-5.677083,-6.200861,0.634933,5.417146,-0.256295,0.599575,-0.028224,-52.826670,188.646418,1
0.155208,-47.567995,-124.865332,193.436175,6.558558,4.879098,2.097887,-6.497985,-4.951106,-1.820132,6.324397,-0.263601,0.614795,-0.035692,-21.701551,188.797405,1
0.156250,25.114748,-174.167501,164.136932,6.015678,2.947746,4.356011,-6.692016,-2.969877,-4.094740,6.502290,-0.278213,0.585726,-0.076769,9.898588,188.721944,1
0.157292,90.095933,-184.122166,106.781819,4.929918,0.327641,5.899790,-5.464395,-0.418906,-5.706270,5.402915,-0.263601,0.596112,-0.035692,36.612808,188.797331,1
0.158333,137.995313,-192.192210,19.942803,3.278658,-2.235660,6.622073,-3.650949,2.165146,-6.524625,3.680917,-0.186888,0.603298,-0.061832,55.986837,188.570959,1
0.159375,167.519842,-153.980310,-54.745644,1.876218,-4.262869,6.173623,-1.218096,4.201512,-6.188889,1.400337,-0.175929,0.602318,0.009119,69.638007,188.797315,1
0.160417,194.174718,-71.238199,-108.419887,0.835698,-6.023807,4.998922,1.591625,5.995278,-4.984438,-1.385457,-0.110175,0.593957,-0.046895,82.045077,188.797226,1
0.161458,172.850817,1.742542,-158.154735,-0.103032,-6.446290,3.256714,3.513281,6.502532,-3.263794,-3.331599,-0.069992,0.600881,-0.035692,74.874537,188.797284,1
0.162500,125.303055,70.313753,-188.906629,-0.679842,-6.109013,0.538234,5.606579,6.116578,-0.657648,-5.227931,-0.018850,0.567435,-0.020755,57.072597,188.571141,1
0.163542,47.130541,125.378514,-193.523107,-0.804252,-4.703103,-1.922288,6.434944,4.877850,1.877154,-6.135182,0.028639,0.586183,-0.009553,27.994588,188.797284,1
0.164583,-25.484147,174.185366,-164.531629,-0.261372,-2.800154,-4.172475,6.550616,2.801051,4.122385,-6.309517,-0.000585,0.627011,-0.031958,-6.003271,188.797273,1
0.165625,-90.306537,184.550782,-105.945455,0.869628,-0.130345,-5.740066,5.285682,0.209647,5.754898,-5.163890,-0.026156,0.602383,-0.035692,-32.106751,188.797269,1
0.166667,-138.659617,192.101347,-19.204924,2.486958,2.404554,-6.509971,3.528206,-2.253105,6.573253,-3.473913,-0.018850,0.598399,-0.017021,-52.317720,188.646427,1
0.167708,-162.830485,153.804881,55.520455,48.971057,5.539449,-5.867061,1.259533,-4.035844,6.099027,-1.371225,-1.512927,0.601861,1.327309,-12.042811,188.721953,1
0.168750,-191.923999,71.546006,109.096212,78.591947,8.351270,-4.529648,-1.423322,-5.609065,4.756086,1.318507,-2.835313,0.594544,2.585751,4.107868,188.797249,1
0.169792,-172.006568,-1.507221,158.314016,78.784217,8.496831,-2.708068,-3.397216,-6.105291,3.060622,3.207724,-2.586909,0.598137,2.316885,3.802498,188.797284,1
0.170833,-125.683796,-69.522710,188.598107,60.914417,7.740622,-0.176111,-5.468127,-5.866368,0.479656,5.214349,-2.053571,0.597419,1.797824,3.463198,188.646332,1
0.171875,-47.511283,-124.768684,193.522349,34.301988,5.578502,2.121699,-6.438283,-4.756291,-1.883082,6.239009,-1.019772,0.579585,0.711158,2.920318,188.721857,1
0.172917,24.286745,-173.805074,164.555493,2.882808,2.773783,4.276640,-6.725598,-3.091176,-4.077953,6.541426,0.098046,0.608067,-0.390446,2.377438,188.797316,1
0.173958,88.598723,-184.182570,105.957008,-24.724901,-0.552828,5.701361,-5.576336,-0.690912,-5.626532,5.538113,0.941889,0.609896,-1.230652,1.857178,188.797295,1
0.175000,135.681443,-192.494232,19.253409,-45.071591,-3.648671,6.431581,-3.882294,1.742435,-6.327380,3.897946,1.701713,0.605650,-1.955097,1.495258,188.646504,1
0.176042,166.102029,-153.569560,-55.016477,-62.477680,-6.038008,5.939476,-1.524069,3.731016,-5.979055,1.667176,2.172950,0.602253,-2.369599,1.201198,188.721847,1
0.177083,191.770108,-71.165713,-108.936932,-73.618030,-8.182376,4.677467,1.263265,5.451267,-4.745227,-1.022556,2.596698,0.594022,-2.701947,1.020238,188.797186,1
0.178125,171.761937,1.851270,-158.043940,-73.063840,-8.406043,3.034473,3.240891,6.006305,-3.100123,-2.972256,2.359253,0.611594,-2.414410,1.008928,188.721820,1
0.179167,125.087547,70.047974,-188.845076,-55.476790,-7.614331,0.470768,5.311801,5.782084,-0.569518,-4.993113,1.877057,0.602971,-1.850538,1.370848,188.646567,1
0.180208,47.493501,125.052330,-193.560038,-27.970871,-5.427360,-1.878634,6.330465,4.752874,1.814204,-6.046236,0.737321,0.613554,-0.763871,1.913728,188.721927,1
0.181250,-24.020964,173.992072,-164.322349,3.538788,-2.604889,-4.029606,6.632706,3.017920,3.958714,-6.348653,-0.325702,0.604017,0.315327,2.456608,188.797318,1
0.182292,-88.593820,184.248759,-105.896212,29.777988,0.608113,-5.549574,5.464787,0.591925,5.536670,-5.327551,-1.173198,0.606695,1.118191,2.976868,188.722049,1
0.183333,-136.311719,192.258399,-18.909470,50.984237,3.728808,-6.255982,3.867761,-1.771582,6.355025,-3.758540,-1.933022,0.598987,1.835167,3.395338,188.721985,1
0.184375,-166.199208,154.288117,55.520455,67.971857,6.114595,-5.759909,1.464759,-3.752811,5.994110,-1.534886,-2.455401,0.595002,2.301948,3.689398,188.721866,1
0.185417,-191.923999,71.570167,109.403978,79.519367,8.212809,-4.521711,-1.307649,-5.462035,4.751889,1.179751,-2.817048,0.584746,2.563346,3.859048,188.797403,1
0.186458,-172.551008,-1.495140,157.993940,77.732387,8.447127,-2.858874,-3.240499,-6.068534,3.148752,3.076083,-2.601521,0.605388,2.354228,3.813808,188.721962,1
0.187500,-125.150699,-69.873057,188.548864,60.959657,7.683817,-0.358666,-5.378574,-5.792853,0.605556,5.139634,-2.075489,0.587751,1.726874,3.474508,188.677399,1
0.188541,-47.307118,-124.829089,193.583902,32.300118,5.564301,1.986767,-6.344998,-4.796724,-1.752985,6.178526,-0.968630,0.562470,0.629004,2.931628,188.740679,1
0.189583,24.275403,-173.853397,163.939963,2.543508,2.844788,4.169488,-6.658434,-3.149988,-3.968839,6.480943,0.065169,0.611660,-0.379243,2.388748,188.797469,1
0.190625,88.723491,-184.085923,106.055493,-24.453461,-0.464071,5.673581,-5.624844,-0.793833,-5.488042,5.523882,0.894400,0.608393,-1.208247,1.902418,188.571225,1
0.191667,136.067088,-192.083482,19.081061,-45.637091,-3.527961,6.399832,-4.005430,1.654217,-6.272823,3.961987,1.698060,0.602906,-1.951363,1.495258,188.797579,1
0.192708,166.136057,-153.799097,-55.373485,-61.912180,-5.967002,5.875979,-1.561382,3.650149,-5.983251,1.706312,2.183909,0.596374,-2.380801,1.212508,188.722117,1
0.193750,191.123585,-71.214037,-109.367803,-73.946020,-8.047465,4.677467,1.199832,5.337319,-4.782997,-0.972746,2.571127,0.591605,-2.690744,0.963688,188.797590,1
0.194792,172.226979,1.984160,-157.908523,-70.847080,-8.249831,3.002724,3.158801,5.932790,-3.171467,-2.915331,2.282540,0.598268,-2.373333,1.042858,188.571382,1
0.195833,124.894725,70.579533,-188.340341,-54.051730,-7.571728,0.462831,5.259562,5.715921,-0.649255,-4.957535,1.782079,0.619237,-1.798258,1.348228,188.797499,1
0.196875,47.051144,125.209381,-193.584660,-27.846461,-5.434461,-1.838948,6.244644,4.774929,1.759647,-5.992868,0.748280,0.572987,-0.737731,1.891108,188.722233,1
0.197917,-24.259157,173.967910,-164.100758,3.719748,-2.636841,-3.974046,6.584198,3.047326,3.912550,-6.305959,-0.376844,0.592454,0.341467,2.501848,188.797567,1
0.198958,-88.854697,184.393730,-105.465341,30.694098,0.668468,-5.470202,5.487176,0.621331,5.515687,-5.366687,-1.184157,0.609308,1.170470,2.988178,188.571466,1
0.200000,-136.130239,192.137589,-18.663258,52.058687,3.739458,-6.140893,3.856567,-1.705419,6.266895,-3.779887,-2.028000,0.602971,1.894915,3.406648,188.722166,1
0.201041,-166.698278,153.792800,55.643561,68.401637,6.107494,-5.708317,1.483416,-3.752811,5.947946,-1.542002,-2.415218,0.596831,2.331822,3.700708,188.722266,1
0.202083,-191.719834,71.243983,109.576326,78.987797,8.212809,-4.517742,-1.277798,-5.432629,4.768676,1.140615,-2.853578,0.589776,2.604422,3.859048,188.797585,1
0.203125,-171.938513,-2.159590,158.277084,78.874697,8.418725,-2.858874,-3.206916,-5.987667,3.148752,3.040505,-2.605174,0.595916,2.350493,3.859048,188.571341,1
0.204167,-125.343521,-70.030108,188.241099,60.812627,7.698019,-0.338823,-5.326334,-5.741392,0.639130,5.086267,-2.068183,0.587881,1.779153,3.474508,188.722163,1
0.205208,-46.876103,-125.155273,193.251516,34.177578,5.560751,1.958987,-6.318879,-4.888618,-1.727805,6.135831,-1.019772,0.641448,0.670081,2.988178,188.722210,1
0.206250,24.343458,-173.708427,163.915341,2.758398,2.830587,4.109959,-6.650971,-3.186746,-3.905888,6.488058,0.090740,0.611006,-0.412852,2.400058,188.722183,1
0.207293,89.324643,-183.699334,105.600000,-25.154681,-0.425018,5.590241,-5.572605,-0.801184,-5.454468,5.495419,0.945542,0.613750,-1.223184,1.857178,188.571386,1
0.208333,135.965005,-191.926430,18.847159,-45.354341,-3.510210,6.320460,-3.986773,1.562323,-6.209873,3.961987,1.709019,0.602841,-1.947628,1.506568,188.722076,1
0.209375,165.841152,-153.569560,-55.718182,-62.568160,-5.888896,5.860105,-1.624816,3.547228,-5.916104,1.770353,2.176603,0.600424,-2.332256,1.178578,188.722105,1
0.210417,190.930763,-71.201956,-109.675569,-73.267420,-8.026164,4.665561,1.099085,5.311588,-4.732637,-0.898032,2.607657,0.583570,-2.731821,0.974998,188.722213,1
0.211458,171.637169,2.322426,-157.846970,-72.871570,-8.253382,3.034473,3.091636,5.844572,-3.108517,-2.826385,2.351947,0.597549,-2.440549,0.997618,188.571346,1
0.212500,124.656532,70.736585,-187.909470,-55.092250,-7.532675,0.562045,5.151352,5.719597,-0.653452,-4.822337,1.829568,0.566455,-1.869209,1.348228,188.722179,1
0.213542,47.232624,125.414757,-193.129167,-27.835151,-5.441561,-1.704016,6.158822,4.763902,1.637943,-5.928827,0.708097,0.593107,-0.767605,1.913728,188.722112,1
0.214583,-24.259157,174.040395,-163.497538,3.663198,-2.704297,-3.878800,6.543153,3.073057,3.832813,-6.273938,-0.376844,0.622046,0.356404,2.501848,188.722255,1
0.215625,-89.399137,183.813847,-105.785417,30.128598,0.533557,-5.370988,5.502101,0.676468,5.402376,-5.341782,-1.176851,0.608981,1.106988,3.010798,188.571274,1
0.216667,-136.436487,191.545625,-18.835606,51.074717,3.569045,-6.132956,3.912537,-1.639255,6.178764,-3.779887,-1.943981,0.599379,1.838901,3.395338,188.722130,1
0.217708,-166.040413,154.336441,56.185227,67.937927,5.976134,-5.676569,1.569237,-3.616809,5.918569,-1.641622,-2.473666,0.597615,2.305682,3.666778,188.722003,1
0.218750,-190.812434,71.533925,110.241099,79.180067,8.081449,-4.577271,-1.184514,-5.292951,4.772872,1.037437,-2.798783,0.587947,2.552143,3.859048,188.646605,1
0.219792,-172.403556,-1.978376,157.870834,77.698457,8.312217,-2.910466,-3.080050,-5.921504,3.199112,2.912422,-2.583256,0.597353,2.316885,3.802498,188.571335,1
0.220833,-124.980561,-70.465021,187.724054,60.823937,7.591510,-0.398352,-5.221856,-5.767122,0.676900,4.965300,-2.046265,0.582002,1.734342,3.463198,188.720706,1
0.221875,-47.273090,-125.106950,193.350001,32.277498,5.585603,1.812149,-6.210669,-4.804076,-1.589314,6.043327,-1.038037,0.568088,0.662612,2.942938,188.721054,1
0.222917,24.218690,-173.853397,163.250569,2.509578,2.894492,4.006776,-6.587538,-3.263937,-3.750611,6.424017,0.094393,0.622569,-0.390446,2.377438,188.570586,1
0.223958,89.483438,-183.651011,106.080114,-24.747521,-0.350462,5.491026,-5.632307,-0.896754,-5.357944,5.534555,0.971113,0.606891,-1.211981,1.857178,188.570694,1
0.225000,136.498103,-191.298223,18.760985,-45.818051,-3.428553,6.276806,-4.009161,1.463078,-6.163709,3.983334,1.679795,0.601338,-1.921489,1.461328,188.722047,1
0.226042,166.102029,-153.968229,-56.112121,-61.968730,-5.789488,5.848199,-1.691980,3.466362,-5.899318,1.855742,2.180256,0.592715,-2.369599,1.201198,188.721380,1
0.227083,189.966650,-71.491898,-110.328031,-73.538860,-7.940957,4.677467,1.046845,5.219695,-4.762014,-0.787738,2.571127,0.590233,-2.687010,0.941068,188.570984,1
0.228125,172.283692,2.394911,-157.748485,-70.835770,-8.125571,3.062253,2.957307,5.855599,-3.184057,-2.737438,2.315417,0.595328,-2.358396,1.065478,188.570631,1
0.229167,124.429682,71.292307,-187.453978,-53.791600,-7.479421,0.566014,5.125233,5.693866,-0.737385,-4.797432,1.793038,0.587424,-1.790790,1.404778,188.721357,1
0.230208,46.960404,125.450999,-193.227652,-27.846461,-5.469963,-1.688142,6.140165,4.712441,1.591779,-5.893248,0.762892,0.602841,-0.752668,1.902418,188.796894,1
0.231250,-24.327212,174.028314,-163.312879,3.674508,-2.697196,-3.819271,6.483451,3.131869,3.757273,-6.202781,-0.384150,0.592193,0.348935,2.501848,188.570767,1
0.232292,-89.671357,183.874251,-105.625379,30.976848,0.480303,-5.339239,5.535683,0.794092,5.339426,-5.348898,-1.195116,0.603951,1.136862,3.033418,188.494075,1
0.233333,-136.402459,191.171117,-18.404735,52.081307,3.540643,-6.081364,3.912537,-1.514280,6.145191,-3.865276,-2.002429,0.598660,1.906118,3.372718,188.721695,1
0.234375,-166.494113,153.949852,56.406818,68.526047,5.929980,-5.632914,1.591625,-3.543294,5.876602,-1.655853,-2.437136,0.598464,2.275808,3.666778,188.721617,1
0.235417,-190.528872,71.413116,110.573485,78.546707,8.042396,-4.553459,-1.136006,-5.256193,4.793856,0.976954,-2.824354,0.589972,2.626828,3.847738,188.570899,1
0.236458,-171.983883,-2.546179,158.178599,78.806837,8.294465,-2.930309,-3.053930,-5.870043,3.215899,2.873286,-2.619786,0.595916,2.328088,3.813808,188.495667,1
0.237500,-125.071301,-70.887853,187.465531,60.710837,7.602161,-0.461849,-5.139766,-5.748744,0.756637,4.947511,-2.086448,0.587293,1.753013,3.474508,188.721786,1
0.238542,-46.921473,-125.384811,193.042235,34.177578,5.603354,1.824055,-6.218132,-4.811427,-1.547347,5.975728,-1.005160,0.591278,0.696221,2.965558,188.570944,1
0.239583,24.082580,-173.853397,163.053599,2.769708,2.894492,3.947247,-6.591269,-3.245558,-3.729627,6.331513,0.090740,0.607609,-0.405383,2.400058,188.570875,1
0.240625,89.925796,-183.167774,105.784659,-25.471361,-0.336261,5.447372,-5.580068,-0.933511,-5.286600,5.516766,0.960154,0.609765,-1.271729,1.834558,188.495575,1
0.241667,136.441390,-190.923715,18.416288,-45.523991,-3.353998,6.201403,-4.061400,1.418969,-6.104955,4.011797,1.709019,0.599444,-1.973768,1.483948,188.721737,1
0.242708,165.807124,-153.726611,-56.555303,-62.681260,-5.700731,5.784701,-1.755413,3.385495,-5.853154,1.919783,2.191215,0.600032,-2.380801,1.167268,188.570942,1
0.243750,189.819198,-71.359008,-110.697349,-72.815020,-7.837999,4.701278,0.957292,5.127801,-4.778801,-0.730813,2.596698,0.589123,-2.709415,0.997618,188.570922,1
0.244792,171.727909,2.817743,-157.822349,-72.894190,-8.132672,3.109876,2.867754,5.752678,-3.221828,-2.644934,2.326376,0.588208,-2.436815,0.997618,188.495537,1
0.245833,124.475052,71.570167,-187.158523,-54.956530,-7.472320,0.677134,5.020754,5.646082,-0.812926,-4.708485,1.811303,0.583178,-1.839335,1.370848,188.721739,1
0.246875,46.903691,125.825507,-192.870645,-27.812531,-5.477064,-1.573053,6.073001,4.734496,1.533025,-5.754492,0.697138,0.601077,-0.745200,1.913728,188.570915,1
0.247917,-24.327212,174.016233,-162.598864,3.674508,-2.778852,-3.739900,6.461063,3.201708,3.656552,-6.181434,-0.347620,0.586575,0.330264,2.479228,188.570915,1
0.248958,-90.102372,183.354772,-105.834659,30.400038,0.405747,-5.267804,5.475981,0.856579,5.276475,-5.356014,-1.206075,0.605780,1.118191,2.999488,188.495401,1
0.250000,-136.765419,190.699962,-18.540152,51.266987,3.427034,-6.029773,3.912537,-1.448116,6.073847,-3.819024,-1.940328,0.597876,1.827698,3.338788,188.721657,1
0.251042,-165.926988,154.408926,56.850000,68.005787,5.812821,-5.640851,1.707298,-3.480806,5.855619,-1.730568,-2.426177,0.595590,2.279543,3.655468,188.571654,1
0.252083,-189.678184,71.860109,111.189015,78.840767,7.960739,-4.561397,-1.024065,-5.190030,4.739299,0.859545,-2.806089,0.587881,2.585751,3.847738,188.570617,1
0.253125,-172.278788,-2.485774,158.043182,77.641907,8.269613,-2.962057,-2.934526,-5.789177,3.270456,2.748761,-2.583256,0.594544,2.305682,3.836428,188.495291,1
0.254167,-124.935191,-71.286522,187.120834,60.699527,7.527605,-0.553127,-5.068870,-5.704635,0.806998,4.826544,-2.035306,0.600620,1.708202,3.474508,188.721463,1
0.255208,-47.023555,-125.469377,193.017614,32.266188,5.582053,1.708966,-6.121116,-4.859212,-1.438233,5.957939,-0.986895,0.593957,0.625270,2.942938,188.495298,1
0.256250,24.513595,-173.962126,162.487311,2.373858,2.961947,3.804378,-6.553955,-3.308046,-3.633103,6.338629,0.072475,0.601469,-0.386712,2.388748,188.570626,1
0.257292,90.084591,-183.252341,105.969319,-25.018961,-0.201350,5.375937,-5.598724,-0.988647,-5.236240,5.545229,0.982072,0.612052,-1.267995,1.845868,188.495314,1
0.258333,136.781665,-190.452560,18.527083,-45.908531,-3.282992,6.177591,-4.083788,1.338103,-6.050398,4.029586,1.687101,0.599901,-1.932691,1.472638,188.721599,1
0.259375,165.988604,-154.040715,-56.838447,-62.047900,-5.622625,5.836293,-1.856160,3.311980,-5.890924,1.966035,2.169297,0.594544,-2.362130,1.212508,188.495197,1
0.260417,189.013880,-71.322765,-111.275947,-73.176940,-7.806046,4.756838,0.875202,5.116774,-4.803981,-0.681003,2.571127,0.588012,-2.653402,0.986308,188.570705,1
0.261458,172.215637,2.950633,-157.933144,-70.847080,-8.061666,3.157499,2.845366,5.719597,-3.230221,-2.595125,2.289846,0.598856,-2.365864,1.088098,188.495332,1
0.262500,124.259545,72.017161,-186.912311,-53.667190,-7.397764,0.669197,4.987172,5.624027,-0.808729,-4.665791,1.745549,0.605519,-1.794524,1.404778,188.721545,1
0.263541,46.540731,125.958397,-192.882955,-27.642881,-5.498366,-1.608770,6.054344,4.796983,1.474272,-5.822092,0.759239,0.581088,-0.775074,1.902418,188.495155,1
0.264583,-24.599432,174.197447,-162.574243,3.798918,-2.771752,-3.676402,6.494645,3.175978,3.589405,-6.188550,-0.362232,0.622830,0.341467,2.490538,188.495358,1
0.265625,-90.374592,183.620552,-105.539205,31.293528,0.434149,-5.212244,5.472250,0.841876,5.230312,-5.370245,-1.198769,0.607218,1.163002,3.010798,188.495296,1
