1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-79.077462,-84.345980,204.047917,6.716898,3.107509,3.264651,-5.986787,-2.995607,-3.125304,5.765815,-0.241683,0.444362,-0.046895,-33.282991,188.571127,0
0.001042,-18.406427,-145.137089,179.192804,6.264498,1.069649,4.685404,-5.192005,-1.014378,-4.526999,5.050688,-0.252642,0.444036,-0.035692,-4.272841,188.495611,0
0.002083,42.344006,-193.013711,130.664394,5.393628,-1.220280,5.681518,-3.833787,1.297669,-5.639123,3.744958,-0.212459,0.460498,-0.039427,25.325428,188.721713,0
0.003125,97.400504,-195.828562,55.963637,3.968568,-3.435654,5.610084,-1.580039,3.539877,-5.634926,1.663618,-0.183235,0.449719,-0.050629,52.299777,188.646339,0
0.004167,161.270124,-169.480110,-9.811932,2.724468,-5.019078,4.959236,0.528185,5.160883,-4.955062,-0.424838,-0.110175,0.448151,-0.065566,82.418307,188.571252,0
0.005208,183.013697,-108.797729,-67.745644,1.604778,-5.604874,3.153530,2.744619,5.737975,-3.272188,-2.502621,-0.102869,0.444362,-0.050629,91.941326,188.495673,0
0.006250,191.940245,-32.059827,-129.544887,0.451158,-5.729134,1.304170,4.468512,5.903384,-1.354299,-4.310007,-0.044421,0.446126,-0.046895,95.537906,188.721925,0
0.007292,153.080838,34.699248,-171.425569,-0.351852,-4.735056,-0.755525,5.360309,4.995474,0.639130,-5.103406,-0.026156,0.460171,-0.035692,75.236457,188.646551,0
0.008333,79.547408,84.871243,-204.196402,-0.962592,-3.009621,-3.212078,5.878969,3.179653,3.140359,-5.661988,-0.037115,0.461216,-0.050629,38.558128,188.571120,0
0.009375,18.025685,146.012698,-178.885796,-0.532812,-0.943359,-4.573302,5.058068,1.209451,4.516874,-4.921956,-0.029809,0.442729,-0.043161,9.197368,188.495653,0
0.010417,-43.314558,193.055738,-129.877273,0.383298,1.382074,-5.593228,3.625222,-1.146705,5.587031,-3.623342,-0.048074,0.447302,-0.017021,-20.864611,188.721922,0
0.011458,-97.917355,196.112207,-53.834659,1.864908,3.565495,-5.541637,1.434908,-3.322749,5.566047,-1.477961,-0.113828,0.437830,-0.043161,-47.533591,188.721829,0
0.012500,-160.879575,169.534218,11.608523,3.109008,5.163120,-4.839197,-0.699436,-4.936403,4.923953,0.571359,-0.132093,0.439790,-0.061832,-76.340160,188.571103,0
0.013542,-183.337726,107.184672,68.163447,4.206078,5.706313,-2.985869,-2.930795,-5.539226,3.194916,2.716741,-0.186888,0.442337,-0.024490,-88.306140,188.495843,0
0.014583,-192.230247,31.932721,129.876516,5.337078,5.841223,-1.168257,-4.654688,-5.678904,1.327387,4.470759,-0.259948,0.446387,-0.058098,-90.794340,188.721971,0
0.015625,-152.690290,-33.932367,172.101894,6.151398,4.840045,0.911281,-5.565142,-4.759967,-0.708009,5.306853,-0.241683,0.459191,-0.046895,-69.520230,188.571084,0
0.016667,-80.381849,-84.430546,203.912501,6.694278,3.093308,3.344022,-6.020369,-3.013986,-3.150484,5.804952,-0.278213,0.464940,-0.031958,-34.583641,188.570445,0
0.017708,-19.552019,-146.067318,178.552652,6.287118,1.005744,4.733027,-5.169617,-0.962917,-4.531196,5.047130,-0.274560,0.465985,-0.043161,-3.673411,188.495674,0
0.018750,42.570856,-192.868740,130.368940,5.404938,-1.319688,5.673581,-3.714383,1.349130,-5.660106,3.716496,-0.186888,0.457885,-0.020755,25.020058,188.721875,0
0.019792,98.001656,-195.647348,54.510985,3.957258,-3.517310,5.625958,-1.501680,3.617068,-5.588762,1.599577,-0.186888,0.443644,-0.013287,52.661697,188.646408,0
0.020833,160.737026,-169.274735,-11.781629,2.667918,-5.061681,4.919550,0.610275,5.216019,-4.963455,-0.478206,-0.113828,0.438679,-0.050629,79.997967,188.571064,0
0.021875,182.820875,-106.248659,-68.250379,1.582158,-5.604874,3.121782,2.826709,5.782084,-3.209237,-2.570220,-0.088257,0.437764,-0.039427,92.382416,188.495709,0
0.022917,191.702053,-29.969831,-129.692614,0.417228,-5.739785,1.288296,4.535676,5.855599,-1.320726,-4.320680,-0.037115,0.456382,-0.005818,94.610486,188.721985,0
0.023958,151.799136,35.738206,-171.794887,-0.408402,-4.738606,-0.819022,5.431205,4.944013,0.693687,-5.178121,-0.007891,0.437373,-0.017021,71.979177,188.646491,0
0.025000,78.277048,85.245751,-203.999432,-0.962592,-3.027372,-3.200172,5.849118,3.209059,3.140359,-5.619294,0.017680,0.466312,-0.061832,37.777738,188.571046,0
0.026042,17.798835,146.483853,-178.319508,-0.476262,-0.932708,-4.597114,5.035680,1.165342,4.491694,-4.914841,-0.055380,0.467618,-0.058098,8.213398,188.495577,0
0.027083,-42.985625,193.309437,-130.234281,0.394608,1.364322,-5.561480,3.606565,-1.139353,5.557654,-3.605553,-0.051727,0.456839,-0.061832,-20.140771,188.722007,0
0.028125,-98.711330,195.653133,-54.868750,1.842288,3.576146,-5.474171,1.442371,-3.311721,5.591227,-1.477961,-0.102869,0.449000,-0.031958,-48.189570,188.646560,0
0.029167,-161.696235,169.497975,11.116099,3.052458,5.138268,-4.795543,-0.729287,-4.947430,4.953330,0.646074,-0.150358,0.443448,-0.017021,-76.046100,188.571062,0
0.030208,-183.473836,107.390048,68.520455,4.138218,5.663709,-3.013649,-2.900944,-5.502468,3.119375,2.656257,-0.186888,0.443644,-0.061832,-87.141210,188.495716,0
0.031250,-192.128164,31.256191,130.405872,5.359698,5.780868,-1.124603,-4.636031,-5.649498,1.289617,4.470759,-0.230724,0.451417,-0.009553,-89.753820,188.721969,0
0.032292,-152.134507,-35.212943,171.929546,6.151398,4.790341,0.935092,-5.520366,-4.756291,-0.737385,5.274833,-0.234377,0.465724,-0.046895,-67.405260,188.646556,0
0.033333,-78.124692,-85.107077,204.281819,6.762138,3.057805,3.351960,-5.964399,-2.925768,-3.171467,5.808510,-0.274560,0.442403,-0.031958,-32.479981,188.571127,0
0.034375,-17.033984,-146.296855,178.195644,6.275808,1.027046,4.709215,-5.128572,-0.951890,-4.522802,5.047130,-0.267254,0.465462,0.005384,-3.232321,188.495667,0
0.035417,43.682421,-193.255329,129.273296,5.416248,-1.351641,5.701361,-3.729308,1.404266,-5.609746,3.716496,-0.238030,0.443317,-0.046895,26.037958,188.721802,0
0.036458,98.432671,-195.538620,53.452273,3.934638,-3.471157,5.590241,-1.538994,3.602365,-5.584566,1.588903,-0.161317,0.443121,-0.035692,52.921827,188.646485,0
0.037500,161.145356,-169.021036,-12.040152,2.679228,-5.072332,4.943362,0.606544,5.190289,-4.913095,-0.492437,-0.135746,0.440573,-0.009553,82.282587,188.570966,0
0.038542,183.115780,-106.381549,-68.632008,1.616088,-5.636826,3.121782,2.834172,5.760030,-3.184057,-2.580893,-0.091910,0.443056,-0.061832,92.337176,188.495758,0
0.039583,191.702053,-31.347054,-130.505114,0.439848,-5.714933,1.240673,4.535676,5.873978,-1.257775,-4.331354,-0.062686,0.447171,-0.054364,95.289086,188.721934,0
0.040625,151.889876,34.590520,-172.656629,-0.431022,-4.742156,-0.882519,5.397623,4.921959,0.681097,-5.174563,-0.018850,0.468794,-0.054364,74.580477,188.646466,0
0.041667,78.957598,85.439045,-204.221023,-0.985212,-3.006070,-3.279544,5.867775,3.179653,3.152949,-5.665546,-0.029809,0.464809,-0.017021,38.433718,188.571008,0
0.042708,17.957630,147.438245,-177.851705,-0.487572,-0.858152,-4.672517,4.975978,1.150639,4.592414,-4.900609,-0.040768,0.463633,-0.054364,8.858068,188.495569,0
0.043750,-43.711545,193.273194,-129.544887,0.428538,1.435328,-5.597197,3.569251,-1.242274,5.624801,-3.587764,-0.095563,0.452136,-0.043161,-21.317011,188.721831,0
0.044792,-99.255770,195.761861,-52.763637,1.887528,3.618749,-5.545605,1.371475,-3.429345,5.620604,-1.424593,-0.091910,0.442076,-0.013287,-48.166950,188.571056,0
0.045833,-161.174480,169.401328,13.578220,3.131628,5.209274,-4.819354,-0.803914,-4.998891,4.907166,0.663863,-0.139399,0.436915,-0.046895,-76.215750,188.571038,0
0.046875,-183.791426,104.659764,69.037500,4.160838,5.731164,-2.962057,-3.065124,-5.546577,3.106785,2.777224,-0.201500,0.441749,-0.020755,-88.815090,188.495749,0
0.047917,-192.048767,29.697754,130.639773,5.314458,5.851874,-1.120634,-4.714390,-5.620092,1.251847,4.549032,-0.248989,0.417644,-0.050629,-90.443730,188.721735,0
0.048958,-150.569242,-35.345833,173.197538,6.196638,4.797441,1.018432,-5.572605,-4.726885,-0.812926,5.367337,-0.230724,0.463111,-0.013287,-68.502330,188.571170,0
0.050000,-77.773074,-85.300371,204.257198,6.762138,3.047154,3.471017,-5.986787,-2.940471,-3.284778,5.808510,-0.256295,0.450111,-0.024490,-33.972901,188.571026,0
0.051042,-17.816616,-147.456622,177.666288,6.264498,0.966691,4.804461,-5.165886,-0.900429,-4.631916,5.036457,-0.248989,0.462653,-0.028224,-3.243631,188.495550,0
0.052083,43.387516,-192.953307,130.085796,5.382318,-1.390694,5.733110,-3.688263,1.470430,-5.672696,3.684475,-0.223418,0.454945,-0.024490,25.404598,188.721809,0
0.053125,99.408126,-195.224517,53.846212,3.923328,-3.609618,5.629927,-1.475561,3.657501,-5.639123,1.553325,-0.157664,0.444820,-0.031958,53.623047,188.571123,0
0.054167,161.372206,-169.347220,-12.680303,2.645298,-5.114936,4.963205,0.662514,5.289534,-4.963455,-0.524458,-0.150358,0.444428,-0.046895,79.986657,188.571190,0
0.055208,183.467397,-104.980164,-68.927462,1.604778,-5.711382,3.018599,2.934919,5.815166,-3.175664,-2.623587,-0.088257,0.443186,-0.039427,93.241976,188.495680,0
0.056250,191.611313,-29.800698,-130.702084,0.439848,-5.750435,1.228767,4.535676,5.899708,-1.266169,-4.388279,-0.048074,0.448021,-0.061832,94.044986,188.646522,0
0.057292,150.404008,36.161038,-173.136743,-0.374472,-4.727955,-0.938080,5.457325,4.918283,0.811194,-5.206584,-0.029809,0.461020,-0.017021,71.142237,188.571165,0
0.058333,76.564330,86.079333,-204.430304,-0.917352,-2.935065,-3.335104,5.834193,3.172302,3.224293,-5.701125,-0.033462,0.452724,-0.058098,36.612808,188.571143,0
0.059375,16.097460,147.583215,-177.580872,-0.442332,-0.858152,-4.716171,5.043143,1.099179,4.634381,-4.889936,-0.033462,0.464809,-0.061832,7.138948,188.495761,0
0.060417,-44.505520,193.526893,-128.978599,0.428538,1.421127,-5.613071,3.606565,-1.242274,5.637391,-3.569975,-0.091910,0.433257,-0.043161,-20.785441,188.721978,0
0.061458,-99.596045,195.725618,-52.837500,1.864908,3.632950,-5.553542,1.345355,-3.418318,5.574441,-1.428151,-0.091910,0.445865,-0.005818,-48.981270,188.571120,0
0.062500,-161.752948,169.316762,12.925758,3.131628,5.209274,-4.807449,-0.781526,-5.020945,4.911363,0.674537,-0.157664,0.442076,-0.046895,-75.921690,188.570481,0
0.063543,-183.802769,105.445022,69.443750,4.183458,5.727614,-2.981900,-3.024079,-5.561280,3.165539,2.791455,-0.212459,0.444624,-0.043161,-88.079940,188.495794,0
0.064583,-192.014739,31.256191,131.575379,5.348388,5.834123,-1.112697,-4.677076,-5.653174,1.260240,4.509895,-0.219765,0.454096,-0.031958,-89.391900,188.721880,0
0.065625,-151.090997,-35.116296,173.345266,6.185328,4.786790,0.998589,-5.550217,-4.748940,-0.737385,5.317527,-0.256295,0.467749,-0.028224,-66.885000,188.495665,0
0.066667,-77.716362,-85.783607,204.318751,6.796068,3.043604,3.419426,-5.927085,-2.958849,-3.255401,5.780047,-0.263601,0.465658,-0.039427,-32.366881,188.571118,0
0.067708,-16.773106,-147.686159,177.407766,6.264498,0.941839,4.792556,-5.121109,-0.896754,-4.568966,5.015110,-0.285519,0.449654,-0.039427,-2.825161,188.495607,0
0.068750,44.306259,-193.388219,128.854735,5.337078,-1.394244,5.713267,-3.628561,1.452051,-5.685286,3.695149,-0.216112,0.447498,-0.054364,26.524288,188.721755,0
0.069792,99.657661,-195.405730,51.913447,3.889398,-3.545713,5.637864,-1.483023,3.675880,-5.576172,1.556883,-0.175929,0.442990,-0.043161,53.532567,188.495709,0
0.070833,161.428919,-168.839822,-14.256061,2.633988,-5.079433,4.915582,0.647589,5.256452,-4.946668,-0.549363,-0.157664,0.442990,-0.017021,82.033767,188.495702,0
0.071875,183.331287,-103.602941,-69.567614,1.570848,-5.651028,3.086064,2.886411,5.752678,-3.150484,-2.623587,-0.080951,0.443578,-0.031958,92.812196,188.495658,0
0.072917,191.441175,-29.112087,-131.194508,0.439848,-5.743335,1.244642,4.524482,5.885005,-1.274562,-4.352701,-0.037115,0.448478,-0.017021,94.961096,188.721748,0
0.073958,149.950308,36.003986,-173.826137,-0.419712,-4.720855,-0.894425,5.472250,4.932986,0.731457,-5.178121,-0.026156,0.456709,-0.035692,73.822707,188.495745,0
0.075000,77.176825,86.248466,-204.208713,-0.962592,-2.942165,-3.343041,5.849118,3.179653,3.215899,-5.665546,-0.051727,0.443774,-0.017021,38.252758,188.495674,0
0.076042,17.333793,148.598011,-177.051516,-0.476262,-0.851051,-4.751889,5.024486,1.062421,4.596611,-4.868589,-0.062686,0.462327,-0.043161,8.631868,188.495633,0
0.077083,-44.369410,193.200709,-129.323296,0.405918,1.485032,-5.601165,3.554326,-1.245950,5.658374,-3.562859,-0.055380,0.453638,-0.046895,-21.701551,188.721858,0
0.078125,-100.605528,195.290705,-52.369697,1.842288,3.661352,-5.541637,1.274459,-3.447724,5.574441,-1.381899,-0.128440,0.443056,-0.050629,-48.913410,188.495513,0
0.079166,-161.605495,169.340924,14.316856,3.165558,5.237676,-4.787606,-0.822571,-5.013594,4.915560,0.727904,-0.143052,0.441357,-0.061832,-76.396710,188.495674,0
0.080208,-184.040961,103.596644,69.739205,4.206078,5.748916,-2.886654,-3.072587,-5.557605,3.098392,2.819918,-0.216112,0.442141,-0.065566,-89.210940,188.495640,0
0.081250,-191.765204,29.009143,131.439963,5.371008,5.802170,-1.100791,-4.684539,-5.667877,1.197290,4.527685,-0.223418,0.436327,-0.043161,-90.172290,188.646587,0
0.082292,-149.389622,-36.396872,174.268561,6.196638,4.783240,1.042244,-5.606187,-4.638667,-0.859089,5.353105,-0.259948,0.416534,-0.031958,-67.620150,188.495665,0
0.083333,-75.788137,-86.230601,204.294129,6.818688,2.997450,3.387677,-5.990518,-2.903713,-3.263794,5.815625,-0.281866,0.458342,-0.043161,-32.943691,188.495781,0
0.084375,-15.627514,-148.459337,177.124622,6.241878,0.938289,4.784618,-5.143497,-0.852645,-4.640310,4.975973,-0.256295,0.437960,-0.039427,-2.327522,188.495731,0
0.085417,45.009494,-192.965388,129.088637,5.371008,-1.397794,5.721204,-3.650949,1.441024,-5.672696,3.680917,-0.208806,0.451417,-0.058098,26.083198,188.571098,0
0.086458,100.394924,-195.139950,52.541288,3.945948,-3.563464,5.653738,-1.445710,3.650149,-5.605549,1.542651,-0.172276,0.447955,-0.061832,54.290337,188.495750,0
0.087500,161.542344,-169.057279,-13.726705,2.656608,-5.118486,4.895739,0.662514,5.241749,-4.988635,-0.556478,-0.143052,0.444101,-0.058098,80.065827,188.495674,0
0.088541,183.637535,-104.351957,-69.739962,1.559538,-5.651028,3.070190,2.938650,5.796787,-3.196647,-2.644934,-0.073645,0.446126,-0.031958,93.603896,188.495814,0
0.089583,191.373120,-30.006073,-131.785417,0.394608,-5.700731,1.244642,4.539408,5.870302,-1.282955,-4.338469,-0.018850,0.451744,-0.046895,93.705686,188.495743,0
0.090625,149.995678,36.148957,-174.146213,-0.419712,-4.692452,-0.910299,5.423742,4.914607,0.739851,-5.192353,-0.044421,0.466377,-0.061832,70.893417,188.495745,0
0.091667,76.621043,86.780026,-204.159470,-0.996522,-2.956366,-3.271607,5.796879,3.131869,3.228489,-5.651315,-0.015197,0.464025,-0.024490,36.375298,188.495693,0
0.092708,15.484965,148.598011,-176.965341,-0.498882,-0.890104,-4.656643,4.998366,1.154315,4.550448,-4.857915,-0.055380,0.448543,-0.069301,6.449038,188.495716,0
0.093750,-45.549030,193.454408,-128.203031,0.405918,1.449529,-5.593228,3.531938,-1.231247,5.557654,-3.541512,-0.055380,0.454161,-0.039427,-21.441421,188.571141,0
0.094792,-100.639555,195.423595,-50.867803,1.910148,3.618749,-5.497982,1.401325,-3.359506,5.528277,-1.392572,-0.117481,0.441423,-0.009553,-49.535460,188.495765,0
0.095833,-161.718920,168.736878,15.104735,3.199488,5.173771,-4.799512,-0.755406,-4.962133,4.886183,0.678094,-0.139399,0.440769,-0.076769,-75.729420,188.495805,0
0.096875,-183.553234,103.512078,70.416288,4.240008,5.702762,-2.973963,-2.983034,-5.506144,3.106785,2.720299,-0.172276,0.444362,-0.054364,-88.102560,188.495759,0
0.097916,-191.492984,29.480298,132.129356,5.404938,5.770218,-1.136509,-4.609911,-5.609065,1.281224,4.417391,-0.230724,0.456121,-0.054364,-89.018670,188.571111,0
0.098958,-150.206282,-36.010283,173.825379,6.174018,4.740637,0.946998,-5.501709,-4.708506,-0.783549,5.253485,-0.241683,0.449915,-0.050629,-66.715350,188.495667,0
0.100000,-77.364744,-86.641351,203.961743,6.807378,3.072006,3.324180,-5.912160,-3.002958,-3.175664,5.758700,-0.230724,0.465658,-0.050629,-32.468671,188.495707,0
0.101041,-16.875189,-148.555984,176.890720,6.275808,1.016395,4.693341,-5.083795,-0.944538,-4.539589,4.929721,-0.234377,0.462915,-0.084238,-2.870401,188.495660,0
0.102083,44.771301,-193.303653,128.830114,5.371008,-1.351641,5.645801,-3.654681,1.393239,-5.567779,3.680917,-0.223418,0.451875,-0.024490,26.863588,188.495776,0
0.103125,100.791911,-194.982899,51.494887,3.866778,-3.481808,5.570398,-1.520337,3.569283,-5.542599,1.524862,-0.168623,0.443774,-0.020755,54.154617,188.495598,0
0.104166,161.814564,-168.429072,-15.179356,2.633988,-5.015528,4.863990,0.595350,5.157207,-4.921488,-0.492437,-0.132093,0.440443,-0.043161,82.090317,188.495767,0
0.105208,183.059067,-102.793520,-70.687879,1.548228,-5.576472,3.026536,2.852828,5.668136,-3.133697,-2.584451,-0.040768,0.438091,-0.035692,92.755646,188.495817,0
0.106250,191.021503,-27.614054,-131.760796,0.417228,-5.690081,1.244642,4.472243,5.807815,-1.324922,-4.256639,-0.048074,0.446910,-0.017021,94.678346,188.495846,0
0.107291,149.031566,37.816122,-173.752273,-0.464952,-4.667600,-0.854739,5.349115,4.885201,0.748244,-5.078502,-0.004238,0.443448,-0.035692,73.313757,188.495852,0
0.108333,75.305313,87.432394,-203.950190,-0.996522,-2.949266,-3.220015,5.740909,3.117166,3.178129,-5.583716,-0.018850,0.460563,-0.035692,37.506298,188.495559,0
0.109375,15.167375,149.057086,-176.460607,-0.498882,-0.886554,-4.620925,4.953590,1.139612,4.508481,-4.861473,-0.051727,0.444493,-0.020755,8.088988,188.495732,0
0.110416,-45.707825,193.019495,-128.867803,0.462468,1.382074,-5.517825,3.539400,-1.161408,5.549260,-3.523723,-0.037115,0.456251,-0.013287,-22.142641,188.495767,0
0.111458,-101.694408,194.855793,-51.988068,1.842288,3.561944,-5.454328,1.371475,-3.363182,5.561851,-1.442382,-0.124787,0.448021,-0.054364,-49.467600,188.571140,0
0.112500,-162.206648,168.954335,14.809280,3.154248,5.106315,-4.732046,-0.774063,-4.881267,4.890380,0.617611,-0.132093,0.444101,-0.020755,-76.679460,188.495787,0
0.113542,-183.768741,103.777858,70.896402,4.194768,5.631757,-2.934277,-2.983034,-5.454684,3.081605,2.720299,-0.205153,0.443056,-0.017021,-89.041290,188.495796,0
0.114583,-191.368217,29.166194,132.215531,5.359698,5.713413,-1.104760,-4.580061,-5.601714,1.222470,4.435181,-0.179582,0.454226,-0.028224,-89.912160,188.495696,0
0.115625,-149.310225,-36.928431,174.256251,6.207948,4.666081,0.994621,-5.475589,-4.601910,-0.749975,5.217907,-0.248989,0.466899,-0.061832,-67.552290,188.420372,0
0.116666,-75.822164,-87.269558,203.900190,6.728208,2.965498,3.347991,-5.859920,-2.885334,-3.213434,5.680427,-0.267254,0.455860,-0.039427,-32.491291,188.495712,0
0.117708,-14.799511,-148.809683,176.582955,6.253188,0.945389,4.705247,-5.031556,-0.863672,-4.518606,4.897701,-0.256295,0.430775,-0.024490,-1.513202,188.495656,0
0.118750,46.211799,-192.735850,128.128409,5.348388,-1.319688,5.610084,-3.568859,1.474105,-5.509025,3.581297,-0.175929,0.445408,-0.043161,26.682628,188.495729,0
0.119791,101.290981,-194.886251,50.743940,3.900708,-3.478257,5.526744,-1.464367,3.558256,-5.496435,1.531978,-0.157664,0.442729,-0.017021,54.663567,188.495703,0
0.120833,161.531001,-168.223696,-15.524053,2.633988,-4.955173,4.816367,0.554305,5.098395,-4.900505,-0.471090,-0.154011,0.445930,-0.058098,80.190237,188.496246,0
0.121875,183.104437,-103.010976,-71.069508,1.536918,-5.537419,3.018599,2.811783,5.638730,-3.146287,-2.531083,-0.088257,0.446453,-0.046895,93.389006,188.495694,0
0.122916,190.726598,-28.930873,-132.474811,0.383298,-5.604874,1.220830,4.405078,5.760030,-1.329119,-4.153461,-0.044421,0.450438,-0.035692,93.490796,188.495807,0
0.123959,149.655403,36.922135,-174.072349,-0.408402,-4.628547,-0.822991,5.300607,4.841092,0.655917,-5.007345,-0.018850,0.461543,-0.058098,70.859487,188.495834,0
0.125000,76.734468,87.806902,-203.346970,-0.973902,-2.906662,-3.200172,5.684938,3.106138,3.102589,-5.537464,-0.004238,0.461216,-0.024490,36.420538,188.495707,0
0.126041,15.904637,149.020843,-176.288258,-0.442332,-0.847501,-4.529648,4.905082,1.135936,4.420350,-4.783200,-0.018850,0.459910,-0.058098,6.449038,188.495776,0
0.127083,-46.014073,192.995334,-127.969129,0.417228,1.438878,-5.406705,3.453579,-1.165083,5.473720,-3.470355,-0.106522,0.456513,-0.017021,-21.814651,188.495693,0
0.128125,-101.785148,194.759146,-50.572349,1.876218,3.490939,-5.359082,1.349086,-3.260261,5.419163,-1.403246,-0.095563,0.439724,-0.024490,-49.953930,188.495613,0
0.129166,-162.059195,168.205319,16.040341,3.120318,5.042410,-4.688391,-0.733018,-4.833482,4.802249,0.603380,-0.143052,0.439594,-0.024490,-75.785970,188.495660,0
0.130208,-183.156246,102.678495,71.647349,4.240008,5.589153,-2.886654,-2.904675,-5.326032,3.031245,2.691836,-0.186888,0.438418,-0.058098,-87.774570,188.495797,0
0.131250,-190.778407,27.559434,132.387879,5.382318,5.660159,-1.144446,-4.490508,-5.451008,1.268634,4.353350,-0.270907,0.442207,-0.054364,-88.747230,188.495725,0
0.132291,-149.253512,-38.136522,173.431440,6.219258,4.669631,0.927155,-5.393499,-4.557801,-0.691222,5.132519,-0.263601,0.454553,-0.039427,-66.296880,188.571053,0
0.133333,-75.379807,-87.982332,203.543182,6.762138,3.004551,3.272588,-5.807681,-2.889010,-3.112713,5.627059,-0.241683,0.453442,-0.039427,-31.903171,188.495747,1
0.134375,-15.139786,-148.870088,176.213637,6.241878,0.987993,4.582221,-4.994243,-0.922484,-4.422082,4.887027,-0.256295,0.462784,-0.039427,-2.508481,188.495770,1
0.135417,45.882866,-193.025792,128.423864,5.348388,-1.269984,5.483089,-3.636024,1.330751,-5.496435,3.627549,-0.238030,0.454684,-0.039427,27.270748,188.495629,1
0.136458,102.118984,-194.258044,51.531818,3.900708,-3.407252,5.451340,-1.468098,3.488416,-5.425091,1.592461,-0.179582,0.445995,-0.020755,54.731427,188.495680,1
0.137500,162.393031,-168.006240,-15.400947,2.577438,-4.894818,4.824304,0.584155,5.050610,-4.812374,-0.424838,-0.135746,0.443578,-0.061832,82.361757,188.495721,1
0.138542,182.798190,-102.974734,-71.820455,1.514298,-5.459313,2.951133,2.770738,5.601973,-3.095927,-2.509736,-0.095563,0.441031,-0.073035,92.563376,188.495761,1
0.139583,190.511090,-27.698621,-132.597917,0.394608,-5.562271,1.232736,4.330451,5.715921,-1.295546,-4.174808,-0.073645,0.447433,-0.046895,94.339046,188.495703,1
0.140625,148.861428,38.480571,-173.912311,-0.419712,-4.561092,-0.819022,5.259562,4.782280,0.668507,-5.000229,-0.015197,0.455468,-0.050629,72.963147,188.569530,1
0.141667,74.579393,88.531757,-203.654735,-0.996522,-2.860509,-3.140644,5.643893,3.109814,3.110982,-5.462749,-0.022503,0.427835,-0.031958,36.658048,188.488896,1
0.142708,13.522712,149.516160,-175.869698,-0.453642,-0.879454,-4.533616,4.867768,1.058746,4.437137,-4.758295,-0.073645,0.482251,-0.054364,7.071088,188.495622,1
0.143750,-47.375173,192.874525,-127.575190,0.473778,1.449529,-5.398768,3.446116,-1.157732,5.452737,-3.449008,-0.080951,0.429076,-0.031958,-22.877791,188.495542,1
0.144792,-102.590465,194.505447,-50.018371,1.932768,3.519341,-5.378925,1.349086,-3.278640,5.393983,-1.378341,-0.117481,0.438679,-0.050629,-49.965240,188.571073,1
0.145833,-162.149935,168.181157,16.323485,3.165558,5.053061,-4.692360,-0.710630,-4.837158,4.789659,0.621169,-0.154011,0.443121,-0.065566,-76.736010,188.495671,1
0.146875,-183.496521,102.666414,72.102841,4.217388,5.603354,-2.858874,-2.990497,-5.381169,3.039638,2.730972,-0.194194,0.440965,-0.031958,-88.984740,188.495649,1
0.147917,-190.835119,28.972900,133.089584,5.393628,5.663709,-1.073011,-4.535284,-5.517171,1.281224,4.364024,-0.230724,0.449588,-0.028224,-89.663340,188.495725,1
0.148958,-148.981292,-36.940512,174.674811,6.185328,4.630578,1.018432,-5.442007,-4.517367,-0.758369,5.210791,-0.223418,0.451613,-0.043161,-67.337400,188.495615,1
0.150000,-76.083042,-88.151464,203.407766,6.728208,2.937095,3.363865,-5.762905,-2.863280,-3.175664,5.627059,-0.270907,0.459387,-0.039427,-32.468671,188.495749,1
0.151042,-14.754141,-149.679509,175.905872,6.253188,0.906336,4.681435,-5.024094,-0.867348,-4.485032,4.869238,-0.230724,0.459714,-0.017021,-1.219142,188.557401,1
0.152083,47.005774,-192.663365,127.808334,5.359698,-1.344540,5.546586,-3.553934,1.426321,-5.488042,3.559950,-0.223418,0.440051,-0.024490,27.293368,188.492377,1
0.153125,102.515971,-194.547986,49.574432,3.866778,-3.467606,5.506901,-1.427053,3.547228,-5.475452,1.489284,-0.143052,0.439398,-0.046895,55.251687,188.495566,1
0.154167,161.667111,-167.692136,-17.382955,2.566128,-4.955173,4.764775,0.625201,5.083692,-4.837554,-0.499553,-0.157664,0.437830,-0.054364,80.020587,188.495676,1
0.155208,183.195177,-100.812252,-72.386743,1.536918,-5.562271,3.006693,2.834172,5.671812,-3.104320,-2.580893,-0.073645,0.448739,-0.031958,93.649136,188.495785,1
0.156250,190.159473,-26.732148,-132.881061,0.428538,-5.615525,1.260516,4.378959,5.730624,-1.316529,-4.196156,-0.048074,0.450634,-0.031958,92.981846,188.420206,1
0.157292,148.078796,38.456410,-174.614016,-0.419712,-4.589494,-0.878551,5.330458,4.785956,0.731457,-5.035807,-0.037115,0.458799,-0.013287,70.418397,188.495712,1
0.158333,75.101148,88.797537,-203.236175,-0.985212,-2.856959,-3.223984,5.681207,3.087760,3.115179,-5.530348,-0.026156,0.447694,-0.054364,36.262198,188.495709,1
0.159375,14.793072,150.108124,-175.623485,-0.476262,-0.826199,-4.541554,4.901350,1.069773,4.437137,-4.751180,-0.018850,0.462196,-0.028224,6.302008,188.495618,1
0.160417,-46.808048,192.898686,-127.907576,0.428538,1.410476,-5.426548,3.412534,-1.223895,5.465327,-3.413429,-0.077298,0.460171,0.005384,-22.176571,188.571183,1
0.161458,-102.953425,194.457123,-50.338447,1.898838,3.561944,-5.378925,1.322967,-3.315397,5.381393,-1.381899,-0.135746,0.443774,-0.054364,-50.802180,188.495606,1
0.162500,-162.512895,167.975781,16.988258,3.165558,5.031760,-4.676485,-0.766600,-4.804076,4.768676,0.663863,-0.143052,0.440769,-0.061832,-75.808590,188.495504,1
0.163542,-183.655316,101.639538,72.582955,4.251318,5.571402,-2.843000,-2.983034,-5.373817,3.039638,2.720299,-0.183235,0.439332,-0.028224,-88.464480,188.495607,1
0.164583,-191.175394,27.245331,133.249622,57.781547,7.137075,-0.826959,-4.300208,-5.076081,1.021029,4.125648,-2.261792,0.468533,1.969600,-32.581771,188.495711,1
0.165625,-147.881070,-38.402302,174.428599,72.439307,6.324061,1.272422,-5.150960,-4.028493,-1.001777,4.904816,-2.418871,0.432343,2.059222,3.553678,188.494692,1
0.166667,-74.483749,-88.622620,203.641667,42.252917,3.881469,3.399583,-5.692009,-2.631708,-3.226024,5.552345,-1.359501,0.454684,0.980024,3.089968,188.480224,1
0.167708,-14.050906,-149.836560,175.635038,14.034468,1.090951,4.625875,-5.046482,-0.907781,-4.451458,4.904816,-0.289172,0.472452,0.012853,2.456608,188.551158,1
0.168750,45.882866,-192.868740,127.426705,-14.613761,-1.940987,5.415623,-3.751696,1.198424,-5.412501,3.705822,0.664261,0.464025,-0.950584,2.060758,188.489419,1
0.169792,100.236129,-194.705038,49.500568,-40.999991,-4.770559,5.221163,-1.714368,3.098787,-5.253027,1.773911,1.716325,0.445277,-1.955097,1.540498,188.485583,1
0.170833,159.943051,-167.957916,-16.890530,-72.577510,-6.950429,4.431414,0.285646,4.451463,-4.522802,-0.118863,2.527291,0.447433,-2.660870,0.963688,188.488055,1
0.171875,181.074130,-102.370688,-73.396212,-82.858300,-7.880602,2.566180,2.475960,4.955041,-2.760191,-2.210877,3.042364,0.448935,-3.153791,0.794038,188.487369,1
0.172917,188.548838,-28.314747,-133.275000,-87.223960,-7.909005,0.816035,4.035673,5.057962,-1.018564,-3.822582,2.885285,0.461804,-2.926002,0.726178,188.480779,1
0.173958,147.874631,37.936931,-175.340341,-70.100620,-6.361083,-1.100791,5.039411,4.293406,0.878341,-4.786758,2.154685,0.475718,-2.182886,1.076788,188.547486,1
0.175000,75.101148,88.555919,-203.691667,-37.946291,-3.847486,-3.267638,5.610311,2.900296,3.161342,-5.452075,1.058785,0.473759,-1.118625,1.710148,188.481172,1
0.176042,14.259975,150.603441,-175.561932,-9.761771,-1.053417,-4.521711,4.949858,1.110206,4.445530,-4.783200,0.028639,0.473105,-0.117846,2.241718,188.473884,1
0.177083,-46.229580,192.632907,-126.971970,19.802568,1.974970,-5.339239,3.614028,-0.951890,5.372999,-3.584206,-0.866346,0.443644,0.826919,2.761978,188.485505,1
0.178125,-100.616870,195.266544,-47.642424,46.844777,4.836494,-5.128904,1.606551,-2.870631,5.217722,-1.623832,-1.954940,0.443578,1.816496,3.270928,188.488733,1
0.179167,-159.473105,168.181157,18.810227,77.494877,6.987963,-4.287564,-0.374807,-4.226983,4.495891,0.304521,-2.780518,0.442468,2.574548,3.859048,188.489931,1
0.180208,-181.738434,100.600580,73.506250,89.449546,8.021094,-2.430267,-2.650942,-4.697479,2.649346,2.400092,-3.354039,0.442207,3.108546,4.062628,188.495700,1
0.181250,-188.918236,27.124522,133.335796,93.396736,7.960739,-0.719807,-4.169610,-4.848185,0.941292,4.022470,-3.167736,0.445277,2.862086,4.153108,188.420175,1
0.182292,-147.325287,-37.459991,176.139773,74.859647,6.441220,1.220830,-5.169617,-4.105683,-0.976597,4.940395,-2.448095,0.481075,2.085362,3.757258,188.495825,1
0.183333,-75.277724,-88.211869,203.555493,43.994657,3.934724,3.399583,-5.662158,-2.690520,-3.217631,5.523882,-1.330277,0.475130,1.013632,3.112588,188.495653,1
0.184375,-15.026361,-150.935923,175.425758,14.599968,1.080300,4.677467,-5.061407,-0.959241,-4.443065,4.940395,-0.318396,0.470100,-0.020755,2.547088,188.495617,1
0.185417,45.837496,-192.204291,127.463637,-13.765511,-1.933886,5.360063,-3.714383,1.169018,-5.374731,3.709380,0.642343,0.453965,-0.928178,2.026828,188.420178,1
0.186458,100.531034,-195.007060,48.441856,-41.452391,-4.816712,5.201320,-1.680786,3.095111,-5.198470,1.734775,1.716325,0.443709,-1.936426,1.551808,188.495631,1
0.187500,159.795599,-167.837107,-18.614015,-71.118520,-6.929128,4.403634,0.293109,4.480869,-4.497622,-0.179347,2.457884,0.441227,-2.642199,0.986308,188.495653,1
0.188542,181.062787,-100.002831,-73.630114,-82.824370,-7.951608,2.510620,2.490885,4.932986,-2.680454,-2.264245,3.046017,0.439463,-3.172462,0.794038,188.495604,1
0.189583,188.537495,-25.826081,-133.090341,-86.319160,-7.759893,0.847783,4.017016,5.032231,-0.909450,-3.868834,2.779348,0.446126,-2.862520,0.771418,188.344932,1
0.190625,146.558901,39.145021,-175.906629,-66.730240,-6.286527,-1.120634,5.024486,4.245621,0.962275,-4.768969,2.103543,0.471799,-2.156746,1.144648,188.495691,1
0.191667,73.524540,89.111640,-203.543940,-36.000971,-3.815534,-3.283513,5.569266,2.896621,3.173932,-5.370245,1.025908,0.444493,-1.040206,1.766698,188.495691,1
0.192708,13.363917,150.845060,-175.340341,-7.782521,-0.993063,-4.549491,4.942396,1.088152,4.411957,-4.772527,-0.000585,0.479377,-0.073035,2.275648,188.495682,1
0.193750,-46.671938,192.512097,-126.971970,20.164488,1.982071,-5.267804,3.554326,-0.955566,5.335229,-3.559301,-0.943059,0.451091,0.815717,2.795908,188.420233,1
0.194792,-100.968488,194.843712,-48.553409,47.670407,4.882648,-5.101124,1.591625,-2.804468,5.234508,-1.659411,-2.020694,0.448674,1.861307,3.293548,188.495671,1
0.195833,-160.471245,168.108671,17.923864,77.664527,6.973762,-4.267721,-0.397195,-4.215956,4.462317,0.293847,-2.769559,0.446257,2.540940,3.859048,188.495691,1
0.196875,-181.307419,101.289191,73.924811,88.352476,8.003343,-2.386613,-2.647211,-4.653370,2.624166,2.357398,-3.386916,0.447629,3.108546,4.051318,188.492133,1
0.197917,-188.611989,27.366140,133.951326,92.367526,7.832929,-0.680122,-4.143490,-4.796724,0.886735,3.972661,-3.094676,0.458538,2.750058,4.096558,188.419793,1
0.198958,-147.177835,-38.233169,175.930493,73.242317,6.302759,1.248610,-5.121109,-4.061574,-0.989187,4.876354,-2.371382,0.474608,2.070425,3.700708,188.495135,1
0.200000,-74.007364,-88.900480,203.801705,42.524357,3.881469,3.387677,-5.617381,-2.694195,-3.221828,5.488303,-1.322971,0.461869,0.972555,3.089968,188.495255,1
0.201042,-13.234246,-150.839275,175.278031,14.204118,1.076750,4.594126,-5.027825,-0.863672,-4.430475,4.904816,-0.322049,0.446257,-0.028224,2.558398,188.495345,1
0.202083,46.937719,-192.663365,126.417235,-14.941751,-1.948087,5.340220,-3.639755,1.194748,-5.320174,3.638223,0.686179,0.454880,-0.920710,2.049448,188.344355,1
0.203125,100.984734,-195.031222,47.149243,-41.644661,-4.788310,5.205288,-1.718100,3.102463,-5.190076,1.749006,1.727284,0.440116,-1.940160,1.551808,188.495280,1
0.204167,159.534721,-167.498842,-19.155682,-72.713230,-6.890075,4.367917,0.237138,4.418381,-4.451458,-0.150884,2.516332,0.441815,-2.645933,0.974998,188.495226,1
0.205208,181.335007,-99.773294,-74.233334,-82.903540,-7.909005,2.526494,2.442378,4.899904,-2.684651,-2.242898,3.056976,0.445081,-3.172462,0.827968,188.494867,1
0.206250,187.947685,-26.550935,-134.013637,-86.884660,-7.827348,0.851752,3.990896,4.995474,-0.997580,-3.819024,2.874326,0.460302,-2.899862,0.748798,188.420247,1
0.207292,146.706353,38.263115,-176.620644,-69.388090,-6.322030,-1.108729,4.972246,4.230918,0.920308,-4.747622,2.143726,0.473040,-2.171683,1.088098,188.495673,1
0.208333,74.760873,89.377420,-203.371592,-37.459961,-3.794232,-3.251764,5.509564,2.841484,3.169736,-5.384476,1.055132,0.468925,-1.070080,1.698838,188.495803,1
0.209375,13.931042,151.763208,-174.810985,-9.264131,-0.950459,-4.505836,4.916276,1.073449,4.411957,-4.740506,0.003068,0.461608,-0.054364,2.219098,188.495631,1
0.210417,-47.012213,192.355046,-126.639584,20.469858,2.006923,-5.228119,3.502087,-0.918808,5.343623,-3.481028,-0.986895,0.446975,0.879199,2.773288,188.420291,1
0.211458,-101.932600,195.000764,-47.002273,47.670407,4.896849,-5.053501,1.543118,-2.822847,5.125394,-1.613159,-2.020694,0.440443,1.865041,3.327478,188.495656,1
0.212500,-159.745325,167.673759,19.955114,77.709767,6.977312,-4.259784,-0.412120,-4.215956,4.420350,0.325868,-2.820701,0.439594,2.585751,3.847738,188.495816,1
0.213542,-181.885886,98.824687,74.528031,89.540026,7.971390,-2.358833,-2.662136,-4.634991,2.598985,2.428555,-3.368651,0.436523,3.093609,4.051318,188.495705,1
0.214583,-188.294399,25.396952,133.606629,93.147916,7.868432,-0.652341,-4.128565,-4.745264,0.844768,3.997566,-3.189654,0.455206,2.854617,4.107868,188.420273,1
0.215625,-145.816735,-38.994266,176.706061,74.158427,6.345363,1.256547,-5.128572,-4.024817,-1.022760,4.883469,-2.433483,0.450960,2.104033,3.723328,188.420260,1
0.216667,-72.986539,-89.359555,203.284660,43.089857,3.895671,3.359897,-5.643501,-2.664789,-3.226024,5.509650,-1.363154,0.465528,1.009898,3.101278,188.495573,1
0.217708,-13.052766,-151.733262,174.822538,13.740408,1.069649,4.645718,-5.012899,-0.889402,-4.426278,4.869238,-0.281866,0.469708,0.001650,2.569708,188.495731,1
0.218750,46.971746,-191.938511,127.106629,-14.319701,-1.976490,5.332283,-3.624830,1.161667,-5.294994,3.641781,0.656955,0.450111,-0.946849,2.072068,188.420260,1
0.219792,101.676626,-194.692957,48.047917,-42.074441,-4.830913,5.173540,-1.703174,3.091435,-5.177486,1.731217,1.701713,0.442141,-1.917754,1.551808,188.495738,1
0.220833,160.090504,-167.402195,-19.217235,-71.220310,-6.843921,4.324263,0.266989,4.425733,-4.443065,-0.172231,2.498067,0.442664,-2.642199,0.997618,188.495727,1
0.221875,181.051445,-99.616242,-74.688826,-82.982710,-7.869951,2.459028,2.487154,4.866823,-2.655274,-2.221551,3.086200,0.443056,-3.179931,0.805348,188.495750,1
0.222917,188.027083,-25.729433,-133.865910,-86.160820,-7.660485,0.827940,3.938657,4.951365,-0.938827,-3.801235,2.786654,0.456905,-2.836380,0.737488,188.344876,1
0.223958,145.957748,39.483286,-176.386743,-66.605830,-6.219072,-1.128572,4.953590,4.216215,0.890931,-4.694254,2.125461,0.466116,-2.138075,1.133338,188.495837,1
0.225000,73.025470,89.993546,-203.174622,-35.786081,-3.694824,-3.216047,5.457325,2.867215,3.173932,-5.306204,0.989378,0.451352,-1.010332,1.744078,188.495689,1
0.226041,12.116242,151.388700,-174.614016,-7.239641,-0.957560,-4.517742,4.867768,1.088152,4.382580,-4.704928,-0.033462,0.455468,-0.035692,2.320888,188.495720,1
0.227083,-47.930955,192.342965,-125.777841,20.628198,1.953668,-5.216213,3.543132,-0.918808,5.209328,-3.502375,-0.972283,0.436523,0.864262,2.841148,188.420200,1
0.228125,-101.773805,194.783307,-46.596023,48.077567,4.871997,-5.025721,1.591625,-2.771386,5.096018,-1.613159,-2.042612,0.440835,1.894915,3.304858,188.495584,1
0.229166,-160.267080,167.359655,19.807386,77.675837,6.924058,-4.267721,-0.359881,-4.146117,4.432940,0.265384,-2.762253,0.444232,2.555877,3.870358,188.495617,1
0.230208,-181.239364,99.984454,75.082008,88.352476,7.918136,-2.382644,-2.572583,-4.605585,2.619969,2.307588,-3.350386,0.443317,3.104812,4.028698,188.495662,1
0.231250,-188.056206,27.003713,134.505303,92.141326,7.744172,-0.688059,-4.094982,-4.748940,0.945488,3.926409,-3.072758,0.454618,2.746324,4.085248,188.420254,1
0.232292,-146.622052,-38.390221,176.299811,73.038737,6.281458,1.193050,-5.068870,-4.002762,-0.930433,4.862122,-2.389647,0.475653,2.074159,3.712018,188.495734,1
0.233333,-74.086761,-89.879034,203.136932,42.467807,3.824665,3.304337,-5.576336,-2.686844,-3.171467,5.463398,-1.297400,0.474281,0.972555,3.123898,188.495738,1
0.234375,-13.030081,-151.382916,174.551705,13.966608,1.051898,4.590158,-4.930809,-0.918808,-4.367525,4.847891,-0.238030,0.463045,-0.061832,2.569708,188.495743,1
0.235417,47.572899,-192.288857,126.047917,-15.235811,-1.912585,5.264817,-3.609904,1.205776,-5.303387,3.627549,0.682526,0.444428,-0.943115,2.038138,188.420099,1
0.236458,102.005559,-194.680876,46.435227,-42.210161,-4.781209,5.094168,-1.662129,3.047326,-5.122929,1.720544,1.767467,0.437895,-1.977502,1.529188,188.420254,1
0.237500,159.636804,-166.906878,-20.583712,-72.815020,-6.890075,4.320294,0.266989,4.388975,-4.426278,-0.179347,2.516332,0.435413,-2.638465,0.941068,188.495721,1
0.238542,181.369035,-98.021563,-75.390531,-82.880920,-7.809597,2.474903,2.423721,4.815362,-2.630094,-2.189530,3.078894,0.439986,-3.153791,0.771418,188.495673,1
0.239583,187.459957,-24.448858,-134.309091,-86.624530,-7.742141,0.823972,3.867761,4.944013,-0.909450,-3.726520,2.848755,0.433976,-2.869988,0.737488,188.420421,1
0.240625,145.311226,39.990684,-176.743751,-68.799970,-6.251025,-1.065074,4.964784,4.186809,0.928702,-4.683581,2.147379,0.463829,-2.138075,1.133338,188.495799,1
0.241667,72.866675,90.476782,-203.026895,-36.826601,-3.811983,-3.212078,5.464787,2.812078,3.169736,-5.306204,1.077050,0.465462,-1.062611,1.755388,188.495758,1
0.242708,12.558600,152.500143,-174.183144,-8.687321,-0.993063,-4.493931,4.923739,1.113882,4.374186,-4.726275,0.006721,0.459844,-0.013287,2.264338,188.495767,1
0.243750,-47.908270,191.932214,-126.368750,21.035358,2.003372,-5.148747,3.513281,-0.922484,5.234508,-3.527280,-0.979589,0.451875,0.905339,2.818528,188.495727,1
0.244792,-103.157590,194.565851,-46.940720,48.315077,4.854246,-5.033658,1.524461,-2.749332,5.100214,-1.602485,-2.031653,0.442011,1.876244,3.327478,188.421924,1
0.245833,-160.051573,167.323413,20.521402,77.969897,6.927608,-4.196287,-0.393463,-4.146117,4.407760,0.311636,-2.820701,0.441815,2.567080,3.881668,188.502618,1
0.246875,-182.101394,98.438098,75.537500,89.664436,7.939438,-2.299304,-2.673330,-4.572504,2.536035,2.400092,-3.383263,0.438287,3.112280,4.096558,188.495694,1
0.247917,-187.783986,25.119092,134.419129,92.966956,7.776125,-0.660279,-4.080057,-4.726885,0.786014,3.947756,-3.127553,0.452528,2.824743,4.119178,188.420394,1
0.248958,-144.920677,-39.694958,177.407766,73.717337,6.274357,1.288296,-5.139766,-3.940275,-1.064727,4.855007,-2.440789,0.458015,2.089096,3.723328,188.420499,1
0.250000,-71.931686,-90.483079,203.136932,42.535667,3.821115,3.312274,-5.553948,-2.602302,-3.238614,5.470514,-1.330277,0.459060,1.006163,3.101278,188.495674,1
0.251041,-11.192596,-152.518521,174.194697,12.948708,1.034146,4.661592,-5.009168,-0.889402,-4.430475,4.858564,-0.248989,0.479246,-0.039427,2.547088,188.495783,1
0.252083,48.582381,-191.733135,125.703220,-15.032231,-1.933886,5.276723,-3.654681,1.216803,-5.269814,3.638223,0.682526,0.446126,-0.939381,2.026828,188.420245,1
0.253125,102.788191,-194.837928,46.336743,-42.617321,-4.798961,5.125917,-1.721831,3.047326,-5.156503,1.773911,1.760161,0.443121,-1.928957,1.483948,188.495754,1
0.254166,159.886339,-166.810230,-20.448296,-71.175070,-6.808418,4.316325,0.270720,4.414705,-4.443065,-0.161557,2.509026,0.442990,-2.619793,0.986308,188.495658,1
0.255211,181.766022,-98.202777,-75.833712,-83.378560,-7.905454,2.439185,2.531931,4.855795,-2.583930,-2.225108,3.122730,0.446257,-3.176197,0.805348,188.433943,1
0.256251,187.437272,-25.777757,-135.109281,-85.798900,-7.695988,0.784286,3.942388,4.951365,-0.934630,-3.762098,2.750124,0.458995,-2.813974,0.782728,188.423735,1
0.257291,145.186458,39.422882,-177.728599,-66.289150,-6.208421,-1.156352,4.994635,4.190485,0.995849,-4.740506,2.099890,0.472387,-2.130607,1.144648,188.495852,1
0.258333,72.809962,90.935857,-202.817614,-35.650361,-3.652221,-3.223984,5.427474,2.841484,3.152949,-5.295530,0.985725,0.470362,-0.980458,1.732768,188.495729,1
0.259375,11.707912,152.814247,-173.998485,-7.058681,-0.893655,-4.517742,4.864037,1.106530,4.365793,-4.701370,-0.073645,0.461739,0.027790,2.298268,188.495667,1
0.260416,-48.963123,192.101347,-125.150000,21.035358,2.038875,-5.196370,3.453579,-0.944538,5.263885,-3.470355,-0.957671,0.429468,0.901604,2.807218,188.495776,1
0.261458,-103.066850,195.000764,-45.032576,48.869267,4.946553,-5.037627,1.550580,-2.811819,5.137985,-1.574023,-2.042612,0.438548,1.902383,3.304858,188.495723,1
0.262500,-160.187683,166.755610,21.986364,77.585357,6.938259,-4.212161,-0.415852,-4.146117,4.399367,0.343657,-2.776865,0.440900,2.563346,3.847738,188.495557,1
0.263541,-181.885886,97.193765,76.079167,88.759636,7.985591,-2.342958,-2.628554,-4.601910,2.573805,2.396534,-3.364998,0.443774,3.108546,4.051318,188.495870,1
0.264583,-187.523109,24.986202,134.973106,91.756786,7.744172,-0.656310,-4.117371,-4.737912,0.865751,3.947756,-3.054493,0.458277,2.746324,4.085248,188.495477,1
0.265632,-143.967907,-39.960738,178.823485,71.817257,6.253055,1.284327,-5.177080,-4.013790,-1.068924,4.911932,-2.367729,0.471276,2.051753,3.678088,188.495732,1
